time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463320,293.30731201171875,297.1499938964844,293.1499938964844,0.2233586311340332,-4350.61083984375,304.1695251464844,0.7953764200210571,0.3031087219715118,0.2764008641242981,293.3044738769531,297.1499938964844,293.1499938964844,0.1772832125425338,-3812.615966796875,304.1697082519531,0.7479629516601562,0.2511654496192932,0.2422175705432891,293.19000244140625,297.1499938964844,293.1499938964844,0.4453097581863403,-5832.865234375,304.1566772460937,0.9587758183479308,0.5285158157348633,0.3709363043308258,293.14385986328125,297.1499938964844,293.1499938964844,0.5356861352920532,-9119.9853515625,304.1620483398437,0.9990000128746032,0.6404488682746887,0.5797451734542847,293.1893920898437,297.1499938964844,293.1499938964844,0.0347001142799854,-5705.7275390625,304.1553649902344,0.4941383302211761,0.0766439065337181,0.3628878891468048,291.1444396972656,291.1499938964844,258.9281005859375,257.53009033203125,279.1651916503906,293.2547607421875,291.1449279785156,1.0,0.4487397372722626,0.4984801411628723,0.4984801411628723,1.0,1.0,-2.1993191242218018,0.774847686290741,1.424471378326416,0.2738121151924133,0.0,0.0,0.7182589173316956,121.29085540771484,121.0,-17.4306640625,-22086.259765625,1058.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8209228515625,309.7427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,24519.791015625,24480.0,0.0,0.0,0.504594624042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039605975151062,1.0396181344985962,-1.2108170267310925e-05,0.0,0.0005120993591845,0.0,0.0,154.9179229736328,0.0,0.0,0.0,0.6124591827392578,4.0,0.0,1.0
463380,293.309814453125,297.1499938964844,293.1499938964844,0.2193297892808914,-4288.171875,304.1697082519531,0.7892345190048218,0.2986181080341339,0.2724524736404419,293.3096008300781,297.1499938964844,293.1499938964844,0.173081174492836,-3740.306640625,304.1701354980469,0.7415446639060974,0.2462136000394821,0.2376356273889541,293.19403076171875,297.1499938964844,293.1499938964844,0.4434825778007507,-5813.81494140625,304.157470703125,0.9548786282539368,0.5266889333724976,0.3697330355644226,293.1551818847656,297.1499938964844,293.1499938964844,0.5401199460029602,-9186.2275390625,304.1506042480469,0.9990000128746032,0.6383295655250549,0.5845182538032532,293.1913757324219,297.1499938964844,293.1499938964844,0.0335732772946357,-5612.236328125,304.15545654296875,0.489828884601593,0.0752423107624054,0.3569685816764831,291.145751953125,291.1499938964844,258.9717712402344,257.56964111328125,279.1640625,293.2593688964844,291.1455078125,1.0,0.4480882883071899,0.4998247921466827,0.4998247921466827,1.0,1.0,-2.1862494945526123,0.7714841961860657,1.414765238761902,0.2730202972888946,0.0,0.0,0.7185720205307007,122.39525604248048,124.0,-6.620700836181641,-21959.998046875,1049.6197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73223876953125,309.68316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24479.291015625,24480.0,0.0,0.0,0.4989616572856903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0396243333816528,1.0396363735198977,-1.209924175782362e-05,0.0,0.0005063826683908,0.0,0.0,154.83795166015625,0.0,0.0,0.0,0.6123530268669128,4.0,0.0,1.0
463440,293.309814453125,297.1499938964844,293.1499938964844,0.2193297892808914,-4288.171875,304.1697082519531,0.7892345190048218,0.2986181080341339,0.2724524736404419,293.3096008300781,297.1499938964844,293.1499938964844,0.173081174492836,-3740.306640625,304.1701354980469,0.7415446639060974,0.2462136000394821,0.2376356273889541,293.19403076171875,297.1499938964844,293.1499938964844,0.4434825778007507,-5813.81494140625,304.157470703125,0.9548786282539368,0.5266889333724976,0.3697330355644226,293.1551818847656,297.1499938964844,293.1499938964844,0.5401199460029602,-9186.2275390625,304.1506042480469,0.9990000128746032,0.6383295655250549,0.5845182538032532,293.1913757324219,297.1499938964844,293.1499938964844,0.0335732772946357,-5612.236328125,304.15545654296875,0.489828884601593,0.0752423107624054,0.3569685816764831,291.145751953125,291.1499938964844,258.9717712402344,257.56964111328125,279.1640625,293.2593688964844,291.1455078125,1.0,0.4480882883071899,0.4998247921466827,0.4998247921466827,1.0,1.0,-2.1862494945526123,0.7714841961860657,1.414765238761902,0.2730202972888946,0.0,0.0,0.7185720205307007,122.39525604248048,124.0,-6.620700836181641,-21959.998046875,1049.6197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73223876953125,309.68316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24479.291015625,24480.0,0.0,0.0,0.4989616572856903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0396243333816528,1.0396363735198977,-1.209924175782362e-05,0.0,0.0005063826683908,0.0,0.0,154.83795166015625,0.0,0.0,0.0,0.6123530268669128,4.0,0.0,1.0
463500,293.3111877441406,297.1499938964844,293.1499938964844,0.217343121767044,-4257.3408203125,304.16973876953125,0.7858375310897827,0.2963212132453918,0.2704568207263946,293.31231689453125,297.1499938964844,293.1499938964844,0.1709805279970169,-3704.063720703125,304.1702880859375,0.7380570769309998,0.2436616569757461,0.2352986335754394,293.19598388671875,297.1499938964844,293.1499938964844,0.4426265060901642,-5804.9658203125,304.1576538085937,0.9524948596954346,0.5257457494735718,0.369115263223648,293.1637268066406,297.1499938964844,293.1499938964844,0.5432549715042114,-9231.5546875,304.14483642578125,0.9990000128746032,0.6365875005722046,0.5875850915908813,293.1924133300781,297.1499938964844,293.1499938964844,0.0330059342086315,-5565.03857421875,304.1554870605469,0.4874049425125122,0.074513129889965,0.3539180755615234,291.1439819335937,291.1499938964844,258.9931030273437,257.58905029296875,279.1636657714844,293.26226806640625,291.1437072753906,1.0,0.4480141103267669,0.5004784464836121,0.5004784464836121,1.0,1.0,-2.1803226470947266,0.7700145244598389,1.410308003425598,0.2727138996124267,0.0,0.0,0.7191521525382996,123.18408203125,124.0,-5.938717365264893,-21897.275390625,1046.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6732482910156,309.6432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,24463.591796875,23400.0,0.0,0.0,0.496447205543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0405933856964111,1.040605545043945,-1.2107933798688464e-05,0.0,0.0005038307863287,0.0,0.0,155.14047241210938,0.0,0.0,0.0,0.5977639555931091,4.0,0.0,1.0
463560,293.312744140625,297.1499938964844,293.1499938964844,0.2158295065164566,-4234.50732421875,304.1688842773437,0.7822517156600952,0.2939754724502563,0.2684202790260315,293.315185546875,297.1499938964844,293.1499938964844,0.1692305952310562,-3674.433349609375,304.1697692871094,0.7343969941139221,0.2410390824079513,0.232901930809021,293.1978759765625,297.1499938964844,293.1499938964844,0.4427787363529205,-5807.41796875,304.1559753417969,0.9498772025108336,0.5247938632965088,0.3684900999069214,293.173828125,297.1499938964844,293.1499938964844,0.5480808019638062,-9300.6806640625,304.136962890625,0.9990000128746032,0.6344286799430847,0.5910108685493469,293.1934814453125,297.1499938964844,293.1499938964844,0.0325464084744453,-5528.57763671875,304.15533447265625,0.4848106503486633,0.0737683176994323,0.3508141338825226,291.1156311035156,291.1499938964844,259.0140686035156,257.6081848144531,279.1634216308594,293.2658386230469,291.11334228515625,1.0,0.4480637907981872,0.5011317133903503,0.5011317133903503,1.0,1.0,-2.174633026123047,0.7686357498168945,1.4059972763061523,0.2724533081054687,0.0,0.0,0.7240948677062988,124.09873962402344,127.0,-40.72810745239258,-21734.884765625,1044.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62481689453125,309.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,23522.71875,23400.0,0.0,0.0,0.4939348399639129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0264196395874023,1.0264313220977783,-1.1717246707121376e-05,0.0,0.0005012810579501,0.0,0.0,148.29994201660156,0.0,0.0,0.0,0.6036893129348755,4.0,0.0,1.0
463620,293.3158264160156,297.1499938964844,293.1499938964844,0.2116169482469558,-4168.5078125,304.1696472167969,0.7743770480155945,0.2892299294471741,0.2642888128757477,293.3210754394531,297.1499938964844,293.1499938964844,0.1647312045097351,-3596.0283203125,304.1706848144531,0.7263741493225098,0.2356617748737335,0.2279741615056991,293.2015075683594,297.1499938964844,293.1499938964844,0.440817654132843,-5786.71533203125,304.15728759765625,0.9436317086219788,0.5228443145751953,0.367232471704483,293.197998046875,297.1499938964844,293.1499938964844,0.5545991063117981,-9390.6083984375,304.1308898925781,0.999001443386078,0.6289340257644653,0.5971444845199585,293.19561767578125,297.1499938964844,293.1499938964844,0.0313528031110763,-5427.63818359375,304.1555480957031,0.4788298904895782,0.0722324177622795,0.3444913029670715,291.1175842285156,291.1499938964844,259.0547180175781,257.6454467773437,279.16326904296875,293.2713928222656,291.11798095703125,1.0,0.4483896493911743,0.5024308562278748,0.5024308562278748,1.0,1.0,-2.1620218753814697,0.7653129696846008,1.396708846092224,0.2717454135417938,0.0,0.0,0.7286785840988159,126.43687438964844,130.0,-5.077672958374023,-21670.349609375,1039.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.494384765625,309.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23309.615234375,23400.0,0.0,0.0,0.4895842373371124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386085510253906,1.0386203527450562,-1.1821901352959683e-05,0.0,0.0004968657740391,0.0,0.0,151.99598693847656,0.0,0.0,0.0,0.6084177494049072,4.0,0.0,1.0
463680,293.3158264160156,297.1499938964844,293.1499938964844,0.2116169482469558,-4168.5078125,304.1696472167969,0.7743770480155945,0.2892299294471741,0.2642888128757477,293.3210754394531,297.1499938964844,293.1499938964844,0.1647312045097351,-3596.0283203125,304.1706848144531,0.7263741493225098,0.2356617748737335,0.2279741615056991,293.2015075683594,297.1499938964844,293.1499938964844,0.440817654132843,-5786.71533203125,304.15728759765625,0.9436317086219788,0.5228443145751953,0.367232471704483,293.197998046875,297.1499938964844,293.1499938964844,0.5545991063117981,-9390.6083984375,304.1308898925781,0.999001443386078,0.6289340257644653,0.5971444845199585,293.19561767578125,297.1499938964844,293.1499938964844,0.0313528031110763,-5427.63818359375,304.1555480957031,0.4788298904895782,0.0722324177622795,0.3444913029670715,291.1175842285156,291.1499938964844,259.0547180175781,257.6454467773437,279.16326904296875,293.2713928222656,291.11798095703125,1.0,0.4483896493911743,0.5024308562278748,0.5024308562278748,1.0,1.0,-2.1620218753814697,0.7653129696846008,1.396708846092224,0.2717454135417938,0.0,0.0,0.7286785840988159,126.43687438964844,130.0,-5.077672958374023,-21670.349609375,1039.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.494384765625,309.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23309.615234375,23400.0,0.0,0.0,0.4895842373371124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386085510253906,1.0386203527450562,-1.1821901352959683e-05,0.0,0.0004968657740391,0.0,0.0,151.99598693847656,0.0,0.0,0.0,0.6084177494049072,4.0,0.0,1.0
463740,293.3185119628906,297.1499938964844,293.1499938964844,0.2071869522333145,-4098.53271484375,304.17047119140625,0.764603853225708,0.2844814360141754,0.2602099478244781,293.32666015625,297.1499938964844,293.1499938964844,0.1600120663642883,-3513.039794921875,304.1716613769531,0.716334342956543,0.230197787284851,0.2230173498392105,293.2050476074219,297.1499938964844,293.1499938964844,0.4382500052452087,-5759.453125,304.1591491699219,0.9343771934509276,0.5208205580711365,0.3659772574901581,293.21490478515625,297.1499938964844,293.1499938964844,0.5499692559242249,-9320.166015625,304.1448974609375,0.991807222366333,0.6242662072181702,0.5928823351860046,293.1976318359375,297.1499938964844,293.1499938964844,0.0301447696983814,-5323.15185546875,304.1557006835937,0.470504879951477,0.0706712380051612,0.3383424580097198,291.135986328125,291.1499938964844,259.093505859375,257.68121337890625,279.1656188964844,293.2769470214844,291.136962890625,1.0,0.4483157396316528,0.504128098487854,0.504128098487854,1.0,1.0,-2.137160062789917,0.7574474215507507,1.3797125816345217,0.2691604793071747,0.0,0.0,0.7294518351554871,130.1212921142578,133.0,17.770458221435547,-21482.65234375,1028.3182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3502197265625,309.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,23359.0703125,22320.0,0.0,0.0,0.485942542552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0441588163375854,1.0441707372665403,-1.1903282938874328e-05,0.0,0.0004931699368171,0.0,0.0,154.01699829101562,0.0,0.0,0.0,0.595834493637085,4.0,0.0,1.0
463800,293.3185119628906,297.1499938964844,293.1499938964844,0.2071869522333145,-4098.53271484375,304.17047119140625,0.764603853225708,0.2844814360141754,0.2602099478244781,293.32666015625,297.1499938964844,293.1499938964844,0.1600120663642883,-3513.039794921875,304.1716613769531,0.716334342956543,0.230197787284851,0.2230173498392105,293.2050476074219,297.1499938964844,293.1499938964844,0.4382500052452087,-5759.453125,304.1591491699219,0.9343771934509276,0.5208205580711365,0.3659772574901581,293.21490478515625,297.1499938964844,293.1499938964844,0.5499692559242249,-9320.166015625,304.1448974609375,0.991807222366333,0.6242662072181702,0.5928823351860046,293.1976318359375,297.1499938964844,293.1499938964844,0.0301447696983814,-5323.15185546875,304.1557006835937,0.470504879951477,0.0706712380051612,0.3383424580097198,291.135986328125,291.1499938964844,259.093505859375,257.68121337890625,279.1656188964844,293.2769470214844,291.136962890625,1.0,0.4483157396316528,0.504128098487854,0.504128098487854,1.0,1.0,-2.137160062789917,0.7574474215507507,1.3797125816345217,0.2691604793071747,0.0,0.0,0.7294518351554871,130.1212921142578,133.0,17.770458221435547,-21482.65234375,1028.3182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3502197265625,309.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,23359.0703125,22320.0,0.0,0.0,0.485942542552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0441588163375854,1.0441707372665403,-1.1903282938874328e-05,0.0,0.0004931699368171,0.0,0.0,154.01699829101562,0.0,0.0,0.0,0.595834493637085,4.0,0.0,1.0
463860,293.3209228515625,297.1499938964844,293.1499938964844,0.203292891383171,-4037.47021484375,304.17022705078125,0.7557665109634399,0.2797257602214813,0.256102591753006,293.3320007324219,297.1499938964844,293.1499938964844,0.1556423753499984,-3436.39208984375,304.1717834472656,0.7061219215393066,0.2246369272470474,0.2179489731788635,293.20849609375,297.1499938964844,293.1499938964844,0.4367068707942962,-5743.7734375,304.1588439941406,0.9260365962982178,0.5187268257141113,0.3646538257598877,293.22314453125,297.1499938964844,293.1499938964844,0.5474525094032288,-9283.0283203125,304.15087890625,0.9851583242416382,0.6209397912025452,0.5897071361541748,293.1995544433594,297.1499938964844,293.1499938964844,0.0289129987359046,-5228.7705078125,304.1559143066406,0.4608522355556488,0.0690720453858375,0.3319401741027832,291.1236572265625,291.1499938964844,259.130126953125,257.7152099609375,279.1663513183594,293.28131103515625,291.1252746582031,1.0,0.4480929672718048,0.5058087706565857,0.5058087706565857,1.0,1.0,-2.113046169281006,0.7498328685760498,1.363213300704956,0.2666394710540771,0.0,0.0,0.7345097661018372,133.43414306640625,136.0,5.987468719482422,-21212.572265625,1016.2973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,309.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22309.599609375,22320.0,0.0,0.0,0.4821957349777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0316237211227417,1.0316351652145386,-1.150793832493946e-05,0.0,0.0004893674049526,0.0,0.0,147.49594116210938,0.0,0.0,0.0,0.6020005345344543,4.0,0.0,1.0
463920,293.3209228515625,297.1499938964844,293.1499938964844,0.203292891383171,-4037.47021484375,304.17022705078125,0.7557665109634399,0.2797257602214813,0.256102591753006,293.3320007324219,297.1499938964844,293.1499938964844,0.1556423753499984,-3436.39208984375,304.1717834472656,0.7061219215393066,0.2246369272470474,0.2179489731788635,293.20849609375,297.1499938964844,293.1499938964844,0.4367068707942962,-5743.7734375,304.1588439941406,0.9260365962982178,0.5187268257141113,0.3646538257598877,293.22314453125,297.1499938964844,293.1499938964844,0.5474525094032288,-9283.0283203125,304.15087890625,0.9851583242416382,0.6209397912025452,0.5897071361541748,293.1995544433594,297.1499938964844,293.1499938964844,0.0289129987359046,-5228.7705078125,304.1559143066406,0.4608522355556488,0.0690720453858375,0.3319401741027832,291.1236572265625,291.1499938964844,259.130126953125,257.7152099609375,279.1663513183594,293.28131103515625,291.1252746582031,1.0,0.4480929672718048,0.5058087706565857,0.5058087706565857,1.0,1.0,-2.113046169281006,0.7498328685760498,1.363213300704956,0.2666394710540771,0.0,0.0,0.7345097661018372,133.43414306640625,136.0,5.987468719482422,-21212.572265625,1016.2973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,309.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22309.599609375,22320.0,0.0,0.0,0.4821957349777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0316237211227417,1.0316351652145386,-1.150793832493946e-05,0.0,0.0004893674049526,0.0,0.0,147.49594116210938,0.0,0.0,0.0,0.6020005345344543,4.0,0.0,1.0
463980,293.32293701171875,297.1499938964844,293.1499938964844,0.1987958699464798,-3965.748779296875,304.17095947265625,0.7475564479827881,0.2749877274036407,0.2520014345645904,293.3370056152344,297.1499938964844,293.1499938964844,0.1507591605186462,-3349.389404296875,304.1726379394531,0.6957831382751465,0.2190129309892654,0.2128073722124099,293.2118835449219,297.1499938964844,293.1499938964844,0.4337576627731323,-5712.46337890625,304.1607666015625,0.91831636428833,0.5165606737136841,0.3632794022560119,293.2285461425781,297.1499938964844,293.1499938964844,0.5436206459999084,-9228.3876953125,304.1568603515625,0.9787653684616088,0.6179913282394409,0.5870456695556641,293.2012939453125,297.1499938964844,293.1499938964844,0.0276045110076665,-5113.59423828125,304.1560974121094,0.4510301351547241,0.0674619898200035,0.3254329860210418,291.1477355957031,291.1499938964844,259.1643371582031,257.74725341796875,279.1664733886719,293.2849426269531,291.1488037109375,1.0,0.4478089511394501,0.5074644088745117,0.5074644088745117,1.0,1.0,-2.089282989501953,0.742279052734375,1.3470038175582886,0.2641343474388122,0.0,0.0,0.7330758571624756,136.5736083984375,139.0,23.144800186157227,-21031.654296875,1004.1504516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18243408203125,309.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,22339.728515625,22320.0,0.0,0.0,0.4787153303623199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0311522483825684,1.0311638116836548,-1.150884691014653e-05,0.0,0.0004858351894654,0.0,0.0,147.40060424804688,0.0,0.0,0.0,0.6016806960105896,4.0,0.0,1.0
464040,293.32293701171875,297.1499938964844,293.1499938964844,0.1987958699464798,-3965.748779296875,304.17095947265625,0.7475564479827881,0.2749877274036407,0.2520014345645904,293.3370056152344,297.1499938964844,293.1499938964844,0.1507591605186462,-3349.389404296875,304.1726379394531,0.6957831382751465,0.2190129309892654,0.2128073722124099,293.2118835449219,297.1499938964844,293.1499938964844,0.4337576627731323,-5712.46337890625,304.1607666015625,0.91831636428833,0.5165606737136841,0.3632794022560119,293.2285461425781,297.1499938964844,293.1499938964844,0.5436206459999084,-9228.3876953125,304.1568603515625,0.9787653684616088,0.6179913282394409,0.5870456695556641,293.2012939453125,297.1499938964844,293.1499938964844,0.0276045110076665,-5113.59423828125,304.1560974121094,0.4510301351547241,0.0674619898200035,0.3254329860210418,291.1477355957031,291.1499938964844,259.1643371582031,257.74725341796875,279.1664733886719,293.2849426269531,291.1488037109375,1.0,0.4478089511394501,0.5074644088745117,0.5074644088745117,1.0,1.0,-2.089282989501953,0.742279052734375,1.3470038175582886,0.2641343474388122,0.0,0.0,0.7330758571624756,136.5736083984375,139.0,23.144800186157227,-21031.654296875,1004.1504516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18243408203125,309.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,22339.728515625,22320.0,0.0,0.0,0.4787153303623199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0311522483825684,1.0311638116836548,-1.150884691014653e-05,0.0,0.0004858351894654,0.0,0.0,147.40060424804688,0.0,0.0,0.0,0.6016806960105896,4.0,0.0,1.0
464100,293.3237609863281,297.1499938964844,293.1499938964844,0.1966069936752319,-3930.792724609375,304.1711120605469,0.7436292767524719,0.2726301252841949,0.2499582767486572,293.33935546875,297.1499938964844,293.1499938964844,0.1483473181724548,-3306.26806640625,304.17291259765625,0.6906599998474121,0.2161820232868194,0.2102158069610595,293.2135009765625,297.1499938964844,293.1499938964844,0.4323388338088989,-5697.51953125,304.161376953125,0.9146540760993958,0.5154584646224976,0.3625750839710235,293.2307434082031,297.1499938964844,293.1499938964844,0.5418131351470947,-9203.1220703125,304.1589050292969,0.9755763411521912,0.6165624260902405,0.5857730507850647,293.2020874023437,297.1499938964844,293.1499938964844,0.0271599758416414,-5060.2939453125,304.1557922363281,0.4463584125041961,0.0666552111506462,0.32216277718544,291.1571960449219,291.1499938964844,259.18048095703125,257.762451171875,279.1664428710937,293.2865600585937,291.1581726074219,1.0,0.4476548433303833,0.5082829594612122,0.5082829594612122,1.0,1.0,-2.0774147510528564,0.7384771108627319,1.3389376401901243,0.262864202260971,0.0,0.0,0.7316367626190186,138.11117553710938,139.0,24.40545654296875,-20931.84765625,998.0326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.149658203125,309.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,22364.8046875,21240.0,0.0,0.0,0.4770131111145019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0288197994232178,1.0288313627243042,-1.148534101957921e-05,0.0,0.000484107673401,0.0,0.0,146.6684112548828,0.0,0.0,0.0,0.58565354347229,4.0,0.0,1.0
464160,293.32452392578125,297.1499938964844,293.1499938964844,0.1949049234390258,-3904.21142578125,304.1703491210937,0.7398027777671814,0.2702835202217102,0.247922196984291,293.34161376953125,297.1499938964844,293.1499938964844,0.1462899446487426,-3269.964111328125,304.1724853515625,0.6855719089508057,0.2133411020040512,0.2076128423213958,293.2149963378906,297.1499938964844,293.1499938964844,0.431934654712677,-5694.03173828125,304.1600341796875,0.9111329913139344,0.5143558382987976,0.3618650734424591,293.2326965332031,297.1499938964844,293.1499938964844,0.5412595272064209,-9196.298828125,304.1582336425781,0.972379505634308,0.6151555776596069,0.5845184326171875,293.2028503417969,297.1499938964844,293.1499938964844,0.0266766119748353,-5016.0166015625,304.1556091308594,0.4418455064296722,0.0658471658825874,0.3188843727111816,291.13946533203125,291.1499938964844,259.1958923339844,257.7770690917969,279.1663513183594,293.2880554199219,291.13787841796875,1.0,0.4474969208240509,0.50909423828125,0.50909423828125,1.0,1.0,-2.06554651260376,0.7346537113189697,1.33089280128479,0.2615791261196136,0.0,0.0,0.7338955998420715,139.6345672607422,142.0,-12.481830596923828,-20723.8125,991.9029541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1410827636719,309.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,21483.599609375,21240.0,0.0,0.0,0.4751117527484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0082197189331057,1.008230686187744,-1.1031234862457495e-05,0.0,0.000482178031234,0.0,0.0,138.0446014404297,0.0,0.0,0.0,0.5886490345001221,4.0,0.0,1.0
464220,293.32574462890625,297.1499938964844,293.1499938964844,0.1905880719423294,-3834.8271484375,304.1708068847656,0.7323962450027466,0.2656131386756897,0.2438743561506271,293.3458557128906,297.1499938964844,293.1499938964844,0.1414583176374435,-3182.820556640625,304.1730651855469,0.6755222678184509,0.2076253443956375,0.2023749649524688,293.2178955078125,297.1499938964844,293.1499938964844,0.4290699958801269,-5663.697265625,304.1614990234375,0.9045547246932985,0.5121241211891174,0.3604374527931213,293.2361755371094,297.1499938964844,293.1499938964844,0.5376342535018921,-9145.9912109375,304.1615905761719,0.965954601764679,0.6123520731925964,0.5820460319519043,293.2042541503906,297.1499938964844,293.1499938964844,0.0254762396216392,-4905.13134765625,304.15576171875,0.4332937598228454,0.0642264410853385,0.3123009800910949,291.1575927734375,291.1499938964844,259.2245483398437,257.804443359375,279.1661071777344,293.290771484375,291.158935546875,1.0,0.4471780657768249,0.5106935501098633,0.5106935501098633,1.0,1.0,-2.041804313659668,0.7269389033317566,1.3148653507232666,0.258963942527771,0.0,0.0,0.7321320176124573,142.65208435058594,145.0,19.71217918395996,-20575.205078125,979.6495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1298217773437,309.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,21308.826171875,21240.0,0.0,0.0,0.4712803959846496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0059577226638794,1.005968689918518,-1.0964044122374617e-05,0.0,0.0004782897012773,0.0,0.0,136.95571899414062,0.0,0.0,0.0,0.5870087146759033,4.0,0.0,1.0
464280,293.32574462890625,297.1499938964844,293.1499938964844,0.1905880719423294,-3834.8271484375,304.1708068847656,0.7323962450027466,0.2656131386756897,0.2438743561506271,293.3458557128906,297.1499938964844,293.1499938964844,0.1414583176374435,-3182.820556640625,304.1730651855469,0.6755222678184509,0.2076253443956375,0.2023749649524688,293.2178955078125,297.1499938964844,293.1499938964844,0.4290699958801269,-5663.697265625,304.1614990234375,0.9045547246932985,0.5121241211891174,0.3604374527931213,293.2361755371094,297.1499938964844,293.1499938964844,0.5376342535018921,-9145.9912109375,304.1615905761719,0.965954601764679,0.6123520731925964,0.5820460319519043,293.2042541503906,297.1499938964844,293.1499938964844,0.0254762396216392,-4905.13134765625,304.15576171875,0.4332937598228454,0.0642264410853385,0.3123009800910949,291.1575927734375,291.1499938964844,259.2245483398437,257.804443359375,279.1661071777344,293.290771484375,291.158935546875,1.0,0.4471780657768249,0.5106935501098633,0.5106935501098633,1.0,1.0,-2.041804313659668,0.7269389033317566,1.3148653507232666,0.258963942527771,0.0,0.0,0.7321320176124573,142.65208435058594,145.0,19.71217918395996,-20575.205078125,979.6495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1298217773437,309.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,21308.826171875,21240.0,0.0,0.0,0.4712803959846496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0059577226638794,1.005968689918518,-1.0964044122374617e-05,0.0,0.0004782897012773,0.0,0.0,136.95571899414062,0.0,0.0,0.0,0.5870087146759033,4.0,0.0,1.0
464340,293.3266906738281,297.1499938964844,293.1499938964844,0.1863071918487548,-3765.735107421875,304.1709899902344,0.7251795530319214,0.2609691023826599,0.2398473471403122,293.34979248046875,297.1499938964844,293.1499938964844,0.1366230845451355,-3095.01171875,304.1734313964844,0.6656628251075745,0.2018627673387527,0.1970905810594558,293.220703125,297.1499938964844,293.1499938964844,0.4260947406291961,-5632.341796875,304.1626281738281,0.8984819054603577,0.5098330974578857,0.3589664101600647,293.23944091796875,297.1499938964844,293.1499938964844,0.5338512063026428,-9094.166015625,304.1640014648437,0.9594273567199708,0.6095065474510193,0.5795366764068604,293.2054748535156,297.1499938964844,293.1499938964844,0.0243124738335609,-4793.796875,304.15576171875,0.4253541827201843,0.0625994652509689,0.3056846857070923,291.1777648925781,291.1499938964844,259.25,257.8291015625,279.16583251953125,293.2932434082031,291.17877197265625,1.0,0.4468569755554199,0.5122649073600769,0.5122649073600769,1.0,1.0,-2.017895698547364,0.7190742492675781,1.2988215684890747,0.2562621235847473,0.0,0.0,0.7270132303237915,145.6572265625,148.0,24.6028995513916,-20376.068359375,967.3466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12554931640625,309.2351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,21355.748046875,20160.0,0.0,0.0,0.4674171507358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9957910776138306,0.9958019256591796,-1.0851073966477998e-05,0.0,0.0004743690078612,0.0,0.0,133.815673828125,0.0,0.0,0.0,0.5675166845321655,4.0,0.0,1.0
464400,293.3266906738281,297.1499938964844,293.1499938964844,0.1863071918487548,-3765.735107421875,304.1709899902344,0.7251795530319214,0.2609691023826599,0.2398473471403122,293.34979248046875,297.1499938964844,293.1499938964844,0.1366230845451355,-3095.01171875,304.1734313964844,0.6656628251075745,0.2018627673387527,0.1970905810594558,293.220703125,297.1499938964844,293.1499938964844,0.4260947406291961,-5632.341796875,304.1626281738281,0.8984819054603577,0.5098330974578857,0.3589664101600647,293.23944091796875,297.1499938964844,293.1499938964844,0.5338512063026428,-9094.166015625,304.1640014648437,0.9594273567199708,0.6095065474510193,0.5795366764068604,293.2054748535156,297.1499938964844,293.1499938964844,0.0243124738335609,-4793.796875,304.15576171875,0.4253541827201843,0.0625994652509689,0.3056846857070923,291.1777648925781,291.1499938964844,259.25,257.8291015625,279.16583251953125,293.2932434082031,291.17877197265625,1.0,0.4468569755554199,0.5122649073600769,0.5122649073600769,1.0,1.0,-2.017895698547364,0.7190742492675781,1.2988215684890747,0.2562621235847473,0.0,0.0,0.7270132303237915,145.6572265625,148.0,24.6028995513916,-20376.068359375,967.3466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12554931640625,309.2351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,21355.748046875,20160.0,0.0,0.0,0.4674171507358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9957910776138306,0.9958019256591796,-1.0851073966477998e-05,0.0,0.0004743690078612,0.0,0.0,133.815673828125,0.0,0.0,0.0,0.5675166845321655,4.0,0.0,1.0
464460,293.3265380859375,297.1499938964844,293.1499938964844,0.1827360093593597,-3708.63818359375,304.1700134277344,0.7181887626647949,0.2565179169178009,0.2359326183795929,293.3526306152344,297.1499938964844,293.1499938964844,0.1322875320911407,-3016.441650390625,304.1728820800781,0.6562756896018982,0.1962233930826187,0.1918546110391616,293.22247314453125,297.1499938964844,293.1499938964844,0.4244943559169769,-5616.4169921875,304.1612243652344,0.8928152918815613,0.5076822638511658,0.3575409650802612,293.24151611328125,297.1499938964844,293.1499938964844,0.5317339897155762,-9066.7021484375,304.1630249023437,0.9530655741691588,0.6068204641342163,0.5771052837371826,293.20574951171875,297.1499938964844,293.1499938964844,0.0233542006462812,-4702.1650390625,304.15545654296875,0.418373167514801,0.0611347071826458,0.2994735836982727,291.1612548828125,291.1499938964844,259.27301025390625,257.851806640625,279.1651916503906,293.294677734375,291.1626892089844,1.0,0.4465753436088562,0.5137591361999512,0.5137591361999512,1.0,1.0,-1.994814157485962,0.7114205360412598,1.283393621444702,0.2535883784294128,0.0,0.0,0.7272251844406128,148.55743408203125,151.0,3.236521005630493,-20099.830078125,955.6087646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.172119140625,309.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,20291.783203125,20160.0,0.0,0.0,0.4629600644111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9692096710205078,0.969219982624054,-1.0293277227901854e-05,0.0,0.0004698456032201,0.0,0.0,123.50408172607422,0.0,0.0,0.0,0.5672856569290161,4.0,0.0,1.0
464520,293.3265380859375,297.1499938964844,293.1499938964844,0.1827360093593597,-3708.63818359375,304.1700134277344,0.7181887626647949,0.2565179169178009,0.2359326183795929,293.3526306152344,297.1499938964844,293.1499938964844,0.1322875320911407,-3016.441650390625,304.1728820800781,0.6562756896018982,0.1962233930826187,0.1918546110391616,293.22247314453125,297.1499938964844,293.1499938964844,0.4244943559169769,-5616.4169921875,304.1612243652344,0.8928152918815613,0.5076822638511658,0.3575409650802612,293.24151611328125,297.1499938964844,293.1499938964844,0.5317339897155762,-9066.7021484375,304.1630249023437,0.9530655741691588,0.6068204641342163,0.5771052837371826,293.20574951171875,297.1499938964844,293.1499938964844,0.0233542006462812,-4702.1650390625,304.15545654296875,0.418373167514801,0.0611347071826458,0.2994735836982727,291.1612548828125,291.1499938964844,259.27301025390625,257.851806640625,279.1651916503906,293.294677734375,291.1626892089844,1.0,0.4465753436088562,0.5137591361999512,0.5137591361999512,1.0,1.0,-1.994814157485962,0.7114205360412598,1.283393621444702,0.2535883784294128,0.0,0.0,0.7272251844406128,148.55743408203125,151.0,3.236521005630493,-20099.830078125,955.6087646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.172119140625,309.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,20291.783203125,20160.0,0.0,0.0,0.4629600644111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9692096710205078,0.969219982624054,-1.0293277227901854e-05,0.0,0.0004698456032201,0.0,0.0,123.50408172607422,0.0,0.0,0.0,0.5672856569290161,4.0,0.0,1.0
464580,293.325439453125,297.1499938964844,293.1499938964844,0.1788069009780883,-3644.6875,304.1698608398437,0.7113822102546692,0.2522702813148498,0.2322175502777099,293.354248046875,297.1499938964844,293.1499938964844,0.1277253776788711,-2932.4404296875,304.1728515625,0.6475846171379089,0.1907607465982437,0.1867946237325668,293.2234191894531,297.1499938964844,293.1499938964844,0.4217537343502044,-5587.5439453125,304.1620178222656,0.8876529932022095,0.5056514739990234,0.3562197685241699,293.24267578125,297.1499938964844,293.1499938964844,0.5281790494918823,-9018.353515625,304.16455078125,0.9470602869987488,0.604266881942749,0.5748291015625,293.20489501953125,297.1499938964844,293.1499938964844,0.0224819108843803,-4614.10205078125,304.15509033203125,0.4126528799533844,0.0598965622484684,0.2943187654018402,291.1811218261719,291.1499938964844,259.2945251464844,257.8734741210937,279.16424560546875,293.2950134277344,291.181884765625,1.0,0.4464227259159088,0.5151349306106567,0.5151349306106567,1.0,1.0,-1.9737645387649536,0.7044268846511841,1.2693376541137695,0.2511424422264099,0.0,0.0,0.7215941548347473,151.30892944335938,154.0,17.474660873413086,-19930.943359375,945.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2074584960937,309.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,20292.703125,20160.0,0.0,0.0,0.4584446251392364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9578704833984376,0.957880675792694,-1.0160792044189291e-05,0.0,0.0004652630013879,0.0,0.0,120.14846801757812,0.0,0.0,0.0,0.562127947807312,4.0,0.0,1.0
464640,293.325439453125,297.1499938964844,293.1499938964844,0.1788069009780883,-3644.6875,304.1698608398437,0.7113822102546692,0.2522702813148498,0.2322175502777099,293.354248046875,297.1499938964844,293.1499938964844,0.1277253776788711,-2932.4404296875,304.1728515625,0.6475846171379089,0.1907607465982437,0.1867946237325668,293.2234191894531,297.1499938964844,293.1499938964844,0.4217537343502044,-5587.5439453125,304.1620178222656,0.8876529932022095,0.5056514739990234,0.3562197685241699,293.24267578125,297.1499938964844,293.1499938964844,0.5281790494918823,-9018.353515625,304.16455078125,0.9470602869987488,0.604266881942749,0.5748291015625,293.20489501953125,297.1499938964844,293.1499938964844,0.0224819108843803,-4614.10205078125,304.15509033203125,0.4126528799533844,0.0598965622484684,0.2943187654018402,291.1811218261719,291.1499938964844,259.2945251464844,257.8734741210937,279.16424560546875,293.2950134277344,291.181884765625,1.0,0.4464227259159088,0.5151349306106567,0.5151349306106567,1.0,1.0,-1.9737645387649536,0.7044268846511841,1.2693376541137695,0.2511424422264099,0.0,0.0,0.7215941548347473,151.30892944335938,154.0,17.474660873413086,-19930.943359375,945.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2074584960937,309.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,20292.703125,20160.0,0.0,0.0,0.4584446251392364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9578704833984376,0.957880675792694,-1.0160792044189291e-05,0.0,0.0004652630013879,0.0,0.0,120.14846801757812,0.0,0.0,0.0,0.562127947807312,4.0,0.0,1.0
464700,293.32470703125,297.1499938964844,293.1499938964844,0.1769545227289199,-3614.523193359375,304.16961669921875,0.7079010009765625,0.2501923441886902,0.2304056137800216,293.35479736328125,297.1499938964844,293.1499938964844,0.1255350857973098,-2891.965576171875,304.17266845703125,0.6434111595153809,0.1880638748407364,0.1843033134937286,293.2237854003906,297.1499938964844,293.1499938964844,0.420536071062088,-5574.84375,304.1620483398437,0.8851627707481384,0.5046524405479431,0.3555724024772644,293.2430725097656,297.1499938964844,293.1499938964844,0.5265815258026123,-8996.8857421875,304.164794921875,0.9441009163856506,0.6030110120773315,0.5737127661705017,293.2042541503906,297.1499938964844,293.1499938964844,0.0221057571470737,-4575.62841796875,304.15484619140625,0.4100747406482696,0.0593280643224716,0.2920040488243103,291.1871337890625,291.1499938964844,259.3047790527344,257.8839416503906,279.1637878417969,293.29498291015625,291.187744140625,1.0,0.4463962614536285,0.5157911777496338,0.5157911777496338,1.0,1.0,-1.9636987447738647,0.7010697722434998,1.2626290321350098,0.2499633729457855,0.0,0.0,0.7185012102127075,152.6774139404297,154.0,16.693492889404297,-19838.86328125,940.7020874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2229919433594,309.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,20303.294921875,19080.0,0.0,0.0,0.4561580717563629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509825706481934,0.9509926438331604,-1.0083345841849224e-05,0.0,0.0004629424656741,0.0,0.0,118.16265869140624,0.0,0.0,0.0,0.5440999865531921,4.0,0.0,1.0
464760,293.3238830566406,297.1499938964844,293.1499938964844,0.1755900681018829,-3592.953369140625,304.16851806640625,0.7044000625610352,0.2481403350830078,0.2286168336868286,293.3552551269531,297.1499938964844,293.1499938964844,0.1236897334456443,-2858.35205078125,304.1719055175781,0.6393235921859741,0.1853816211223602,0.1818275153636932,293.2240295410156,297.1499938964844,293.1499938964844,0.4204099178314209,-5574.49951171875,304.1600341796875,0.8827158808708191,0.5036687254905701,0.3549322485923767,293.2433776855469,297.1499938964844,293.1499938964844,0.5263246893882751,-8995.0302734375,304.1625366210937,0.941157877445221,0.601775586605072,0.572609543800354,293.2035217285156,297.1499938964844,293.1499938964844,0.0218330938369035,-4549.654296875,304.1544494628906,0.4076128005981445,0.0587820224463939,0.2898049652576446,291.1640930175781,291.1499938964844,259.314697265625,257.8941955566406,279.16339111328125,293.2948608398437,291.161376953125,1.0,0.446399450302124,0.5164309740066528,0.5164309740066528,1.0,1.0,-1.9538428783416748,0.6977728009223938,1.2560700178146362,0.2488004267215728,0.0,0.0,0.7196100354194641,154.05075073242188,157.0,-25.50253295898437,-19632.46875,936.2525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25665283203125,309.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,19414.216796875,19080.0,0.0,0.0,0.4536446630954742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9263263940811156,0.9263359904289246,-9.601202691555956e-06,0.0,0.0004603916604537,0.0,0.0,109.4930191040039,0.0,0.0,0.0,0.545158863067627,4.0,0.0,1.0
464820,293.32281494140625,297.1499938964844,293.1499938964844,0.1735205203294754,-3559.17041015625,304.16827392578125,0.7002382874488831,0.2457068711519241,0.2265000492334365,293.3556823730469,297.1499938964844,293.1499938964844,0.1211694851517677,-2811.505859375,304.1717224121094,0.6345099210739136,0.182176411151886,0.1788724064826965,293.2242431640625,297.1499938964844,293.1499938964844,0.4192118048667907,-5561.994140625,304.1600646972656,0.8798375129699707,0.5025014281272888,0.354179322719574,293.2435913085937,297.1499938964844,293.1499938964844,0.5247382521629333,-8973.6953125,304.1627502441406,0.9376565217971802,0.6003127694129944,0.5713138580322266,293.2026062011719,297.1499938964844,293.1499938964844,0.0214447639882564,-4509.44873046875,304.1542053222656,0.4047634601593017,0.0581503473222255,0.2872860133647918,291.1638488769531,291.1499938964844,259.32623291015625,257.9062194824219,279.1629638671875,293.2945861816406,291.1651306152344,1.0,0.4464408755302429,0.5171794891357422,0.5171794891357422,1.0,1.0,-1.9422669410705569,0.6938886046409607,1.2483782768249512,0.247424840927124,0.0,0.0,0.718784749507904,155.70761108398438,157.0,-2.657945156097412,-19571.419921875,931.1954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2917175292969,309.2262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,19198.591796875,19080.0,0.0,0.0,0.4505923688411712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234220385551452,0.9234315752983092,-9.519815648673102e-06,0.0,0.000457293994259,0.0,0.0,108.28826141357422,0.0,0.0,0.0,0.5432572364807129,4.0,0.0,1.0
464880,293.32208251953125,297.1499938964844,293.1499938964844,0.1720558851957321,-3535.06787109375,304.16827392578125,0.697478711605072,0.2440975606441497,0.2251019179821014,293.3559265136719,297.1499938964844,293.1499938964844,0.1194317117333412,-2778.958740234375,304.1717224121094,0.6313349008560181,0.1800447106361389,0.1769083887338638,293.2243957519531,297.1499938964844,293.1499938964844,0.4181690514087677,-5550.92626953125,304.1605224609375,0.8779374957084656,0.5017160177230835,0.3536761999130249,293.2437744140625,297.1499938964844,293.1499938964844,0.5233797430992126,-8955.14453125,304.1633605957031,0.9353246092796326,0.5993301868438721,0.5704497694969177,293.20196533203125,297.1499938964844,293.1499938964844,0.0211801994591951,-4481.26318359375,304.154052734375,0.4028995633125305,0.0577407218515872,0.2856656908988952,291.1718139648437,291.1499938964844,259.33367919921875,257.9140930175781,279.1627502441406,293.2944030761719,291.1727905273437,1.0,0.4464881420135498,0.5176702737808228,0.5176702737808228,1.0,1.0,-1.934641718864441,0.6913225650787354,1.2433191537857056,0.2465126812458038,0.0,0.0,0.7167627811431885,156.82240295410156,160.0,7.5004682540893555,-19513.716796875,927.9544067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3071594238281,309.2364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,19190.224609375,19080.0,0.0,0.0,0.4485984146595001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9197214841842652,0.9197309613227844,-9.476504601479974e-06,0.0,0.0004552703467197,0.0,0.0,107.2653350830078,0.0,0.0,0.0,0.5415226221084595,4.0,0.0,1.0
464940,293.3201904296875,297.1499938964844,293.1499938964844,0.1685738861560821,-3477.770751953125,304.16796875,0.6906421780586243,0.2401231229305267,0.2216501235961914,293.3564147949219,297.1499938964844,293.1499938964844,0.115213468670845,-2699.688720703125,304.1715087890625,0.6234158277511597,0.1747296750545501,0.1720135957002639,293.2248229980469,297.1499938964844,293.1499938964844,0.4158357679843902,-5526.41259765625,304.160888671875,0.8732504844665527,0.4997456669807434,0.3524092733860016,293.2441711425781,297.1499938964844,293.1499938964844,0.5203148722648621,-8913.763671875,304.1640014648437,0.9295151829719543,0.5968686938285828,0.568277895450592,293.20037841796875,297.1499938964844,293.1499938964844,0.0205746497958898,-4416.31005859375,304.1537170410156,0.398259162902832,0.0567487590014934,0.2817763984203338,291.1832580566406,291.1499938964844,259.3515930175781,257.9332275390625,279.16229248046875,293.2938842773437,291.1837158203125,1.0,0.4466641545295715,0.5188743472099304,0.5188743472099304,1.0,1.0,-1.9158185720443728,0.6849640011787415,1.230854630470276,0.2442387342453003,0.0,0.0,0.7114878296852112,159.642822265625,163.0,12.01537799835205,-19345.162109375,920.2174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3316345214844,309.2406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,19204.01953125,18000.0,0.0,0.0,0.4436705708503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081240296363832,0.9081333875656128,-9.350897926196922e-06,0.0,0.0004502692318055,0.0,0.0,104.17945861816406,0.0,0.0,0.0,0.5214405059814453,4.0,0.0,1.0
465000,293.3201904296875,297.1499938964844,293.1499938964844,0.1685738861560821,-3477.770751953125,304.16796875,0.6906421780586243,0.2401231229305267,0.2216501235961914,293.3564147949219,297.1499938964844,293.1499938964844,0.115213468670845,-2699.688720703125,304.1715087890625,0.6234158277511597,0.1747296750545501,0.1720135957002639,293.2248229980469,297.1499938964844,293.1499938964844,0.4158357679843902,-5526.41259765625,304.160888671875,0.8732504844665527,0.4997456669807434,0.3524092733860016,293.2441711425781,297.1499938964844,293.1499938964844,0.5203148722648621,-8913.763671875,304.1640014648437,0.9295151829719543,0.5968686938285828,0.568277895450592,293.20037841796875,297.1499938964844,293.1499938964844,0.0205746497958898,-4416.31005859375,304.1537170410156,0.398259162902832,0.0567487590014934,0.2817763984203338,291.1832580566406,291.1499938964844,259.3515930175781,257.9332275390625,279.16229248046875,293.2938842773437,291.1837158203125,1.0,0.4466641545295715,0.5188743472099304,0.5188743472099304,1.0,1.0,-1.9158185720443728,0.6849640011787415,1.230854630470276,0.2442387342453003,0.0,0.0,0.7114878296852112,159.642822265625,163.0,12.01537799835205,-19345.162109375,920.2174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3316345214844,309.2406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,19204.01953125,18000.0,0.0,0.0,0.4436705708503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081240296363832,0.9081333875656128,-9.350897926196922e-06,0.0,0.0004502692318055,0.0,0.0,104.17945861816406,0.0,0.0,0.0,0.5214405059814453,4.0,0.0,1.0
