time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465060,293.3181457519531,297.1499938964844,293.1499938964844,0.1657506972551345,-3431.9482421875,304.166748046875,0.6839361786842346,0.2362245470285415,0.2182651460170745,293.35675048828125,297.1499938964844,293.1499938964844,0.11143209785223,-2628.819580078125,304.1706848144531,0.6152623295783997,0.1694338917732238,0.1671372950077057,293.2250366210937,297.1499938964844,293.1499938964844,0.4149504005908966,-5518.15380859375,304.15887451171875,0.8686947822570801,0.4978050589561462,0.3511557281017303,293.2443542480469,297.1499938964844,293.1499938964844,0.5190375447273254,-8898.265625,304.1616516113281,0.9238201975822448,0.5944507718086243,0.5661336183547974,293.19879150390625,297.1499938964844,293.1499938964844,0.0201043616980314,-4367.76611328125,304.1532897949219,0.3934758901596069,0.0557945445179939,0.2780699729919433,291.1540832519531,291.1499938964844,259.3685302734375,257.95172119140625,279.16192626953125,293.293212890625,291.1552429199219,1.0,0.4469117522239685,0.5200474262237549,0.5200474262237549,1.0,1.0,-1.8973668813705444,0.678702712059021,1.2186641693115234,0.2419830858707428,0.0,0.0,0.7135035991668701,162.49398803710938,166.0,-11.035958290100098,-19095.47265625,912.9620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3798828125,309.2135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.162109375,18000.0,0.0,0.0,0.4383603632450104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834227919578552,0.883431613445282,-8.833889296511188e-06,0.0,0.000444880046416,0.0,0.0,95.78543853759766,0.0,0.0,0.0,0.5218077898025513,4.0,0.0,1.0
465120,293.3181457519531,297.1499938964844,293.1499938964844,0.1657506972551345,-3431.9482421875,304.166748046875,0.6839361786842346,0.2362245470285415,0.2182651460170745,293.35675048828125,297.1499938964844,293.1499938964844,0.11143209785223,-2628.819580078125,304.1706848144531,0.6152623295783997,0.1694338917732238,0.1671372950077057,293.2250366210937,297.1499938964844,293.1499938964844,0.4149504005908966,-5518.15380859375,304.15887451171875,0.8686947822570801,0.4978050589561462,0.3511557281017303,293.2443542480469,297.1499938964844,293.1499938964844,0.5190375447273254,-8898.265625,304.1616516113281,0.9238201975822448,0.5944507718086243,0.5661336183547974,293.19879150390625,297.1499938964844,293.1499938964844,0.0201043616980314,-4367.76611328125,304.1532897949219,0.3934758901596069,0.0557945445179939,0.2780699729919433,291.1540832519531,291.1499938964844,259.3685302734375,257.95172119140625,279.16192626953125,293.293212890625,291.1552429199219,1.0,0.4469117522239685,0.5200474262237549,0.5200474262237549,1.0,1.0,-1.8973668813705444,0.678702712059021,1.2186641693115234,0.2419830858707428,0.0,0.0,0.7135035991668701,162.49398803710938,166.0,-11.035958290100098,-19095.47265625,912.9620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3798828125,309.2135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.162109375,18000.0,0.0,0.0,0.4383603632450104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834227919578552,0.883431613445282,-8.833889296511188e-06,0.0,0.000444880046416,0.0,0.0,95.78543853759766,0.0,0.0,0.0,0.5218077898025513,4.0,0.0,1.0
465180,293.3160705566406,297.1499938964844,293.1499938964844,0.1623558700084686,-3375.455322265625,304.16680908203125,0.6773748993873596,0.2323877662420272,0.214939534664154,293.3569641113281,297.1499938964844,293.1499938964844,0.1072641313076019,-2549.173828125,304.17071533203125,0.6064377427101135,0.1641518026590347,0.1622754037380218,293.225341796875,297.1499938964844,293.1499938964844,0.4124984443187713,-5492.04541015625,304.15997314453125,0.8642562627792358,0.4958462119102478,0.3499018251895904,293.2445373535156,297.1499938964844,293.1499938964844,0.5158452391624451,-8854.595703125,304.1630554199219,0.9182718396186828,0.5920221209526062,0.563998818397522,293.1972351074219,297.1499938964844,293.1499938964844,0.01955789886415,-4306.44580078125,304.1531066894531,0.3883106708526611,0.0548711530864238,0.2745125889778137,291.1705017089844,291.1499938964844,259.3847045898437,257.9696655273437,279.1616516113281,293.2925109863281,291.1711120605469,1.0,0.447218120098114,0.5211987495422363,0.5211987495422363,1.0,1.0,-1.8791941404342647,0.6725124716758728,1.206681728363037,0.2397408038377761,0.0,0.0,0.709542989730835,165.37472534179688,169.0,10.060749053955078,-18953.02734375,906.0895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39111328125,309.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.759765625,18000.0,0.0,0.0,0.4332966804504394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8761954307556152,0.8762041926383972,-8.752727808314376e-06,0.0,0.0004397410375531,0.0,0.0,93.95240783691406,0.0,0.0,0.0,0.5184563398361206,4.0,0.0,1.0
465240,293.3160705566406,297.1499938964844,293.1499938964844,0.1623558700084686,-3375.455322265625,304.16680908203125,0.6773748993873596,0.2323877662420272,0.214939534664154,293.3569641113281,297.1499938964844,293.1499938964844,0.1072641313076019,-2549.173828125,304.17071533203125,0.6064377427101135,0.1641518026590347,0.1622754037380218,293.225341796875,297.1499938964844,293.1499938964844,0.4124984443187713,-5492.04541015625,304.15997314453125,0.8642562627792358,0.4958462119102478,0.3499018251895904,293.2445373535156,297.1499938964844,293.1499938964844,0.5158452391624451,-8854.595703125,304.1630554199219,0.9182718396186828,0.5920221209526062,0.563998818397522,293.1972351074219,297.1499938964844,293.1499938964844,0.01955789886415,-4306.44580078125,304.1531066894531,0.3883106708526611,0.0548711530864238,0.2745125889778137,291.1705017089844,291.1499938964844,259.3847045898437,257.9696655273437,279.1616516113281,293.2925109863281,291.1711120605469,1.0,0.447218120098114,0.5211987495422363,0.5211987495422363,1.0,1.0,-1.8791941404342647,0.6725124716758728,1.206681728363037,0.2397408038377761,0.0,0.0,0.709542989730835,165.37472534179688,169.0,10.060749053955078,-18953.02734375,906.0895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39111328125,309.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.759765625,18000.0,0.0,0.0,0.4332966804504394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8761954307556152,0.8762041926383972,-8.752727808314376e-06,0.0,0.0004397410375531,0.0,0.0,93.95240783691406,0.0,0.0,0.0,0.5184563398361206,4.0,0.0,1.0
465300,293.31500244140625,297.1499938964844,293.1499938964844,0.1607350558042526,-3348.47216796875,304.1667175292969,0.6741552948951721,0.2304942905902862,0.2132983207702636,293.3570251464844,297.1499938964844,293.1499938964844,0.1052317693829536,-2510.166259765625,304.170654296875,0.6018439531326294,0.1615163385868072,0.1598494946956634,293.2254943847656,297.1499938964844,293.1499938964844,0.4113830327987671,-5480.28466796875,304.1601867675781,0.8620773553848267,0.4948634207248688,0.3492700159549713,293.24462890625,297.1499938964844,293.1499938964844,0.5143859386444092,-8834.84765625,304.163330078125,0.9155640602111816,0.5908078551292419,0.5629273653030396,293.1965026855469,297.1499938964844,293.1499938964844,0.0193041004240512,-4277.759765625,304.1529846191406,0.3856350481510162,0.0544196553528308,0.2727823257446289,291.1751403808594,291.1499938964844,259.3925476074219,257.9784545898437,279.1615600585937,293.2921447753906,291.1756286621094,1.0,0.4473893046379089,0.5217681527137756,0.5217681527137756,1.0,1.0,-1.8701874017715447,0.6694365739822388,1.2007508277893066,0.2386215776205063,0.0,0.0,0.7073910236358643,166.82472229003906,169.0,11.02150058746338,-18870.095703125,902.7669067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3880615234375,309.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18094.4921875,18000.0,0.0,0.0,0.4308475255966186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8716195225715637,0.8716282248497009,-8.705456821189728e-06,0.0,0.0004372554831206,0.0,0.0,92.83501434326172,0.0,0.0,0.0,0.5164647102355957,4.0,0.0,1.0
465360,293.3139038085937,297.1499938964844,293.1499938964844,0.1591486632823944,-3322.0302734375,304.16656494140625,0.6709827184677124,0.2286180555820465,0.2116722613573074,293.3570861816406,297.1499938964844,293.1499938964844,0.1032220646739006,-2471.45703125,304.1705627441406,0.5971587300300598,0.158885046839714,0.1574271768331527,293.2256164550781,297.1499938964844,293.1499938964844,0.4103067815303802,-5468.97607421875,304.1602783203125,0.8599303960800171,0.49388188123703,0.3486385345458984,293.24468994140625,297.1499938964844,293.1499938964844,0.5129762291908264,-8815.8427734375,304.1634521484375,0.912915825843811,0.5895972847938538,0.5618587732315063,293.1957702636719,297.1499938964844,293.1499938964844,0.0190596580505371,-4249.93701171875,304.15289306640625,0.3829831779003143,0.0539746209979057,0.2710816860198974,291.1786193847656,291.1499938964844,259.40020751953125,257.9871520996094,279.16143798828125,293.291748046875,291.1789245605469,1.0,0.4475713074207306,0.5223333835601807,0.5223333835601807,1.0,1.0,-1.861242413520813,0.6663774847984314,1.1948649883270264,0.2375056594610214,0.0,0.0,0.7051205039024353,168.27867126464844,172.0,10.015853881835938,-18783.27734375,899.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3813781738281,309.2021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.259765625,18000.0,0.0,0.0,0.4284449219703674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8667571544647217,0.8667658567428589,-8.655433703097515e-06,0.0,0.0004348171351011,0.0,0.0,91.65796661376952,0.0,0.0,0.0,0.5143507719039917,4.0,0.0,1.0
465420,293.3116760253906,297.1499938964844,293.1499938964844,0.1560790538787841,-3270.77490234375,304.1661376953125,0.6647891402244568,0.2249163389205932,0.2084654718637466,293.3570861816406,297.1499938964844,293.1499938964844,0.0992704033851623,-2394.933837890625,304.1702880859375,0.5875339508056641,0.1536358445882797,0.1525944024324417,293.2257995605469,297.1499938964844,293.1499938964844,0.4082832932472229,-5447.81494140625,304.16021728515625,0.8557353019714355,0.4919245541095733,0.3473790287971496,293.2447204589844,297.1499938964844,293.1499938964844,0.5103199481964111,-8780.2177734375,304.16339111328125,0.907829761505127,0.5871886014938354,0.5597326159477234,293.1943359375,297.1499938964844,293.1499938964844,0.0185973867774009,-4196.81591796875,304.1527099609375,0.377756655216217,0.053103256970644,0.2677648961544037,291.1820068359375,291.1499938964844,259.4151916503906,258.0042724609375,279.1612854003906,293.2909545898437,291.1820373535156,1.0,0.4479647278785705,0.5234526991844177,0.5234526991844177,1.0,1.0,-1.84354031085968,0.6603125333786011,1.183227777481079,0.2352858334779739,0.0,0.0,0.7005791664123535,171.19503784179688,175.0,5.45746660232544,-18603.5546875,893.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612060546875,309.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18105.6484375,18000.0,0.0,0.0,0.4237600564956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8566070199012756,0.8566156029701233,-8.550429811293725e-06,0.0,0.0004300625878386,0.0,0.0,89.22494506835938,0.0,0.0,0.0,0.5099505186080933,4.0,0.0,1.0
465480,293.3116760253906,297.1499938964844,293.1499938964844,0.1560790538787841,-3270.77490234375,304.1661376953125,0.6647891402244568,0.2249163389205932,0.2084654718637466,293.3570861816406,297.1499938964844,293.1499938964844,0.0992704033851623,-2394.933837890625,304.1702880859375,0.5875339508056641,0.1536358445882797,0.1525944024324417,293.2257995605469,297.1499938964844,293.1499938964844,0.4082832932472229,-5447.81494140625,304.16021728515625,0.8557353019714355,0.4919245541095733,0.3473790287971496,293.2447204589844,297.1499938964844,293.1499938964844,0.5103199481964111,-8780.2177734375,304.16339111328125,0.907829761505127,0.5871886014938354,0.5597326159477234,293.1943359375,297.1499938964844,293.1499938964844,0.0185973867774009,-4196.81591796875,304.1527099609375,0.377756655216217,0.053103256970644,0.2677648961544037,291.1820068359375,291.1499938964844,259.4151916503906,258.0042724609375,279.1612854003906,293.2909545898437,291.1820373535156,1.0,0.4479647278785705,0.5234526991844177,0.5234526991844177,1.0,1.0,-1.84354031085968,0.6603125333786011,1.183227777481079,0.2352858334779739,0.0,0.0,0.7005791664123535,171.19503784179688,175.0,5.45746660232544,-18603.5546875,893.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612060546875,309.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18105.6484375,18000.0,0.0,0.0,0.4237600564956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8566070199012756,0.8566156029701233,-8.550429811293725e-06,0.0,0.0004300625878386,0.0,0.0,89.22494506835938,0.0,0.0,0.0,0.5099505186080933,4.0,0.0,1.0
465540,293.3094177246094,297.1499938964844,293.1499938964844,0.1531223952770233,-3221.2529296875,304.16571044921875,0.6588109135627747,0.221283420920372,0.2053199708461761,293.35699462890625,297.1499938964844,293.1499938964844,0.0953892022371292,-2319.27197265625,304.16998291015625,0.5776100158691406,0.1484068632125854,0.1477795243263244,293.2259521484375,297.1499938964844,293.1499938964844,0.4063777923583984,-5427.9501953125,304.1600036621094,0.8516701459884644,0.4899746775627136,0.3461247682571411,293.24468994140625,297.1499938964844,293.1499938964844,0.5078160762786865,-8746.74609375,304.1630859375,0.9030717611312866,0.5847955346107483,0.5576213002204895,293.1929931640625,297.1499938964844,293.1499938964844,0.0181652419269084,-4146.44384765625,304.15252685546875,0.3726442754268646,0.0522565320134162,0.2645593583583832,291.1822814941406,291.1499938964844,259.4298095703125,258.0211486816406,279.1611328125,293.2900695800781,291.18218994140625,1.0,0.4483946561813354,0.5245585441589355,0.5245585441589355,1.0,1.0,-1.826091289520264,0.6543223857879639,1.1717689037322998,0.2330847829580307,0.0,0.0,0.6962363123893738,174.12026977539062,178.0,1.4847674369812012,-18423.0859375,887.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3352966308594,309.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18103.099609375,18000.0,0.0,0.0,0.419226586818695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466166853904724,0.8466251492500305,-8.446525498584379e-06,0.0,0.000425461679697,0.0,0.0,86.86363220214844,0.0,0.0,0.0,0.505623996257782,4.0,0.0,1.0
465600,293.3094177246094,297.1499938964844,293.1499938964844,0.1531223952770233,-3221.2529296875,304.16571044921875,0.6588109135627747,0.221283420920372,0.2053199708461761,293.35699462890625,297.1499938964844,293.1499938964844,0.0953892022371292,-2319.27197265625,304.16998291015625,0.5776100158691406,0.1484068632125854,0.1477795243263244,293.2259521484375,297.1499938964844,293.1499938964844,0.4063777923583984,-5427.9501953125,304.1600036621094,0.8516701459884644,0.4899746775627136,0.3461247682571411,293.24468994140625,297.1499938964844,293.1499938964844,0.5078160762786865,-8746.74609375,304.1630859375,0.9030717611312866,0.5847955346107483,0.5576213002204895,293.1929931640625,297.1499938964844,293.1499938964844,0.0181652419269084,-4146.44384765625,304.15252685546875,0.3726442754268646,0.0522565320134162,0.2645593583583832,291.1822814941406,291.1499938964844,259.4298095703125,258.0211486816406,279.1611328125,293.2900695800781,291.18218994140625,1.0,0.4483946561813354,0.5245585441589355,0.5245585441589355,1.0,1.0,-1.826091289520264,0.6543223857879639,1.1717689037322998,0.2330847829580307,0.0,0.0,0.6962363123893738,174.12026977539062,178.0,1.4847674369812012,-18423.0859375,887.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3352966308594,309.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18103.099609375,18000.0,0.0,0.0,0.419226586818695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466166853904724,0.8466251492500305,-8.446525498584379e-06,0.0,0.000425461679697,0.0,0.0,86.86363220214844,0.0,0.0,0.0,0.505623996257782,4.0,0.0,1.0
465660,293.3070678710937,297.1499938964844,293.1499938964844,0.1502523422241211,-3172.997314453125,304.1652526855469,0.653055727481842,0.2177185863256454,0.2022351026535034,293.3568115234375,297.1499938964844,293.1499938964844,0.091550625860691,-2244.154052734375,304.16973876953125,0.567448079586029,0.1432004868984222,0.1429847329854965,293.22607421875,297.1499938964844,293.1499938964844,0.4045282304286957,-5408.66357421875,304.1597595214844,0.8477283716201782,0.4880294799804687,0.3448740839958191,293.2445983886719,297.1499938964844,293.1499938964844,0.5053890943527222,-8714.2900390625,304.16278076171875,0.8985627889633179,0.5824142694473267,0.5555217266082764,293.1916809082031,297.1499938964844,293.1499938964844,0.017757449299097,-4098.13916015625,304.1523742675781,0.3676542341709137,0.051433265209198,0.2614597678184509,291.1812744140625,291.1499938964844,259.44415283203125,258.037841796875,279.1610107421875,293.28912353515625,291.1811218261719,1.0,0.4488574862480163,0.5256534814834595,0.5256534814834595,1.0,1.0,-1.8088849782943728,0.6484066843986511,1.1604782342910769,0.2309036552906036,0.0,0.0,0.6921319961547852,177.05267333984375,166.0,-0.7286226153373718,-18245.41015625,881.4403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3056640625,309.0964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.775390625,18000.0,0.0,0.0,0.4148415923118591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371028304100037,0.8371111750602722,-8.34804723126581e-06,0.0,0.0004210114711895,0.0,0.0,84.65312957763672,0.0,0.0,0.0,0.5015131831169128,4.0,0.0,1.0
465720,293.3070678710937,297.1499938964844,293.1499938964844,0.1502523422241211,-3172.997314453125,304.1652526855469,0.653055727481842,0.2177185863256454,0.2022351026535034,293.3568115234375,297.1499938964844,293.1499938964844,0.091550625860691,-2244.154052734375,304.16973876953125,0.567448079586029,0.1432004868984222,0.1429847329854965,293.22607421875,297.1499938964844,293.1499938964844,0.4045282304286957,-5408.66357421875,304.1597595214844,0.8477283716201782,0.4880294799804687,0.3448740839958191,293.2445983886719,297.1499938964844,293.1499938964844,0.5053890943527222,-8714.2900390625,304.16278076171875,0.8985627889633179,0.5824142694473267,0.5555217266082764,293.1916809082031,297.1499938964844,293.1499938964844,0.017757449299097,-4098.13916015625,304.1523742675781,0.3676542341709137,0.051433265209198,0.2614597678184509,291.1812744140625,291.1499938964844,259.44415283203125,258.037841796875,279.1610107421875,293.28912353515625,291.1811218261719,1.0,0.4488574862480163,0.5256534814834595,0.5256534814834595,1.0,1.0,-1.8088849782943728,0.6484066843986511,1.1604782342910769,0.2309036552906036,0.0,0.0,0.6921319961547852,177.05267333984375,166.0,-0.7286226153373718,-18245.41015625,881.4403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3056640625,309.0964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.775390625,18000.0,0.0,0.0,0.4148415923118591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371028304100037,0.8371111750602722,-8.34804723126581e-06,0.0,0.0004210114711895,0.0,0.0,84.65312957763672,0.0,0.0,0.0,0.5015131831169128,4.0,0.0,1.0
465780,293.304443359375,297.1499938964844,293.1499938964844,0.1472678333520889,-3122.497314453125,304.1651611328125,0.6511447429656982,0.2142723798751831,0.1990289092063903,293.3563232421875,297.1499938964844,293.1499938964844,0.0875662565231323,-2166.053955078125,304.1697998046875,0.5609084367752075,0.1380594223737716,0.1380153447389602,293.2259521484375,297.1499938964844,293.1499938964844,0.4024354517459869,-5386.599609375,304.1600036621094,0.8485873341560364,0.4861257970333099,0.3434794843196869,293.24432373046875,297.1499938964844,293.1499938964844,0.5027076601982117,-8678.017578125,304.1629943847656,0.899513304233551,0.5800754427909851,0.5532304644584656,293.1902160644531,297.1499938964844,293.1499938964844,0.0172477550804615,-4036.319580078125,304.1524353027344,0.365903377532959,0.0506732277572155,0.2575280368328094,291.1818542480469,291.1499938964844,259.4583740234375,258.05450439453125,279.16143798828125,293.2879638671875,291.18194580078125,1.0,0.444546103477478,0.5268166661262512,0.5268166661262512,1.0,1.0,-1.7899231910705566,0.641817033290863,1.1481062173843384,0.2284364849328994,0.0,0.0,0.6878901124000549,174.40243530273438,154.0,1.1545363664627075,-18059.390625,857.1680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2752990722656,309.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.607421875,18000.0,0.0,0.0,0.4105842113494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8277836441993713,0.8277918696403503,-8.253792657342274e-06,0.0,0.0004166908038314,0.0,0.0,82.53691101074219,0.0,0.0,0.0,0.4974970519542694,4.0,0.0,1.0
465840,293.304443359375,297.1499938964844,293.1499938964844,0.1472678333520889,-3122.497314453125,304.1651611328125,0.6511447429656982,0.2142723798751831,0.1990289092063903,293.3563232421875,297.1499938964844,293.1499938964844,0.0875662565231323,-2166.053955078125,304.1697998046875,0.5609084367752075,0.1380594223737716,0.1380153447389602,293.2259521484375,297.1499938964844,293.1499938964844,0.4024354517459869,-5386.599609375,304.1600036621094,0.8485873341560364,0.4861257970333099,0.3434794843196869,293.24432373046875,297.1499938964844,293.1499938964844,0.5027076601982117,-8678.017578125,304.1629943847656,0.899513304233551,0.5800754427909851,0.5532304644584656,293.1902160644531,297.1499938964844,293.1499938964844,0.0172477550804615,-4036.319580078125,304.1524353027344,0.365903377532959,0.0506732277572155,0.2575280368328094,291.1818542480469,291.1499938964844,259.4583740234375,258.05450439453125,279.16143798828125,293.2879638671875,291.18194580078125,1.0,0.444546103477478,0.5268166661262512,0.5268166661262512,1.0,1.0,-1.7899231910705566,0.641817033290863,1.1481062173843384,0.2284364849328994,0.0,0.0,0.6878901124000549,174.40243530273438,154.0,1.1545363664627075,-18059.390625,857.1680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2752990722656,309.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.607421875,18000.0,0.0,0.0,0.4105842113494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8277836441993713,0.8277918696403503,-8.253792657342274e-06,0.0,0.0004166908038314,0.0,0.0,82.53691101074219,0.0,0.0,0.0,0.4974970519542694,4.0,0.0,1.0
465900,293.30291748046875,297.1499938964844,293.1499938964844,0.1457705795764923,-3097.064453125,304.1651306152344,0.6512685418128967,0.212613895535469,0.1974247694015503,293.3558959960937,297.1499938964844,293.1499938964844,0.0855480805039405,-2126.542724609375,304.1698608398437,0.5586690306663513,0.1355322003364563,0.1355083584785461,293.2257385253906,297.1499938964844,293.1499938964844,0.4013294279575348,-5374.9033203125,304.1601867675781,0.8503796458244324,0.4852032661437988,0.3427571654319763,293.2440490722656,297.1499938964844,293.1499938964844,0.5012992024421692,-8658.900390625,304.1632080078125,0.9015329480171204,0.578933596611023,0.5520493984222412,293.1893310546875,297.1499938964844,293.1499938964844,0.016981927677989,-4003.450439453125,304.1524658203125,0.3660283088684082,0.0503348931670188,0.2554514706134796,291.18292236328125,291.1499938964844,259.4654846191406,258.06280517578125,279.1615905761719,293.2872009277344,291.1830139160156,1.0,0.441322773694992,0.52740877866745,0.52740877866745,1.0,1.0,-1.7802079916000366,0.6384337544441223,1.141774296760559,0.2271537780761718,0.0,0.0,0.6855852603912354,171.5535430908203,154.0,1.93198561668396,-17963.529296875,840.3654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2615966796875,309.043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.716796875,18000.0,0.0,0.0,0.4084847271442413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227913975715637,0.8227996230125427,-8.204684490920044e-06,0.0,0.000414560054196,0.0,0.0,81.42658233642578,0.0,0.0,0.0,0.4953624010086059,4.0,0.0,1.0
465960,293.3013000488281,297.1499938964844,293.1499938964844,0.1442885845899582,-3071.840087890625,304.1650695800781,0.6519238352775574,0.2109957188367843,0.1958322674036026,293.3553161621094,297.1499938964844,293.1499938964844,0.0835275053977966,-2087.0712890625,304.169921875,0.5569230318069458,0.1330346912145614,0.1330024451017379,293.2254638671875,297.1499938964844,293.1499938964844,0.400216668844223,-5363.138671875,304.1603698730469,0.8528535962104797,0.4842987954616546,0.3420279920101166,293.24371337890625,297.1499938964844,293.1499938964844,0.4998836517333984,-8639.689453125,304.1633605957031,0.9043263792991638,0.5778095722198486,0.5508584380149841,293.1883850097656,297.1499938964844,293.1499938964844,0.016807772219181,-3978.349853515625,304.1523132324219,0.3666918277740478,0.0500240437686443,0.253389835357666,291.18389892578125,291.1499938964844,259.4725952148437,258.0711669921875,279.1617126464844,293.286376953125,291.1839599609375,1.0,0.4375785291194916,0.5280019640922546,0.5280019640922546,1.0,1.0,-1.7705057859420776,0.6350542306900024,1.1354515552520752,0.2258684188127517,0.0,0.0,0.6832270622253418,168.02734375,142.0,2.2420847415924072,-17867.302734375,821.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2494812011719,309.0267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.048828125,18000.0,0.0,0.0,0.4063957035541534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8176264762878418,0.817634642124176,-8.153987437253818e-06,0.0,0.0004124399565625,0.0,0.0,80.28805541992188,0.0,0.0,0.0,0.4931596517562866,4.0,0.0,1.0
466020,293.2978515625,297.1499938964844,293.1499938964844,0.1413931399583816,-3022.445068359375,304.16485595703125,0.6546893119812012,0.2078618258237838,0.1926833093166351,293.3539123535156,297.1499938964844,293.1499938964844,0.0794929638504982,-2008.662841796875,304.1700134277344,0.5547347068786621,0.1281174272298813,0.1280030012130737,293.2247314453125,297.1499938964844,293.1499938964844,0.3980393707752228,-5340.17724609375,304.1605224609375,0.8597115278244019,0.482533186674118,0.3405541479587555,293.24285888671875,297.1499938964844,293.1499938964844,0.4971159398555755,-8602.2236328125,304.1635131835937,0.9124162197113036,0.575605034828186,0.5484552383422852,293.1865539550781,297.1499938964844,293.1499938964844,0.0163945760577917,-3930.71533203125,304.14434814453125,0.3709711134433746,0.050000000745058,0.2510067820549011,291.183837890625,291.1499938964844,259.48699951171875,258.08795166015625,279.1612243652344,293.28448486328125,291.1835632324219,1.0,0.4290204048156738,0.529108464717865,0.529108464717865,1.0,1.0,-1.7532036304473877,0.6290784478187561,1.1241251230239868,0.2236118614673614,0.0,0.0,0.6786631941795349,159.3928680419922,130.0,-0.5698766708374023,-17686.8359375,781.7981567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2285461425781,308.9916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.552734375,18000.0,0.0,0.0,0.4022498726844787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071579337120056,0.8071659803390503,-8.050813448789995e-06,0.0,0.0004082324740011,0.0,0.0,78.00646209716797,0.0,0.0,0.0,0.4887103736400604,4.0,0.0,1.0
466080,293.2978515625,297.1499938964844,293.1499938964844,0.1413931399583816,-3022.445068359375,304.16485595703125,0.6546893119812012,0.2078618258237838,0.1926833093166351,293.3539123535156,297.1499938964844,293.1499938964844,0.0794929638504982,-2008.662841796875,304.1700134277344,0.5547347068786621,0.1281174272298813,0.1280030012130737,293.2247314453125,297.1499938964844,293.1499938964844,0.3980393707752228,-5340.17724609375,304.1605224609375,0.8597115278244019,0.482533186674118,0.3405541479587555,293.24285888671875,297.1499938964844,293.1499938964844,0.4971159398555755,-8602.2236328125,304.1635131835937,0.9124162197113036,0.575605034828186,0.5484552383422852,293.1865539550781,297.1499938964844,293.1499938964844,0.0163945760577917,-3930.71533203125,304.14434814453125,0.3709711134433746,0.050000000745058,0.2510067820549011,291.183837890625,291.1499938964844,259.48699951171875,258.08795166015625,279.1612243652344,293.28448486328125,291.1835632324219,1.0,0.4290204048156738,0.529108464717865,0.529108464717865,1.0,1.0,-1.7532036304473877,0.6290784478187561,1.1241251230239868,0.2236118614673614,0.0,0.0,0.6786631941795349,159.3928680419922,130.0,-0.5698766708374023,-17686.8359375,781.7981567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2285461425781,308.9916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.552734375,18000.0,0.0,0.0,0.4022498726844787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071579337120056,0.8071659803390503,-8.050813448789995e-06,0.0,0.0004082324740011,0.0,0.0,78.00646209716797,0.0,0.0,0.0,0.4887103736400604,4.0,0.0,1.0
466140,293.29425048828125,297.1499938964844,293.1499938964844,0.1385915130376815,-2974.4833984375,304.1645812988281,0.6589575409889221,0.2048447728157043,0.1895990222692489,293.35223388671875,297.1499938964844,293.1499938964844,0.0754705816507339,-1931.1920166015625,304.1700439453125,0.5537652969360352,0.1232922598719596,0.1230457797646522,293.22381591796875,297.1499938964844,293.1499938964844,0.3959339261054992,-5318.0166015625,304.1605224609375,0.8685997724533081,0.4808261096477508,0.3390856087207794,293.2418518066406,297.1499938964844,293.1499938964844,0.4944347441196441,-8565.9921875,304.1634826660156,0.923297643661499,0.5734566450119019,0.5460577011108398,293.18524169921875,297.1499938964844,293.1499938964844,0.0161504168063402,-3900.727294921875,304.13507080078125,0.3772137761116028,0.050000000745058,0.2492331266403198,291.1816711425781,291.1499938964844,259.501708984375,258.10498046875,279.160888671875,293.282470703125,291.1815185546875,1.0,0.4194439947605133,0.5301775932312012,0.5301775932312012,1.0,1.0,-1.7367768287658691,0.6234071850776672,1.113369703292847,0.2214896082878112,0.0,0.0,0.6746033430099487,149.5594940185547,118.0,-1.9429819583892824,-17518.1875,739.7310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2074584960937,308.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.61328125,18000.0,0.0,0.0,0.3981885612010956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976847887039185,0.7976927161216736,-7.956246918183751e-06,0.0,0.000404110760428,0.0,0.0,75.96662139892578,0.0,0.0,0.0,0.4846764206886291,4.0,0.0,1.0
466200,293.29425048828125,297.1499938964844,293.1499938964844,0.1385915130376815,-2974.4833984375,304.1645812988281,0.6589575409889221,0.2048447728157043,0.1895990222692489,293.35223388671875,297.1499938964844,293.1499938964844,0.0754705816507339,-1931.1920166015625,304.1700439453125,0.5537652969360352,0.1232922598719596,0.1230457797646522,293.22381591796875,297.1499938964844,293.1499938964844,0.3959339261054992,-5318.0166015625,304.1605224609375,0.8685997724533081,0.4808261096477508,0.3390856087207794,293.2418518066406,297.1499938964844,293.1499938964844,0.4944347441196441,-8565.9921875,304.1634826660156,0.923297643661499,0.5734566450119019,0.5460577011108398,293.18524169921875,297.1499938964844,293.1499938964844,0.0161504168063402,-3900.727294921875,304.13507080078125,0.3772137761116028,0.050000000745058,0.2492331266403198,291.1816711425781,291.1499938964844,259.501708984375,258.10498046875,279.160888671875,293.282470703125,291.1815185546875,1.0,0.4194439947605133,0.5301775932312012,0.5301775932312012,1.0,1.0,-1.7367768287658691,0.6234071850776672,1.113369703292847,0.2214896082878112,0.0,0.0,0.6746033430099487,149.5594940185547,118.0,-1.9429819583892824,-17518.1875,739.7310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2074584960937,308.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.61328125,18000.0,0.0,0.0,0.3981885612010956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976847887039185,0.7976927161216736,-7.956246918183751e-06,0.0,0.000404110760428,0.0,0.0,75.96662139892578,0.0,0.0,0.0,0.4846764206886291,4.0,0.0,1.0
466260,293.2906494140625,297.1499938964844,293.1499938964844,0.135848268866539,-2927.298828125,304.1642761230469,0.664557695388794,0.2019244581460952,0.1865805685520172,293.3503723144531,297.1499938964844,293.1499938964844,0.0714363232254982,-1854.3409423828125,304.1700744628906,0.5537525415420532,0.1185451447963714,0.1181393638253212,293.2228088378906,297.1499938964844,293.1499938964844,0.3938114941120147,-5295.630859375,304.1605529785156,0.8793213367462158,0.4791606068611145,0.3376305103302002,293.24078369140625,297.1499938964844,293.1499938964844,0.4917268753051758,-8529.3154296875,304.1635131835937,0.936406672000885,0.5713469982147217,0.5436753034591675,293.1841735839844,297.1499938964844,293.1499938964844,0.0158933605998754,-3868.54052734375,304.1255798339844,0.3845194578170776,0.050000000745058,0.2473382353782653,291.1806030273437,291.1499938964844,259.5168151855469,258.122314453125,279.1607666015625,293.2804260253906,291.18048095703125,1.0,0.4091340005397796,0.5312471389770508,0.5312471389770508,1.0,1.0,-1.720378875732422,0.6177374720573425,1.102641463279724,0.2193552702665329,0.0,0.0,0.6705996990203857,139.09115600585938,106.0,-1.5325629711151123,-17351.994140625,696.5371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1851806640625,308.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18091.66796875,18000.0,0.0,0.0,0.394226461648941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886215448379517,0.788629412651062,-7.868049578974023e-06,0.0,0.0004000897461082,0.0,0.0,74.0611343383789,0.0,0.0,0.0,0.4808392226696014,4.0,0.0,1.0
466320,293.2906494140625,297.1499938964844,293.1499938964844,0.135848268866539,-2927.298828125,304.1642761230469,0.664557695388794,0.2019244581460952,0.1865805685520172,293.3503723144531,297.1499938964844,293.1499938964844,0.0714363232254982,-1854.3409423828125,304.1700744628906,0.5537525415420532,0.1185451447963714,0.1181393638253212,293.2228088378906,297.1499938964844,293.1499938964844,0.3938114941120147,-5295.630859375,304.1605529785156,0.8793213367462158,0.4791606068611145,0.3376305103302002,293.24078369140625,297.1499938964844,293.1499938964844,0.4917268753051758,-8529.3154296875,304.1635131835937,0.936406672000885,0.5713469982147217,0.5436753034591675,293.1841735839844,297.1499938964844,293.1499938964844,0.0158933605998754,-3868.54052734375,304.1255798339844,0.3845194578170776,0.050000000745058,0.2473382353782653,291.1806030273437,291.1499938964844,259.5168151855469,258.122314453125,279.1607666015625,293.2804260253906,291.18048095703125,1.0,0.4091340005397796,0.5312471389770508,0.5312471389770508,1.0,1.0,-1.720378875732422,0.6177374720573425,1.102641463279724,0.2193552702665329,0.0,0.0,0.6705996990203857,139.09115600585938,106.0,-1.5325629711151123,-17351.994140625,696.5371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1851806640625,308.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18091.66796875,18000.0,0.0,0.0,0.394226461648941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886215448379517,0.788629412651062,-7.868049578974023e-06,0.0,0.0004000897461082,0.0,0.0,74.0611343383789,0.0,0.0,0.0,0.4808392226696014,4.0,0.0,1.0
466380,293.2870178222656,297.1499938964844,293.1499938964844,0.1331742703914642,-2881.1005859375,304.1639709472656,0.6715528964996338,0.1990973651409149,0.1836319118738174,293.348388671875,297.1499938964844,293.1499938964844,0.0673901364207267,-1778.286865234375,304.1701354980469,0.5546696186065674,0.1138720288872718,0.1132883876562118,293.2217712402344,297.1499938964844,293.1499938964844,0.3916908502578735,-5273.23681640625,304.1605834960937,0.8919241428375244,0.4775248169898987,0.3361869156360626,293.2397155761719,297.1499938964844,293.1499938964844,0.489017128944397,-8492.564453125,304.1635131835937,0.9512022137641908,0.5692664384841919,0.541307270526886,293.18328857421875,297.1499938964844,293.1499938964844,0.0156317614018917,-3835.21435546875,304.1161499023437,0.3927001655101776,0.050000000745058,0.2453746795654297,291.17999267578125,291.1499938964844,259.53253173828125,258.1400451660156,279.1607666015625,293.2783508300781,291.1799011230469,1.0,0.3982619047164917,0.5323211550712585,0.5323211550712585,1.0,1.0,-1.7040801048278809,0.6121036410331726,1.091976523399353,0.2172276526689529,0.0,0.0,0.6666465401649475,128.26220703125,94.0,-0.9670673608779908,-17187.494140625,653.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16259765625,308.89453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.42578125,18000.0,0.0,0.0,0.3903576135635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797458171844482,0.7797536253929138,-7.783010914863553e-06,0.0,0.0003961633483413,0.0,0.0,72.23223114013672,0.0,0.0,0.0,0.4771014153957367,4.0,0.0,1.0
466440,293.2870178222656,297.1499938964844,293.1499938964844,0.1331742703914642,-2881.1005859375,304.1639709472656,0.6715528964996338,0.1990973651409149,0.1836319118738174,293.348388671875,297.1499938964844,293.1499938964844,0.0673901364207267,-1778.286865234375,304.1701354980469,0.5546696186065674,0.1138720288872718,0.1132883876562118,293.2217712402344,297.1499938964844,293.1499938964844,0.3916908502578735,-5273.23681640625,304.1605834960937,0.8919241428375244,0.4775248169898987,0.3361869156360626,293.2397155761719,297.1499938964844,293.1499938964844,0.489017128944397,-8492.564453125,304.1635131835937,0.9512022137641908,0.5692664384841919,0.541307270526886,293.18328857421875,297.1499938964844,293.1499938964844,0.0156317614018917,-3835.21435546875,304.1161499023437,0.3927001655101776,0.050000000745058,0.2453746795654297,291.17999267578125,291.1499938964844,259.53253173828125,258.1400451660156,279.1607666015625,293.2783508300781,291.1799011230469,1.0,0.3982619047164917,0.5323211550712585,0.5323211550712585,1.0,1.0,-1.7040801048278809,0.6121036410331726,1.091976523399353,0.2172276526689529,0.0,0.0,0.6666465401649475,128.26220703125,94.0,-0.9670673608779908,-17187.494140625,653.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16259765625,308.89453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.42578125,18000.0,0.0,0.0,0.3903576135635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797458171844482,0.7797536253929138,-7.783010914863553e-06,0.0,0.0003961633483413,0.0,0.0,72.23223114013672,0.0,0.0,0.0,0.4771014153957367,4.0,0.0,1.0
466500,293.2851867675781,297.1499938964844,293.1499938964844,0.1318654268980026,-2858.41357421875,304.163818359375,0.675626277923584,0.1977190971374511,0.182185873389244,293.34735107421875,297.1499938964844,293.1499938964844,0.0653629451990127,-1740.6087646484375,304.170166015625,0.5555047392845154,0.1115646734833717,0.1108864024281501,293.2212829589844,297.1499938964844,293.1499938964844,0.3906322717666626,-5262.04833984375,304.1605834960937,0.8989734649658203,0.4767159223556518,0.3354692757129669,293.2391662597656,297.1499938964844,293.1499938964844,0.4876635372638702,-8474.1904296875,304.1635131835937,0.9590468406677246,0.5682355761528015,0.5401290655136108,293.1828308105469,297.1499938964844,293.1499938964844,0.015500676818192,-3818.299560546875,304.11151123046875,0.3967551589012146,0.050000000745058,0.2443768233060836,291.1798095703125,291.1499938964844,259.5406188964844,258.14910888671875,279.1607666015625,293.2773132324219,291.1797180175781,1.0,0.3926449418067932,0.5328603982925415,0.5328603982925415,1.0,1.0,-1.6959854364395142,0.609308123588562,1.086677312850952,0.2161704301834106,0.0,0.0,0.6646768450737,122.7645034790039,94.0,-0.7200121283531189,-17105.8828125,631.4811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15142822265625,308.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18088.712890625,18000.0,0.0,0.0,0.3884557783603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753485441207886,0.7753562927246094,-7.741325134702493e-06,0.0,0.0003942332405131,0.0,0.0,71.33930206298828,0.0,0.0,0.0,0.4752562344074249,4.0,0.0,1.0
466560,293.28338623046875,297.1499938964844,293.1499938964844,0.1305766105651855,-2836.02587890625,304.1636657714844,0.6801226139068604,0.196364939212799,0.1807597428560257,293.34625244140625,297.1499938964844,293.1499938964844,0.0633342415094375,-1703.203369140625,304.1701965332031,0.5566205382347107,0.1092787683010101,0.1085023358464241,293.22076416015625,297.1499938964844,293.1499938964844,0.3895760178565979,-5250.87890625,304.1605834960937,0.9066437482833862,0.47591233253479,0.3347543179988861,293.2386474609375,297.1499938964844,293.1499938964844,0.4863124787807464,-8455.8408203125,304.1635131835937,0.9670822024345398,0.5672106146812439,0.5389549136161804,293.18243408203125,297.1499938964844,293.1499938964844,0.0153699535876512,-3801.288330078125,304.10693359375,0.4008388221263885,0.050000000745058,0.2433718144893646,291.1796875,291.1499938964844,259.5489196777344,258.1583251953125,279.1607971191406,293.2762451171875,291.1796264648437,1.0,0.3869175612926483,0.5334011912345886,0.5334011912345886,1.0,1.0,-1.6879358291625977,0.6065306067466736,1.0814052820205688,0.2151194214820861,0.0,0.0,0.662709653377533,117.23052215576172,82.0,-0.5239797234535217,-17024.73046875,609.9668579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1404724121094,308.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.146484375,18000.0,0.0,0.0,0.386574238538742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709677219390869,0.7709754109382629,-7.700061360083055e-06,0.0,0.000392323709093,0.0,0.0,70.4581298828125,0.0,0.0,0.0,0.4734223186969757,4.0,0.0,1.0
466620,293.2797241210937,297.1499938964844,293.1499938964844,0.128060758113861,-2792.1865234375,304.1632995605469,0.6905224323272705,0.193727895617485,0.1779685914516449,293.34393310546875,297.1499938964844,293.1499938964844,0.0592770278453826,-1629.324462890625,304.17022705078125,0.5598171949386597,0.1047762706875801,0.1037945300340652,293.21978759765625,297.1499938964844,293.1499938964844,0.3874727487564087,-5228.62060546875,304.1605529785156,0.9253730177879332,0.4743186831474304,0.3333322703838348,293.23760986328125,297.1499938964844,293.1499938964844,0.4836215674877167,-8419.2685546875,304.1634826660156,0.9833735823631288,0.5651764869689941,0.5366191267967224,293.1815795898437,297.1499938964844,293.1499938964844,0.0151107730343937,-3767.139404296875,304.0979919433594,0.4096373319625854,0.050000000745058,0.2413490861654281,291.1795349121094,291.1499938964844,259.5661315917969,258.1771850585937,279.16082763671875,293.27410888671875,291.1794738769531,1.0,0.3751547932624817,0.5344876646995544,0.5344876646995544,1.0,1.0,-1.671991944313049,0.6010379791259766,1.0709539651870728,0.2130400538444519,0.0,0.0,0.658780574798584,106.10075378417967,70.0,-0.2691631913185119,-16863.935546875,567.4323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11944580078125,308.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18087.201171875,18000.0,0.0,0.0,0.3828659951686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622445225715637,0.762252151966095,-7.618631116201868e-06,0.0,0.0003885603218805,0.0,0.0,68.72795104980469,0.0,0.0,0.0,0.4697831273078918,4.0,0.0,1.0
466680,293.2797241210937,297.1499938964844,293.1499938964844,0.128060758113861,-2792.1865234375,304.1632995605469,0.6905224323272705,0.193727895617485,0.1779685914516449,293.34393310546875,297.1499938964844,293.1499938964844,0.0592770278453826,-1629.324462890625,304.17022705078125,0.5598171949386597,0.1047762706875801,0.1037945300340652,293.21978759765625,297.1499938964844,293.1499938964844,0.3874727487564087,-5228.62060546875,304.1605529785156,0.9253730177879332,0.4743186831474304,0.3333322703838348,293.23760986328125,297.1499938964844,293.1499938964844,0.4836215674877167,-8419.2685546875,304.1634826660156,0.9833735823631288,0.5651764869689941,0.5366191267967224,293.1815795898437,297.1499938964844,293.1499938964844,0.0151107730343937,-3767.139404296875,304.0979919433594,0.4096373319625854,0.050000000745058,0.2413490861654281,291.1795349121094,291.1499938964844,259.5661315917969,258.1771850585937,279.16082763671875,293.27410888671875,291.1794738769531,1.0,0.3751547932624817,0.5344876646995544,0.5344876646995544,1.0,1.0,-1.671991944313049,0.6010379791259766,1.0709539651870728,0.2130400538444519,0.0,0.0,0.658780574798584,106.10075378417967,70.0,-0.2691631913185119,-16863.935546875,567.4323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11944580078125,308.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18087.201171875,18000.0,0.0,0.0,0.3828659951686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622445225715637,0.762252151966095,-7.618631116201868e-06,0.0,0.0003885603218805,0.0,0.0,68.72795104980469,0.0,0.0,0.0,0.4697831273078918,4.0,0.0,1.0
466740,293.2760314941406,297.1499938964844,293.1499938964844,0.1256314367055893,-2749.6796875,304.16290283203125,0.703027069568634,0.1911889761686325,0.1752641350030899,293.3414001464844,297.1499938964844,293.1499938964844,0.0552338324487209,-1556.9290771484375,304.17022705078125,0.5645490288734436,0.1003806218504905,0.099182516336441,293.2188415527344,297.1499938964844,293.1499938964844,0.3853838443756103,-5206.4912109375,304.1605224609375,0.9475407600402832,0.4727420210838318,0.33192178606987,293.2365417480469,297.1499938964844,293.1499938964844,0.4805977344512939,-8377.669921875,304.16412353515625,0.9990000128746032,0.563172459602356,0.5339365601539612,293.18072509765625,297.1499938964844,293.1499938964844,0.0148567175492644,-3733.110107421875,304.0893859863281,0.4203425943851471,0.050000000745058,0.23932646214962,291.17950439453125,291.1499938964844,259.5843505859375,258.19677734375,279.1611022949219,293.2718811035156,291.1794738769531,1.0,0.3629783689975738,0.535601794719696,0.535601794719696,1.0,1.0,-1.65586519241333,0.5954754948616028,1.060389757156372,0.2109550535678863,0.0,0.0,0.6548538208007812,94.97244262695312,58.0,0.0653209015727043,-16703.083984375,525.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.099853515625,308.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18086.34765625,18000.0,0.0,0.0,0.3792245984077453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535687685012817,0.7535762786865234,-7.5385796662885696e-06,0.0,0.0003848647465929,0.0,0.0,67.03887176513672,0.0,0.0,0.0,0.4661799967288971,4.0,0.0,1.0
