time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466800,293.2760314941406,297.1499938964844,293.1499938964844,0.1256314367055893,-2749.6796875,304.16290283203125,0.703027069568634,0.1911889761686325,0.1752641350030899,293.3414001464844,297.1499938964844,293.1499938964844,0.0552338324487209,-1556.9290771484375,304.17022705078125,0.5645490288734436,0.1003806218504905,0.099182516336441,293.2188415527344,297.1499938964844,293.1499938964844,0.3853838443756103,-5206.4912109375,304.1605224609375,0.9475407600402832,0.4727420210838318,0.33192178606987,293.2365417480469,297.1499938964844,293.1499938964844,0.4805977344512939,-8377.669921875,304.16412353515625,0.9990000128746032,0.563172459602356,0.5339365601539612,293.18072509765625,297.1499938964844,293.1499938964844,0.0148567175492644,-3733.110107421875,304.0893859863281,0.4203425943851471,0.050000000745058,0.23932646214962,291.17950439453125,291.1499938964844,259.5843505859375,258.19677734375,279.1611022949219,293.2718811035156,291.1794738769531,1.0,0.3629783689975738,0.535601794719696,0.535601794719696,1.0,1.0,-1.65586519241333,0.5954754948616028,1.060389757156372,0.2109550535678863,0.0,0.0,0.6548538208007812,94.97244262695312,58.0,0.0653209015727043,-16703.083984375,525.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.099853515625,308.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18086.34765625,18000.0,0.0,0.0,0.3792245984077453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535687685012817,0.7535762786865234,-7.5385796662885696e-06,0.0,0.0003848647465929,0.0,0.0,67.03887176513672,0.0,0.0,0.0,0.4661799967288971,4.0,0.0,1.0
466860,293.2721862792969,297.1499938964844,293.1499938964844,0.1230708062648773,-2704.1142578125,304.16290283203125,0.7131598591804504,0.1887770891189575,0.1727770119905471,293.3382568359375,297.1499938964844,293.1499938964844,0.0511808060109615,-1485.0902099609375,304.1702575683594,0.5670509934425354,0.0961653366684913,0.0948347449302673,293.21783447265625,297.1499938964844,293.1499938964844,0.3824214339256286,-5174.2109375,304.1620483398437,0.9651309251785278,0.4712062776088714,0.3306232392787933,293.2152709960937,297.1499938964844,293.1499938964844,0.4520923793315887,-7961.76416015625,304.2071838378906,0.9990000128746032,0.5652069449424744,0.5069283246994019,293.1794738769531,297.1499938964844,293.1499938964844,0.0146212521940469,-3698.544677734375,304.082275390625,0.4305456578731537,0.050000000745058,0.2378155142068863,291.20916748046875,291.1499938964844,259.6036682128906,258.2171630859375,279.1684265136719,293.2660522460937,291.212646484375,1.0,0.3493092060089111,0.5378352403640747,0.5378352403640747,1.0,1.0,-1.6119370460510254,0.5794732570648193,1.032463788986206,0.2043156921863556,0.0,0.0,0.6456461548805237,86.02281951904297,61.0,40.18698120117188,-16370.8701171875,473.8580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10894775390625,308.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18165.599609375,18000.0,0.0,0.0,0.3753379583358764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400001287460327,0.7400075793266296,-7.433438895532163e-06,0.0,0.0003809203044511,0.0,0.0,64.58173370361328,0.0,0.0,0.0,0.4605791866779327,4.0,0.0,1.0
466920,293.2721862792969,297.1499938964844,293.1499938964844,0.1230708062648773,-2704.1142578125,304.16290283203125,0.7131598591804504,0.1887770891189575,0.1727770119905471,293.3382568359375,297.1499938964844,293.1499938964844,0.0511808060109615,-1485.0902099609375,304.1702575683594,0.5670509934425354,0.0961653366684913,0.0948347449302673,293.21783447265625,297.1499938964844,293.1499938964844,0.3824214339256286,-5174.2109375,304.1620483398437,0.9651309251785278,0.4712062776088714,0.3306232392787933,293.2152709960937,297.1499938964844,293.1499938964844,0.4520923793315887,-7961.76416015625,304.2071838378906,0.9990000128746032,0.5652069449424744,0.5069283246994019,293.1794738769531,297.1499938964844,293.1499938964844,0.0146212521940469,-3698.544677734375,304.082275390625,0.4305456578731537,0.050000000745058,0.2378155142068863,291.20916748046875,291.1499938964844,259.6036682128906,258.2171630859375,279.1684265136719,293.2660522460937,291.212646484375,1.0,0.3493092060089111,0.5378352403640747,0.5378352403640747,1.0,1.0,-1.6119370460510254,0.5794732570648193,1.032463788986206,0.2043156921863556,0.0,0.0,0.6456461548805237,86.02281951904297,61.0,40.18698120117188,-16370.8701171875,473.8580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10894775390625,308.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18165.599609375,18000.0,0.0,0.0,0.3753379583358764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400001287460327,0.7400075793266296,-7.433438895532163e-06,0.0,0.0003809203044511,0.0,0.0,64.58173370361328,0.0,0.0,0.0,0.4605791866779327,4.0,0.0,1.0
466980,293.2689208984375,297.1499938964844,293.1499938964844,0.1207049190998077,-2661.978515625,304.1625061035156,0.7190439701080322,0.1863456666469574,0.1704085320234298,293.33514404296875,297.1499938964844,293.1499938964844,0.0473178289830684,-1417.6416015625,304.169921875,0.565793514251709,0.0920286178588867,0.0906995683908462,293.21746826171875,297.1499938964844,293.1499938964844,0.3796930909156799,-5144.82763671875,304.1624755859375,0.9762061834335328,0.4695591330528259,0.3293505311012268,293.1696472167969,297.1499938964844,293.1499938964844,0.430248349905014,-7650.7041015625,304.22369384765625,0.9990000128746032,0.5727869272232056,0.4874546527862549,293.1784362792969,297.1499938964844,293.1499938964844,0.01445840485394,-3674.459228515625,304.074951171875,0.4384758770465851,0.050000000745058,0.2368478775024414,291.23486328125,291.1499938964844,259.6242370605469,258.2384338378906,279.1692810058594,293.2607116699219,291.2351989746094,1.0,0.3400819599628448,0.5398314595222473,0.5398314595222473,1.0,1.0,-1.577989101409912,0.5674383640289307,1.0105507373809814,0.1992527991533279,0.0,0.0,0.632074236869812,80.18605041503906,79.0,26.87107276916504,-16017.5341796875,438.5050964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1900939941406,308.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18263.98828125,18000.0,0.0,0.0,0.3705494403839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122229933738708,0.7122302055358887,-7.210733656393131e-06,0.0,0.0003760605759453,0.0,0.0,59.67608642578125,0.0,0.0,0.0,0.4495617747306824,4.0,0.0,1.0
467040,293.2689208984375,297.1499938964844,293.1499938964844,0.1207049190998077,-2661.978515625,304.1625061035156,0.7190439701080322,0.1863456666469574,0.1704085320234298,293.33514404296875,297.1499938964844,293.1499938964844,0.0473178289830684,-1417.6416015625,304.169921875,0.565793514251709,0.0920286178588867,0.0906995683908462,293.21746826171875,297.1499938964844,293.1499938964844,0.3796930909156799,-5144.82763671875,304.1624755859375,0.9762061834335328,0.4695591330528259,0.3293505311012268,293.1696472167969,297.1499938964844,293.1499938964844,0.430248349905014,-7650.7041015625,304.22369384765625,0.9990000128746032,0.5727869272232056,0.4874546527862549,293.1784362792969,297.1499938964844,293.1499938964844,0.01445840485394,-3674.459228515625,304.074951171875,0.4384758770465851,0.050000000745058,0.2368478775024414,291.23486328125,291.1499938964844,259.6242370605469,258.2384338378906,279.1692810058594,293.2607116699219,291.2351989746094,1.0,0.3400819599628448,0.5398314595222473,0.5398314595222473,1.0,1.0,-1.577989101409912,0.5674383640289307,1.0105507373809814,0.1992527991533279,0.0,0.0,0.632074236869812,80.18605041503906,79.0,26.87107276916504,-16017.5341796875,438.5050964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1900939941406,308.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18263.98828125,18000.0,0.0,0.0,0.3705494403839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122229933738708,0.7122302055358887,-7.210733656393131e-06,0.0,0.0003760605759453,0.0,0.0,59.67608642578125,0.0,0.0,0.0,0.4495617747306824,4.0,0.0,1.0
467100,293.2674865722656,297.1499938964844,293.1499938964844,0.1197318583726883,-2644.837646484375,304.1620178222656,0.7185818552970886,0.1851189583539962,0.1692933738231659,293.3337097167969,297.1499938964844,293.1499938964844,0.0455399192869663,-1387.03076171875,304.1695251464844,0.5617530941963196,0.0899676904082298,0.08873101323843,293.2174987792969,297.1499938964844,293.1499938964844,0.3788298666477203,-5135.9013671875,304.1617736816406,0.977021098136902,0.46870157122612,0.3287495076656341,293.1485290527344,297.1499938964844,293.1499938964844,0.4271629452705383,-7612.1806640625,304.2157287597656,0.9990000128746032,0.5766915082931519,0.4852456748485565,293.1780090332031,297.1499938964844,293.1499938964844,0.0144383702427148,-3672.197998046875,304.0710754394531,0.4394353926181793,0.050000000745058,0.2367407530546188,291.2337646484375,291.1499938964844,259.635009765625,258.2494506835937,279.1668701171875,293.2607421875,291.2324523925781,1.0,0.338996410369873,0.5405012369155884,0.5405012369155884,1.0,1.0,-1.5707731246948242,0.5651529431343079,1.0056202411651611,0.1983532905578613,0.0,0.0,0.6265398859977722,79.47095489501953,79.0,7.499417781829834,-15903.6484375,432.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2460327148437,308.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18253.1875,18000.0,0.0,0.0,0.3678537011146545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990605592727661,0.6990676522254944,-7.095488854247378e-06,0.0,0.0003733247576747,0.0,0.0,57.37122344970703,0.0,0.0,0.0,0.4442855417728424,4.0,0.0,1.0
467160,293.2662048339844,297.1499938964844,293.1499938964844,0.1189231947064399,-2630.8173828125,304.1612854003906,0.7158863544464111,0.1838856488466262,0.1682148724794387,293.3323669433594,297.1499938964844,293.1499938964844,0.0438602566719055,-1358.3941650390625,304.1690368652344,0.5554437637329102,0.0878999754786491,0.0868042260408401,293.21759033203125,297.1499938964844,293.1499938964844,0.3784124851226806,-5132.0693359375,304.1603698730469,0.9748829007148744,0.4678266942501068,0.3281680941581726,293.1346130371094,297.1499938964844,293.1499938964844,0.4293788969516754,-7651.818359375,304.1996765136719,0.9990000128746032,0.5794503688812256,0.4878324866294861,293.1776428222656,297.1499938964844,293.1499938964844,0.0144615350291132,-3677.10986328125,304.06689453125,0.4383134245872497,0.050000000745058,0.2368668615818023,291.219970703125,291.1499938964844,259.64617919921875,258.2607116699219,279.1633605957031,293.26092529296875,291.217041015625,1.0,0.3397689461708069,0.5409080982208252,0.5409080982208252,1.0,1.0,-1.5697184801101685,0.5651339888572693,1.0045844316482544,0.1985139995813369,0.0,0.0,0.6232009530067444,80.1224136352539,97.0,-18.015697479248047,-15839.1162109375,433.7169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2972717285156,308.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.8984375,18000.0,0.0,0.0,0.3650963306427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885643005371094,0.6885712742805481,-6.996575393714011e-06,0.0,0.0003705263661686,0.0,0.0,55.528114318847656,0.0,0.0,0.0,0.440070241689682,4.0,0.0,1.0
467220,293.2638854980469,297.1499938964844,293.1499938964844,0.1175645738840103,-2607.592041015625,304.1597900390625,0.7050877213478088,0.1814085394144058,0.1661557406187057,293.330078125,297.1499938964844,293.1499938964844,0.0406534932553768,-1304.136474609375,304.16802978515625,0.5380793213844299,0.0837440863251686,0.0830470696091651,293.21795654296875,297.1499938964844,293.1499938964844,0.3782420456409454,-5131.77001953125,304.1571960449219,0.963574230670929,0.4660398662090301,0.3270612359046936,293.1336364746094,297.1499938964844,293.1499938964844,0.4457791447639465,-7904.34375,304.1554870605469,0.9990000128746032,0.5801158547401428,0.5038590431213379,293.1776428222656,297.1499938964844,293.1499938964844,0.0145863350480794,-3699.609375,304.0565795898437,0.4317354559898376,0.050000000745058,0.2376619577407837,291.1743469238281,291.1499938964844,259.6696472167969,258.2840881347656,279.1545715332031,293.2573547363281,291.1703796386719,1.0,0.3459787964820862,0.5409355163574219,0.5409355163574219,1.0,1.0,-1.5815929174423218,0.5701063275337219,1.011486530303955,0.2009861767292022,0.0,0.0,0.6228501200675964,84.59577178955078,100.0,-53.70954132080078,-15858.6669921875,452.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3451538085937,308.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.33203125,18000.0,0.0,0.0,0.3599014580249786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6804931163787842,0.6805000305175781,-6.895425030961633e-06,0.0,0.0003652542072813,0.0,0.0,53.98014068603516,0.0,0.0,0.0,0.4366008043289184,4.0,0.0,1.0
467280,293.2638854980469,297.1499938964844,293.1499938964844,0.1175645738840103,-2607.592041015625,304.1597900390625,0.7050877213478088,0.1814085394144058,0.1661557406187057,293.330078125,297.1499938964844,293.1499938964844,0.0406534932553768,-1304.136474609375,304.16802978515625,0.5380793213844299,0.0837440863251686,0.0830470696091651,293.21795654296875,297.1499938964844,293.1499938964844,0.3782420456409454,-5131.77001953125,304.1571960449219,0.963574230670929,0.4660398662090301,0.3270612359046936,293.1336364746094,297.1499938964844,293.1499938964844,0.4457791447639465,-7904.34375,304.1554870605469,0.9990000128746032,0.5801158547401428,0.5038590431213379,293.1776428222656,297.1499938964844,293.1499938964844,0.0145863350480794,-3699.609375,304.0565795898437,0.4317354559898376,0.050000000745058,0.2376619577407837,291.1743469238281,291.1499938964844,259.6696472167969,258.2840881347656,279.1545715332031,293.2573547363281,291.1703796386719,1.0,0.3459787964820862,0.5409355163574219,0.5409355163574219,1.0,1.0,-1.5815929174423218,0.5701063275337219,1.011486530303955,0.2009861767292022,0.0,0.0,0.6228501200675964,84.59577178955078,100.0,-53.70954132080078,-15858.6669921875,452.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3451538085937,308.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.33203125,18000.0,0.0,0.0,0.3599014580249786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6804931163787842,0.6805000305175781,-6.895425030961633e-06,0.0,0.0003652542072813,0.0,0.0,53.98014068603516,0.0,0.0,0.0,0.4366008043289184,4.0,0.0,1.0
467340,293.26171875,297.1499938964844,293.1499938964844,0.1161478236317634,-2583.052734375,304.1589050292969,0.694614052772522,0.1789650470018386,0.1641078889369964,293.3280029296875,297.1499938964844,293.1499938964844,0.0373938307166099,-1248.808837890625,304.16748046875,0.5217525959014893,0.0796073228120803,0.0792880281805992,293.21832275390625,297.1499938964844,293.1499938964844,0.3778838813304901,-5128.8984375,304.1554870605469,0.9523147344589232,0.4642466604709625,0.3259377181529999,293.1607971191406,297.1499938964844,293.1499938964844,0.4623957574367523,-8150.4140625,304.1264953613281,0.9990000128746032,0.5750546455383301,0.5191211700439453,293.1788635253906,297.1499938964844,293.1499938964844,0.0146912019699811,-3719.029541015625,304.0430908203125,0.4260372221469879,0.050000000745058,0.2384428530931472,291.1343078613281,291.1499938964844,259.6947631835937,258.3086242675781,279.1509704589844,293.2523193359375,291.13232421875,1.0,0.3513161540031433,0.5408176183700562,0.5408176183700562,1.0,1.0,-1.5925387144088743,0.5744887590408325,1.018049955368042,0.203229159116745,0.0,0.0,0.6279695630073547,88.98233795166016,103.0,-48.54262924194336,-15941.3564453125,470.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2848815917969,308.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.470703125,18000.0,0.0,0.0,0.3558087348937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871762275695801,0.687183141708374,-6.922692136868136e-06,0.0,0.0003611006250139,0.0,0.0,54.908294677734375,0.0,0.0,0.0,0.4389535784721374,4.0,0.0,1.0
467400,293.26171875,297.1499938964844,293.1499938964844,0.1161478236317634,-2583.052734375,304.1589050292969,0.694614052772522,0.1789650470018386,0.1641078889369964,293.3280029296875,297.1499938964844,293.1499938964844,0.0373938307166099,-1248.808837890625,304.16748046875,0.5217525959014893,0.0796073228120803,0.0792880281805992,293.21832275390625,297.1499938964844,293.1499938964844,0.3778838813304901,-5128.8984375,304.1554870605469,0.9523147344589232,0.4642466604709625,0.3259377181529999,293.1607971191406,297.1499938964844,293.1499938964844,0.4623957574367523,-8150.4140625,304.1264953613281,0.9990000128746032,0.5750546455383301,0.5191211700439453,293.1788635253906,297.1499938964844,293.1499938964844,0.0146912019699811,-3719.029541015625,304.0430908203125,0.4260372221469879,0.050000000745058,0.2384428530931472,291.1343078613281,291.1499938964844,259.6947631835937,258.3086242675781,279.1509704589844,293.2523193359375,291.13232421875,1.0,0.3513161540031433,0.5408176183700562,0.5408176183700562,1.0,1.0,-1.5925387144088743,0.5744887590408325,1.018049955368042,0.203229159116745,0.0,0.0,0.6279695630073547,88.98233795166016,103.0,-48.54262924194336,-15941.3564453125,470.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2848815917969,308.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.470703125,18000.0,0.0,0.0,0.3558087348937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871762275695801,0.687183141708374,-6.922692136868136e-06,0.0,0.0003611006250139,0.0,0.0,54.908294677734375,0.0,0.0,0.0,0.4389535784721374,4.0,0.0,1.0
467460,293.2596130371094,297.1499938964844,293.1499938964844,0.114590860903263,-2555.60302734375,304.1585388183594,0.6851918697357178,0.1765608340501785,0.1620859205722808,293.32598876953125,297.1499938964844,293.1499938964844,0.0340892784297466,-1191.944091796875,304.1671447753906,0.5071310997009277,0.075503796339035,0.075547806918621,293.2187194824219,297.1499938964844,293.1499938964844,0.3769911527633667,-5119.7041015625,304.1551513671875,0.9419123530387878,0.4624321758747101,0.3247949182987213,293.1986389160156,297.1499938964844,293.1499938964844,0.4775242805480957,-8368.2578125,304.1093444824219,0.9990000128746032,0.5671212673187256,0.5327628254890442,293.1810607910156,297.1499938964844,293.1499938964844,0.0147567810490727,-3731.941162109375,304.02667236328125,0.4213687181472778,0.050000000745058,0.2391606569290161,291.111328125,291.1499938964844,259.7216796875,258.3344421386719,279.15069580078125,293.2528991699219,291.10986328125,1.0,0.3561872839927673,0.5408545732498169,0.5408545732498169,1.0,1.0,-1.6014888286590576,0.5782156586647034,1.0232731103897097,0.2051658779382705,0.0,0.0,0.6347274780273438,92.99249267578124,106.0,-35.421268463134766,-16012.4716796875,486.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1317443847656,308.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17877.74609375,18000.0,0.0,0.0,0.3530848920345306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993650794029236,0.6993721127510071,-7.013169579295209e-06,0.0,0.0003583362849894,0.0,0.0,56.88518524169922,0.0,0.0,0.0,0.4437210261821747,4.0,0.0,1.0
467520,293.2596130371094,297.1499938964844,293.1499938964844,0.114590860903263,-2555.60302734375,304.1585388183594,0.6851918697357178,0.1765608340501785,0.1620859205722808,293.32598876953125,297.1499938964844,293.1499938964844,0.0340892784297466,-1191.944091796875,304.1671447753906,0.5071310997009277,0.075503796339035,0.075547806918621,293.2187194824219,297.1499938964844,293.1499938964844,0.3769911527633667,-5119.7041015625,304.1551513671875,0.9419123530387878,0.4624321758747101,0.3247949182987213,293.1986389160156,297.1499938964844,293.1499938964844,0.4775242805480957,-8368.2578125,304.1093444824219,0.9990000128746032,0.5671212673187256,0.5327628254890442,293.1810607910156,297.1499938964844,293.1499938964844,0.0147567810490727,-3731.941162109375,304.02667236328125,0.4213687181472778,0.050000000745058,0.2391606569290161,291.111328125,291.1499938964844,259.7216796875,258.3344421386719,279.15069580078125,293.2528991699219,291.10986328125,1.0,0.3561872839927673,0.5408545732498169,0.5408545732498169,1.0,1.0,-1.6014888286590576,0.5782156586647034,1.0232731103897097,0.2051658779382705,0.0,0.0,0.6347274780273438,92.99249267578124,106.0,-35.421268463134766,-16012.4716796875,486.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1317443847656,308.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17877.74609375,18000.0,0.0,0.0,0.3530848920345306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993650794029236,0.6993721127510071,-7.013169579295209e-06,0.0,0.0003583362849894,0.0,0.0,56.88518524169922,0.0,0.0,0.0,0.4437210261821747,4.0,0.0,1.0
467580,293.2574157714844,297.1499938964844,293.1499938964844,0.1129233539104461,-2525.697998046875,304.15850830078125,0.6742604374885559,0.1742319017648697,0.1601753830909729,293.32379150390625,297.1499938964844,293.1499938964844,0.0308656245470047,-1134.974853515625,304.16680908203125,0.4922983348369598,0.0714927837252616,0.0719325318932533,293.21905517578125,297.1499938964844,293.1499938964844,0.3754680454730987,-5103.1513671875,304.1560363769531,0.9286020398139954,0.4606229066848755,0.323693186044693,293.2322998046875,297.1499938964844,293.1499938964844,0.4776024520397186,-8361.7626953125,304.12408447265625,0.9912999868392944,0.5590169429779053,0.5317698121070862,293.1834411621094,297.1499938964844,293.1499938964844,0.0148169165477156,-3742.507080078125,304.0091247558594,0.41570845246315,0.050000000745058,0.2401437312364578,291.10858154296875,291.1499938964844,259.7505187988281,258.3616638183594,279.1567077636719,293.2593994140625,291.11041259765625,1.0,0.3601164817810058,0.5417772531509399,0.5417772531509399,1.0,1.0,-1.59333074092865,0.5756751894950867,1.0176554918289185,0.2044880390167236,0.0,0.0,0.6409848928451538,98.08453369140624,109.0,-0.8128893971443176,-15987.6201171875,495.7771606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9250793457031,308.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17864.751953125,18000.0,0.0,0.0,0.3516368269920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143826484680176,0.7143898010253906,-7.139155968616251e-06,0.0,0.0003568666579667,0.0,0.0,59.47349548339844,0.0,0.0,0.0,0.4496836364269256,4.0,0.0,1.0
467640,293.2574157714844,297.1499938964844,293.1499938964844,0.1129233539104461,-2525.697998046875,304.15850830078125,0.6742604374885559,0.1742319017648697,0.1601753830909729,293.32379150390625,297.1499938964844,293.1499938964844,0.0308656245470047,-1134.974853515625,304.16680908203125,0.4922983348369598,0.0714927837252616,0.0719325318932533,293.21905517578125,297.1499938964844,293.1499938964844,0.3754680454730987,-5103.1513671875,304.1560363769531,0.9286020398139954,0.4606229066848755,0.323693186044693,293.2322998046875,297.1499938964844,293.1499938964844,0.4776024520397186,-8361.7626953125,304.12408447265625,0.9912999868392944,0.5590169429779053,0.5317698121070862,293.1834411621094,297.1499938964844,293.1499938964844,0.0148169165477156,-3742.507080078125,304.0091247558594,0.41570845246315,0.050000000745058,0.2401437312364578,291.10858154296875,291.1499938964844,259.7505187988281,258.3616638183594,279.1567077636719,293.2593994140625,291.11041259765625,1.0,0.3601164817810058,0.5417772531509399,0.5417772531509399,1.0,1.0,-1.59333074092865,0.5756751894950867,1.0176554918289185,0.2044880390167236,0.0,0.0,0.6409848928451538,98.08453369140624,109.0,-0.8128893971443176,-15987.6201171875,495.7771606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9250793457031,308.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17864.751953125,18000.0,0.0,0.0,0.3516368269920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143826484680176,0.7143898010253906,-7.139155968616251e-06,0.0,0.0003568666579667,0.0,0.0,59.47349548339844,0.0,0.0,0.0,0.4496836364269256,4.0,0.0,1.0
467700,293.2563781738281,297.1499938964844,293.1499938964844,0.1119931116700172,-2508.775390625,304.1586303710937,0.6692065000534058,0.1730735749006271,0.1592325866222381,293.3226623535156,297.1499938964844,293.1499938964844,0.0292922221124172,-1105.9461669921875,304.1666259765625,0.4851738810539245,0.0695122331380844,0.0701535567641258,293.2193603515625,297.1499938964844,293.1499938964844,0.374316394329071,-5090.423828125,304.15704345703125,0.9223909378051758,0.4596892595291137,0.3231297731399536,293.2403869628906,297.1499938964844,293.1499938964844,0.4749362766742706,-8318.4072265625,304.13360595703125,0.9857338070869446,0.5563823580741882,0.5289774537086487,293.1847229003906,297.1499938964844,293.1499938964844,0.0148269217461347,-3744.140625,304.0000305175781,0.413207471370697,0.050000000745058,0.2406219989061355,291.11962890625,291.1499938964844,259.7657165527344,258.37579345703125,279.1587219238281,293.26153564453125,291.120849609375,1.0,0.3617049753665924,0.5423685908317566,0.5423685908317566,1.0,1.0,-1.5868096351623535,0.5735410451889038,1.0132685899734497,0.2037146985530853,0.0,0.0,0.6418799161911011,100.509765625,109.0,11.317005157470703,-15935.6845703125,498.36431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8241577148437,308.5209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17910.341796875,18000.0,0.0,0.0,0.3511985838413238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184446454048157,0.7184518575668335,-7.184808964666445e-06,0.0,0.0003564219223335,0.0,0.0,60.2608757019043,0.0,0.0,0.0,0.4513956904411316,4.0,0.0,1.0
467760,293.2553405761719,297.1499938964844,293.1499938964844,0.1111112907528877,-2492.79248046875,304.1586608886719,0.6646327376365662,0.1719271540641784,0.1582857370376587,293.32147216796875,297.1499938964844,293.1499938964844,0.0277617648243904,-1081.885986328125,304.16632080078125,0.4778958559036255,0.0675566866993904,0.0683820694684982,293.2196960449219,297.1499938964844,293.1499938964844,0.3732953667640686,-5079.2734375,304.1576232910156,0.9168788194656372,0.4587444365024566,0.3225463330745697,293.2450866699219,297.1499938964844,293.1499938964844,0.4728548526763916,-8286.0166015625,304.1403503417969,0.9807252883911132,0.5543127655982971,0.5268746614456177,293.1860046386719,297.1499938964844,293.1499938964844,0.0148390298709273,-3746.515869140625,303.9905700683594,0.411046415567398,0.050000000745058,0.2410579770803451,291.1255187988281,291.1499938964844,259.78143310546875,258.39031982421875,279.1598815917969,293.2626953125,291.1260986328125,1.0,0.3631456792354584,0.5429539084434509,0.5429539084434509,1.0,1.0,-1.5808439254760742,0.5716326832771301,1.0092113018035889,0.2030422240495681,0.0,0.0,0.6429026126861572,102.72040557861328,112.0,12.341422080993652,-15879.4951171875,500.7398071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7314147949219,308.4663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.74609375,18000.0,0.0,0.0,0.3508723676204681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721065104007721,0.7210723161697388,-7.213912795123178e-06,0.0,0.0003560908371582,0.0,0.0,60.76969909667969,0.0,0.0,0.0,0.4525516629219055,4.0,0.0,1.0
467820,293.2532043457031,297.1499938964844,293.1499938964844,0.1094125062227249,-2461.992919921875,304.1585998535156,0.6565802097320557,0.1696949899196624,0.1564204096794128,293.3186340332031,297.1499938964844,293.1499938964844,0.0249625165015459,-1023.3848266601562,304.1654968261719,0.4604642391204834,0.0637891441583633,0.0649325922131538,293.2203369140625,297.1499938964844,293.1499938964844,0.3713266849517822,-5057.90380859375,304.1583557128906,0.9075353741645812,0.4568499326705932,0.3213553130626678,293.2495422363281,297.1499938964844,293.1499938964844,0.4696152210235595,-8236.71875,304.1488342285156,0.971788227558136,0.5509922504425049,0.5237017273902893,293.1885681152344,297.1499938964844,293.1499938964844,0.0148570593446493,-3750.75,303.9710693359375,0.4074074029922485,0.050000000745058,0.2418393045663833,291.13299560546875,291.1499938964844,259.8145446777344,258.4205627441406,279.160888671875,293.2632141113281,291.1335144042969,1.0,0.3657180666923523,0.544100821018219,0.544100821018219,1.0,1.0,-1.5701613426208496,0.568301260471344,1.0018601417541504,0.2019226849079132,0.0,0.0,0.6446583867073059,106.68373107910156,115.0,11.138283729553224,-15780.658203125,504.9418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719299316406,308.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.080078125,18000.0,0.0,0.0,0.3504730761051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255902290344238,0.7255975008010864,-7.258037385327043e-06,0.0,0.0003556855954229,0.0,0.0,61.61383819580078,0.0,0.0,0.0,0.4544436633586883,4.0,0.0,1.0
467880,293.2532043457031,297.1499938964844,293.1499938964844,0.1094125062227249,-2461.992919921875,304.1585998535156,0.6565802097320557,0.1696949899196624,0.1564204096794128,293.3186340332031,297.1499938964844,293.1499938964844,0.0249625165015459,-1023.3848266601562,304.1654968261719,0.4604642391204834,0.0637891441583633,0.0649325922131538,293.2203369140625,297.1499938964844,293.1499938964844,0.3713266849517822,-5057.90380859375,304.1583557128906,0.9075353741645812,0.4568499326705932,0.3213553130626678,293.2495422363281,297.1499938964844,293.1499938964844,0.4696152210235595,-8236.71875,304.1488342285156,0.971788227558136,0.5509922504425049,0.5237017273902893,293.1885681152344,297.1499938964844,293.1499938964844,0.0148570593446493,-3750.75,303.9710693359375,0.4074074029922485,0.050000000745058,0.2418393045663833,291.13299560546875,291.1499938964844,259.8145446777344,258.4205627441406,279.160888671875,293.2632141113281,291.1335144042969,1.0,0.3657180666923523,0.544100821018219,0.544100821018219,1.0,1.0,-1.5701613426208496,0.568301260471344,1.0018601417541504,0.2019226849079132,0.0,0.0,0.6446583867073059,106.68373107910156,115.0,11.138283729553224,-15780.658203125,504.9418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719299316406,308.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.080078125,18000.0,0.0,0.0,0.3504730761051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255902290344238,0.7255975008010864,-7.258037385327043e-06,0.0,0.0003556855954229,0.0,0.0,61.61383819580078,0.0,0.0,0.0,0.4544436633586883,4.0,0.0,1.0
467940,293.2508544921875,297.1499938964844,293.1499938964844,0.1077862009406089,-2432.434326171875,304.158447265625,0.6495559215545654,0.1675575375556945,0.1546226292848587,293.31561279296875,297.1499938964844,293.1499938964844,0.022325973957777,-969.6527709960938,304.1647033691406,0.4418931305408478,0.0601312071084976,0.0616088546812534,293.22088623046875,297.1499938964844,293.1499938964844,0.3693603873252868,-5036.626953125,304.1588439941406,0.8998642563819885,0.4549585282802582,0.320153534412384,293.2512512207031,297.1499938964844,293.1499938964844,0.4667562842369079,-8194.5595703125,304.1539001464844,0.9636096358299256,0.5481176972389221,0.5210831165313721,293.1910095214844,297.1499938964844,293.1499938964844,0.0148665849119424,-3753.919677734375,303.9510498046875,0.4043103456497192,0.050000000745058,0.2425473928451538,291.1396179199219,291.1499938964844,259.8500061035156,258.4524230957031,279.1612548828125,293.2626953125,291.1400756835937,1.0,0.3680104315280914,0.5452482104301453,0.5452482104301453,1.0,1.0,-1.5602760314941406,0.5652889013290405,0.9949870705604552,0.2009502798318863,0.0,0.0,0.6455858945846558,110.27301025390624,118.0,9.811574935913086,-15689.6025390625,508.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472961425781,308.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.369140625,18000.0,0.0,0.0,0.350297600030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283927798271179,0.7284000515937805,-7.286691925401101e-06,0.0,0.0003555075381882,0.0,0.0,62.14883041381836,0.0,0.0,0.0,0.4556193947792053,4.0,0.0,1.0
468000,293.2508544921875,297.1499938964844,293.1499938964844,0.1077862009406089,-2432.434326171875,304.158447265625,0.6495559215545654,0.1675575375556945,0.1546226292848587,293.31561279296875,297.1499938964844,293.1499938964844,0.022325973957777,-969.6527709960938,304.1647033691406,0.4418931305408478,0.0601312071084976,0.0616088546812534,293.22088623046875,297.1499938964844,293.1499938964844,0.3693603873252868,-5036.626953125,304.1588439941406,0.8998642563819885,0.4549585282802582,0.320153534412384,293.2512512207031,297.1499938964844,293.1499938964844,0.4667562842369079,-8194.5595703125,304.1539001464844,0.9636096358299256,0.5481176972389221,0.5210831165313721,293.1910095214844,297.1499938964844,293.1499938964844,0.0148665849119424,-3753.919677734375,303.9510498046875,0.4043103456497192,0.050000000745058,0.2425473928451538,291.1396179199219,291.1499938964844,259.8500061035156,258.4524230957031,279.1612548828125,293.2626953125,291.1400756835937,1.0,0.3680104315280914,0.5452482104301453,0.5452482104301453,1.0,1.0,-1.5602760314941406,0.5652889013290405,0.9949870705604552,0.2009502798318863,0.0,0.0,0.6455858945846558,110.27301025390624,118.0,9.811574935913086,-15689.6025390625,508.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472961425781,308.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.369140625,18000.0,0.0,0.0,0.350297600030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283927798271179,0.7284000515937805,-7.286691925401101e-06,0.0,0.0003555075381882,0.0,0.0,62.14883041381836,0.0,0.0,0.0,0.4556193947792053,4.0,0.0,1.0
468060,293.2483215332031,297.1499938964844,293.1499938964844,0.1062320917844772,-2404.103759765625,304.1582336425781,0.643247663974762,0.1655158847570419,0.1529025435447693,293.3130187988281,297.1499938964844,293.1499938964844,0.0199406500905752,-916.7649536132812,304.1637878417969,0.4253144860267639,0.056461714208126,0.0582824200391769,293.2213439941406,297.1499938964844,293.1499938964844,0.3673811554908752,-5015.23095703125,304.1591796875,0.892964780330658,0.4530701339244842,0.3189478814601898,293.25201416015625,297.1499938964844,293.1499938964844,0.463958203792572,-8154.19287109375,304.1572265625,0.955788791179657,0.5454003214836121,0.5186494588851929,293.1932983398437,297.1499938964844,293.1499938964844,0.0148699842393398,-3756.280029296875,303.9306030273437,0.4015094041824341,0.050000000745058,0.2432155162096023,291.146240234375,291.1499938964844,259.8866577148437,258.48504638671875,279.1614990234375,293.261962890625,291.1467590332031,1.0,0.3701234757900238,0.5464094877243042,0.5464094877243042,1.0,1.0,-1.5506502389907837,0.5623866319656372,0.9882635474205016,0.2000295966863632,0.0,0.0,0.64564448595047,113.65520477294922,121.0,9.565753936767578,-15603.08203125,511.6955871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570251464844,308.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.35020312666893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293998003005981,0.7294071316719055,-7.299707249330822e-06,0.0,0.0003554116701707,0.0,0.0,62.35970687866211,0.0,0.0,0.0,0.4560605883598327,4.0,0.0,1.0
468120,293.2483215332031,297.1499938964844,293.1499938964844,0.1062320917844772,-2404.103759765625,304.1582336425781,0.643247663974762,0.1655158847570419,0.1529025435447693,293.3130187988281,297.1499938964844,293.1499938964844,0.0199406500905752,-916.7649536132812,304.1637878417969,0.4253144860267639,0.056461714208126,0.0582824200391769,293.2213439941406,297.1499938964844,293.1499938964844,0.3673811554908752,-5015.23095703125,304.1591796875,0.892964780330658,0.4530701339244842,0.3189478814601898,293.25201416015625,297.1499938964844,293.1499938964844,0.463958203792572,-8154.19287109375,304.1572265625,0.955788791179657,0.5454003214836121,0.5186494588851929,293.1932983398437,297.1499938964844,293.1499938964844,0.0148699842393398,-3756.280029296875,303.9306030273437,0.4015094041824341,0.050000000745058,0.2432155162096023,291.146240234375,291.1499938964844,259.8866577148437,258.48504638671875,279.1614990234375,293.261962890625,291.1467590332031,1.0,0.3701234757900238,0.5464094877243042,0.5464094877243042,1.0,1.0,-1.5506502389907837,0.5623866319656372,0.9882635474205016,0.2000295966863632,0.0,0.0,0.64564448595047,113.65520477294922,121.0,9.565753936767578,-15603.08203125,511.6955871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570251464844,308.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.35020312666893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293998003005981,0.7294071316719055,-7.299707249330822e-06,0.0,0.0003554116701707,0.0,0.0,62.35970687866211,0.0,0.0,0.0,0.4560605883598327,4.0,0.0,1.0
468180,293.2456359863281,297.1499938964844,293.1499938964844,0.1047501116991043,-2377.0029296875,304.157958984375,0.6374879479408264,0.1635699421167373,0.1512635350227356,293.3108825683594,297.1499938964844,293.1499938964844,0.0177336372435092,-863.4599609375,304.1628723144531,0.4106188118457794,0.0527669824659824,0.0549270696938037,293.22174072265625,297.1499938964844,293.1499938964844,0.3653833568096161,-4993.63525390625,304.1594543457031,0.8865295648574829,0.4511825144290924,0.3177391290664673,293.2523193359375,297.1499938964844,293.1499938964844,0.4611416757106781,-8114.13232421875,304.15948486328125,0.9481947422027588,0.5427520275115967,0.5162903070449829,293.1954650878906,297.1499938964844,293.1499938964844,0.0148683544248342,-3757.96435546875,303.9096984863281,0.3988814353942871,0.050000000745058,0.2438586503267288,291.1532287597656,291.1499938964844,259.92333984375,258.51739501953125,279.1615905761719,293.26123046875,291.1537780761719,1.0,0.3721151947975158,0.547575831413269,0.547575831413269,1.0,1.0,-1.5411430597305298,0.5595263838768005,0.9816166758537292,0.1991269290447235,0.0,0.0,0.644742488861084,116.90760803222656,124.0,9.7793550491333,-15518.595703125,514.5123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003234863281,308.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.431640625,18000.0,0.0,0.0,0.3500667810440063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283822894096375,0.7283895611763,-7.29520706954645e-06,0.0,0.0003552732814569,0.0,0.0,62.20375061035156,0.0,0.0,0.0,0.4556775093078613,4.0,0.0,1.0
468240,293.2456359863281,297.1499938964844,293.1499938964844,0.1047501116991043,-2377.0029296875,304.157958984375,0.6374879479408264,0.1635699421167373,0.1512635350227356,293.3108825683594,297.1499938964844,293.1499938964844,0.0177336372435092,-863.4599609375,304.1628723144531,0.4106188118457794,0.0527669824659824,0.0549270696938037,293.22174072265625,297.1499938964844,293.1499938964844,0.3653833568096161,-4993.63525390625,304.1594543457031,0.8865295648574829,0.4511825144290924,0.3177391290664673,293.2523193359375,297.1499938964844,293.1499938964844,0.4611416757106781,-8114.13232421875,304.15948486328125,0.9481947422027588,0.5427520275115967,0.5162903070449829,293.1954650878906,297.1499938964844,293.1499938964844,0.0148683544248342,-3757.96435546875,303.9096984863281,0.3988814353942871,0.050000000745058,0.2438586503267288,291.1532287597656,291.1499938964844,259.92333984375,258.51739501953125,279.1615905761719,293.26123046875,291.1537780761719,1.0,0.3721151947975158,0.547575831413269,0.547575831413269,1.0,1.0,-1.5411430597305298,0.5595263838768005,0.9816166758537292,0.1991269290447235,0.0,0.0,0.644742488861084,116.90760803222656,124.0,9.7793550491333,-15518.595703125,514.5123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003234863281,308.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.431640625,18000.0,0.0,0.0,0.3500667810440063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283822894096375,0.7283895611763,-7.29520706954645e-06,0.0,0.0003552732814569,0.0,0.0,62.20375061035156,0.0,0.0,0.0,0.4556775093078613,4.0,0.0,1.0
468300,293.2442321777344,297.1499938964844,293.1499938964844,0.1040374115109443,-2363.9404296875,304.1578063964844,0.6347758173942566,0.1626330614089965,0.150475189089775,293.3099365234375,297.1499938964844,293.1499938964844,0.0167000107467174,-836.6881713867188,304.16241455078125,0.4036459028720855,0.0509124659001827,0.0532402731478214,293.221923828125,297.1499938964844,293.1499938964844,0.3643807172775268,-4982.79638671875,304.1595458984375,0.8834541440010071,0.4502384960651397,0.3171336948871612,293.2523803710937,297.1499938964844,293.1499938964844,0.4597256481647491,-8094.1396484375,304.16033935546875,0.9444687962532043,0.5414431691169739,0.5151259899139404,293.196533203125,297.1499938964844,293.1499938964844,0.0148660279810428,-3758.61376953125,303.8990478515625,0.3976070284843445,0.050000000745058,0.2441736310720443,291.15679931640625,291.1499938964844,259.9416809082031,258.5334777832031,279.1616516113281,293.2608642578125,291.1573181152344,1.0,0.373078316450119,0.5481610298156738,0.5481610298156738,1.0,1.0,-1.5364248752593994,0.558108389377594,0.9783165454864502,0.1986803710460662,0.0,0.0,0.6439241170883179,118.49983215332033,124.0,9.843838691711426,-15476.587890625,515.8317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,308.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6171875,18000.0,0.0,0.0,0.3499472737312317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270763516426086,0.727083683013916,-7.28596842236584e-06,0.0,0.0003551520057953,0.0,0.0,61.98113632202149,0.0,0.0,0.0,0.455161303281784,4.0,0.0,1.0
468360,293.2428283691406,297.1499938964844,293.1499938964844,0.103342518210411,-2351.187255859375,304.1576538085937,0.6321830749511719,0.1617181450128555,0.1497052162885666,293.3091125488281,297.1499938964844,293.1499938964844,0.0157782714813947,-812.2577514648438,304.1488647460937,0.3972777724266052,0.050000000745058,0.051790315657854,293.2220764160156,297.1499938964844,293.1499938964844,0.3633782565593719,-4971.95947265625,304.1596374511719,0.8805038332939148,0.4492936134338379,0.3165265619754791,293.2524108886719,297.1499938964844,293.1499938964844,0.4583083391189575,-8074.19873046875,304.1610107421875,0.9408394694328308,0.5401409864425659,0.5139670372009277,293.19757080078125,297.1499938964844,293.1499938964844,0.0148623147979378,-3759.091796875,303.88824462890625,0.3963714241981506,0.050000000745058,0.2444796413183212,291.1602783203125,291.1499938964844,259.9599914550781,258.5495300292969,279.1615600585937,293.26055908203125,291.1607666015625,1.0,0.3740332126617431,0.5487346053123474,0.5487346053123474,1.0,1.0,-1.5320056676864624,0.5568056702613831,0.975200057029724,0.1982739716768264,0.0,0.0,0.6428866982460022,120.04974365234376,127.0,9.623696327209473,-15436.048828125,517.2079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,308.1882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.65234375,18000.0,0.0,0.0,0.3497810065746307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252751588821411,0.7252824306488037,-7.272352377185598e-06,0.0,0.0003549832617864,0.0,0.0,61.66915512084961,0.0,0.0,0.0,0.4544437527656555,4.0,0.0,1.0
468420,293.2398986816406,297.1499938964844,293.1499938964844,0.1020386293530464,-2327.2841796875,304.1572570800781,0.6274645924568176,0.1599565148353576,0.1482128500938415,293.3106384277344,297.1499938964844,293.1499938964844,0.015499236062169,-806.072509765625,304.086181640625,0.3941528499126434,0.050000000745058,0.0516594089567661,293.222412109375,297.1499938964844,293.1499938964844,0.3615040481090545,-4951.80859375,304.1595458984375,0.8751974105834961,0.4474017024040222,0.315299928188324,293.2523803710937,297.1499938964844,293.1499938964844,0.4556364119052887,-8036.91943359375,304.1617736816406,0.9341856241226196,0.5375537872314453,0.5116516947746277,293.1996765136719,297.1499938964844,293.1499938964844,0.0148535100743174,-3760.2958984375,303.8659973144531,0.3941379189491272,0.050000000745058,0.245031252503395,291.1627502441406,291.1499938964844,259.9966735839844,258.5814208984375,279.16082763671875,293.2611694335937,291.1627197265625,1.0,0.3760368824005127,0.5497773885726929,0.5497773885726929,1.0,1.0,-1.5264660120010376,0.5554571747779846,0.971008837223053,0.1980594843626022,0.0,0.0,0.6409385204315186,122.89019775390624,130.0,3.734661102294922,-15375.1650390625,521.2457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,308.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.068359375,18000.0,0.0,0.0,0.3493126630783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209823131561279,0.7209895849227905,-7.236327746795723e-06,0.0,0.0003545079380273,0.0,0.0,60.90609359741211,0.0,0.0,0.0,0.4527264535427093,4.0,0.0,1.0
468480,293.2398986816406,297.1499938964844,293.1499938964844,0.1020386293530464,-2327.2841796875,304.1572570800781,0.6274645924568176,0.1599565148353576,0.1482128500938415,293.3106384277344,297.1499938964844,293.1499938964844,0.015499236062169,-806.072509765625,304.086181640625,0.3941528499126434,0.050000000745058,0.0516594089567661,293.222412109375,297.1499938964844,293.1499938964844,0.3615040481090545,-4951.80859375,304.1595458984375,0.8751974105834961,0.4474017024040222,0.315299928188324,293.2523803710937,297.1499938964844,293.1499938964844,0.4556364119052887,-8036.91943359375,304.1617736816406,0.9341856241226196,0.5375537872314453,0.5116516947746277,293.1996765136719,297.1499938964844,293.1499938964844,0.0148535100743174,-3760.2958984375,303.8659973144531,0.3941379189491272,0.050000000745058,0.245031252503395,291.1627502441406,291.1499938964844,259.9966735839844,258.5814208984375,279.16082763671875,293.2611694335937,291.1627197265625,1.0,0.3760368824005127,0.5497773885726929,0.5497773885726929,1.0,1.0,-1.5264660120010376,0.5554571747779846,0.971008837223053,0.1980594843626022,0.0,0.0,0.6409385204315186,122.89019775390624,130.0,3.734661102294922,-15375.1650390625,521.2457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,308.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.068359375,18000.0,0.0,0.0,0.3493126630783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209823131561279,0.7209895849227905,-7.236327746795723e-06,0.0,0.0003545079380273,0.0,0.0,60.90609359741211,0.0,0.0,0.0,0.4527264535427093,4.0,0.0,1.0
