time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468540,293.2368469238281,297.1499938964844,293.1499938964844,0.100827619433403,-2305.046142578125,304.1568603515625,0.6229113936424255,0.1582960337400436,0.1468117386102676,293.3169860839844,297.1499938964844,293.1499938964844,0.0153206149116158,-802.9514770507812,304.0106201171875,0.3918550014495849,0.050000000745058,0.0517729446291923,293.22265625,297.1499938964844,293.1499938964844,0.3596828877925873,-4932.2255859375,304.1593933105469,0.8700297474861145,0.4455173313617706,0.3140789568424225,293.2521667480469,297.1499938964844,293.1499938964844,0.4530319571495056,-8000.716796875,304.1622009277344,0.9276081323623656,0.5350009202957153,0.5093675851821899,293.2018127441406,297.1499938964844,293.1499938964844,0.014844736084342,-3761.693359375,303.84295654296875,0.3918550908565521,0.050000000745058,0.2455886602401733,291.16363525390625,291.1499938964844,260.0333251953125,258.6131286621094,279.16070556640625,293.2637634277344,291.1637268066406,1.0,0.3781020045280456,0.5508395433425903,0.5508395433425903,1.0,1.0,-1.521381378173828,0.5543017387390137,0.9670796394348145,0.1979565024375915,0.0,0.0,0.6390743255615234,125.77090454101562,133.0,2.2085485458374023,-15325.1298828125,525.6267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,308.1758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.08984375,18000.0,0.0,0.0,0.3486944437026977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170587778091431,0.7170659899711609,-7.2018447099253535e-06,0.0,0.0003538805176503,0.0,0.0,60.20353698730469,0.0,0.0,0.0,0.4511237740516662,4.0,0.0,1.0
468600,293.2368469238281,297.1499938964844,293.1499938964844,0.100827619433403,-2305.046142578125,304.1568603515625,0.6229113936424255,0.1582960337400436,0.1468117386102676,293.3169860839844,297.1499938964844,293.1499938964844,0.0153206149116158,-802.9514770507812,304.0106201171875,0.3918550014495849,0.050000000745058,0.0517729446291923,293.22265625,297.1499938964844,293.1499938964844,0.3596828877925873,-4932.2255859375,304.1593933105469,0.8700297474861145,0.4455173313617706,0.3140789568424225,293.2521667480469,297.1499938964844,293.1499938964844,0.4530319571495056,-8000.716796875,304.1622009277344,0.9276081323623656,0.5350009202957153,0.5093675851821899,293.2018127441406,297.1499938964844,293.1499938964844,0.014844736084342,-3761.693359375,303.84295654296875,0.3918550908565521,0.050000000745058,0.2455886602401733,291.16363525390625,291.1499938964844,260.0333251953125,258.6131286621094,279.16070556640625,293.2637634277344,291.1637268066406,1.0,0.3781020045280456,0.5508395433425903,0.5508395433425903,1.0,1.0,-1.521381378173828,0.5543017387390137,0.9670796394348145,0.1979565024375915,0.0,0.0,0.6390743255615234,125.77090454101562,133.0,2.2085485458374023,-15325.1298828125,525.6267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,308.1758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.08984375,18000.0,0.0,0.0,0.3486944437026977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170587778091431,0.7170659899711609,-7.2018447099253535e-06,0.0,0.0003538805176503,0.0,0.0,60.20353698730469,0.0,0.0,0.0,0.4511237740516662,4.0,0.0,1.0
468660,293.2337341308594,297.1499938964844,293.1499938964844,0.0996930077672004,-2284.155517578125,304.1564636230469,0.6184505224227905,0.1567313075065612,0.1454988420009613,293.3262939453125,297.1499938964844,293.1499938964844,0.0151199446991086,-799.307861328125,303.92547607421875,0.3894957602024078,0.050000000745058,0.0518919825553894,293.2228698730469,297.1499938964844,293.1499938964844,0.3578615188598633,-4912.59814453125,304.1593017578125,0.8649889230728149,0.4436326026916504,0.312859833240509,293.25177001953125,297.1499938964844,293.1499938964844,0.4504519402980804,-7964.900390625,304.16241455078125,0.9211675524711608,0.5324920415878296,0.5071244239807129,293.2040100097656,297.1499938964844,293.1499938964844,0.0148332314565777,-3762.796630859375,303.81890869140625,0.3894957602024078,0.050000000745058,0.2461532205343246,291.16485595703125,291.1499938964844,260.07000732421875,258.6446228027344,279.160888671875,293.2679443359375,291.1649475097656,1.0,0.3802042305469513,0.5519365668296814,0.5519365668296814,1.0,1.0,-1.5164692401885986,0.553239643573761,0.9632296562194824,0.1979124397039413,0.0,0.0,0.6370067000389099,128.693359375,136.0,1.7352131605148315,-15276.673828125,530.1845092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,308.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.33203125,18000.0,0.0,0.0,0.3479343950748443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127419114112854,0.7127490639686584,-7.165096576500218e-06,0.0,0.0003531091788318,0.0,0.0,59.44386291503906,0.0,0.0,0.0,0.4493793845176697,4.0,0.0,1.0
468720,293.2337341308594,297.1499938964844,293.1499938964844,0.0996930077672004,-2284.155517578125,304.1564636230469,0.6184505224227905,0.1567313075065612,0.1454988420009613,293.3262939453125,297.1499938964844,293.1499938964844,0.0151199446991086,-799.307861328125,303.92547607421875,0.3894957602024078,0.050000000745058,0.0518919825553894,293.2228698730469,297.1499938964844,293.1499938964844,0.3578615188598633,-4912.59814453125,304.1593017578125,0.8649889230728149,0.4436326026916504,0.312859833240509,293.25177001953125,297.1499938964844,293.1499938964844,0.4504519402980804,-7964.900390625,304.16241455078125,0.9211675524711608,0.5324920415878296,0.5071244239807129,293.2040100097656,297.1499938964844,293.1499938964844,0.0148332314565777,-3762.796630859375,303.81890869140625,0.3894957602024078,0.050000000745058,0.2461532205343246,291.16485595703125,291.1499938964844,260.07000732421875,258.6446228027344,279.160888671875,293.2679443359375,291.1649475097656,1.0,0.3802042305469513,0.5519365668296814,0.5519365668296814,1.0,1.0,-1.5164692401885986,0.553239643573761,0.9632296562194824,0.1979124397039413,0.0,0.0,0.6370067000389099,128.693359375,136.0,1.7352131605148315,-15276.673828125,530.1845092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,308.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.33203125,18000.0,0.0,0.0,0.3479343950748443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127419114112854,0.7127490639686584,-7.165096576500218e-06,0.0,0.0003531091788318,0.0,0.0,59.44386291503906,0.0,0.0,0.0,0.4493793845176697,4.0,0.0,1.0
468780,293.23052978515625,297.1499938964844,293.1499938964844,0.0986371114850044,-2264.675048828125,304.15606689453125,0.6140206456184387,0.155261680483818,0.1442720890045166,293.3372802734375,297.1499938964844,293.1499938964844,0.014902907423675,-795.2252197265625,303.8329467773437,0.387090265750885,0.050000000745058,0.0520119853317737,293.2230834960937,297.1499938964844,293.1499938964844,0.356052964925766,-4893.08251953125,304.1592102050781,0.8600891828536987,0.4417457580566406,0.3116400837898254,293.25128173828125,297.1499938964844,293.1499938964844,0.4479141235351562,-7929.69921875,304.1625061035156,0.9149511456489564,0.5300124883651733,0.5049139857292175,293.2063293457031,297.1499938964844,293.1499938964844,0.01481937430799,-3763.70703125,303.7938232421875,0.387090265750885,0.050000000745058,0.2467224597930908,291.1658020019531,291.1499938964844,260.1066589355469,258.67596435546875,279.1610412597656,293.2726745605469,291.16583251953125,1.0,0.3823302984237671,0.5530490279197693,0.5530490279197693,1.0,1.0,-1.5117058753967283,0.5522446036338806,0.9594613313674928,0.1979058384895324,0.0,0.0,0.6348311901092529,131.64398193359375,139.0,1.3025277853012085,-15229.251953125,534.8695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,308.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.681640625,18000.0,0.0,0.0,0.3470367193222046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081544995307922,0.7081615924835205,-7.126045602490194e-06,0.0,0.000352198141627,0.0,0.0,58.64291000366211,0.0,0.0,0.0,0.4475294947624206,4.0,0.0,1.0
468840,293.23052978515625,297.1499938964844,293.1499938964844,0.0986371114850044,-2264.675048828125,304.15606689453125,0.6140206456184387,0.155261680483818,0.1442720890045166,293.3372802734375,297.1499938964844,293.1499938964844,0.014902907423675,-795.2252197265625,303.8329467773437,0.387090265750885,0.050000000745058,0.0520119853317737,293.2230834960937,297.1499938964844,293.1499938964844,0.356052964925766,-4893.08251953125,304.1592102050781,0.8600891828536987,0.4417457580566406,0.3116400837898254,293.25128173828125,297.1499938964844,293.1499938964844,0.4479141235351562,-7929.69921875,304.1625061035156,0.9149511456489564,0.5300124883651733,0.5049139857292175,293.2063293457031,297.1499938964844,293.1499938964844,0.01481937430799,-3763.70703125,303.7938232421875,0.387090265750885,0.050000000745058,0.2467224597930908,291.1658020019531,291.1499938964844,260.1066589355469,258.67596435546875,279.1610412597656,293.2726745605469,291.16583251953125,1.0,0.3823302984237671,0.5530490279197693,0.5530490279197693,1.0,1.0,-1.5117058753967283,0.5522446036338806,0.9594613313674928,0.1979058384895324,0.0,0.0,0.6348311901092529,131.64398193359375,139.0,1.3025277853012085,-15229.251953125,534.8695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,308.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.681640625,18000.0,0.0,0.0,0.3470367193222046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081544995307922,0.7081615924835205,-7.126045602490194e-06,0.0,0.000352198141627,0.0,0.0,58.64291000366211,0.0,0.0,0.0,0.4475294947624206,4.0,0.0,1.0
468900,293.2288818359375,297.1499938964844,293.1499938964844,0.0981394052505493,-2255.482177734375,304.1558837890625,0.6117969751358032,0.1545632630586624,0.1436914652585983,293.3431396484375,297.1499938964844,293.1499938964844,0.0147899845615029,-793.0493774414062,303.7843933105469,0.3859062790870666,0.050000000745058,0.0520722493529319,293.2231750488281,297.1499938964844,293.1499938964844,0.3551554083824157,-4883.38818359375,304.1591796875,0.8576945066452026,0.4408015310764313,0.3110297918319702,293.25103759765625,297.1499938964844,293.1499938964844,0.4466607868671417,-7912.31689453125,304.1625061035156,0.9119521379470824,0.528780460357666,0.5038169622421265,293.2075500488281,297.1499938964844,293.1499938964844,0.0148115279152989,-3764.09228515625,303.78082275390625,0.3859062790870666,0.050000000745058,0.2470083236694336,291.1661071777344,291.1499938964844,260.125,258.6915588378906,279.1611022949219,293.27508544921875,291.1661376953125,1.0,0.3833991885185241,0.5536086559295654,0.5536086559295654,1.0,1.0,-1.509374737739563,0.5517669916152954,0.9576077461242676,0.1979124397039413,0.0,0.0,0.6337257027626038,133.1270294189453,139.0,1.0366172790527344,-15205.7734375,537.2493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395080566406,308.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.337890625,18000.0,0.0,0.0,0.3465393483638763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058006525039673,0.7058078050613403,-7.105983968358487e-06,0.0,0.0003516933938954,0.0,0.0,58.23431015014648,0.0,0.0,0.0,0.4465815424919128,4.0,0.0,1.0
468960,293.2272033691406,297.1499938964844,293.1499938964844,0.0976630449295044,-2246.678955078125,304.1556701660156,0.6095709204673767,0.1538944989442825,0.1431345641613006,293.34912109375,297.1499938964844,293.1499938964844,0.014674792997539,-790.7937622070312,303.7344970703125,0.3847372233867645,0.050000000745058,0.0521326325833797,293.2232666015625,297.1499938964844,293.1499938964844,0.3542614579200744,-4873.7275390625,304.1591186523437,0.8553375005722046,0.4398568868637085,0.3104192316532135,293.2507629394531,297.1499938964844,293.1499938964844,0.4454162418842315,-7895.05322265625,304.1625061035156,0.9090406894683838,0.5275527834892273,0.5027242302894592,293.2087707519531,297.1499938964844,293.1499938964844,0.0148029923439025,-3764.419189453125,303.767578125,0.3847372233867645,0.050000000745058,0.2472947686910629,291.16632080078125,291.1499938964844,260.1433410644531,258.7071228027344,279.16119384765625,293.2777404785156,291.16632080078125,1.0,0.3844708204269409,0.5541744232177734,0.5541744232177734,1.0,1.0,-1.507077693939209,0.5513065457344055,0.9557710886001588,0.1979293376207351,0.0,0.0,0.6326167583465576,134.61376953125,142.0,0.7643832564353943,-15182.4189453125,539.6507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528137207031,308.1947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.681640625,18000.0,0.0,0.0,0.3460128307342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703431248664856,0.7034383416175842,-7.085785000526812e-06,0.0,0.0003511590475682,0.0,0.0,57.82468795776367,0.0,0.0,0.0,0.4456279575824737,4.0,0.0,1.0
469020,293.2237243652344,297.1499938964844,293.1499938964844,0.0967836827039718,-2230.421875,304.1552429199219,0.6052306294441223,0.1526461839675903,0.1421029269695282,293.3613586425781,297.1499938964844,293.1499938964844,0.0144391730427742,-786.0696411132812,303.6312255859375,0.3824458420276642,0.050000000745058,0.0522536039352417,293.2234191894531,297.1499938964844,293.1499938964844,0.3524865806102752,-4854.53369140625,304.1590576171875,0.8507375717163086,0.4379666149616241,0.3091975152492523,293.2502136230469,297.1499938964844,293.1499938964844,0.44295534491539,-7860.90966796875,304.1624450683594,0.903526782989502,0.525109589099884,0.5005506277084351,293.2113342285156,297.1499938964844,293.1499938964844,0.0147840194404125,-3764.918212890625,303.7401733398437,0.3824458420276642,0.050000000745058,0.247868612408638,291.1663513183594,291.1499938964844,260.17999267578125,258.7381591796875,279.161376953125,293.2835693359375,291.16632080078125,1.0,0.3866201937198639,0.5553229451179504,0.5553229451179504,1.0,1.0,-1.502597093582153,0.5504403114318848,0.9521567821502686,0.1979952752590179,0.0,0.0,0.6304265260696411,137.59483337402344,145.0,0.1334425061941146,-15136.1357421875,544.5164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791809082031,308.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.376953125,18000.0,0.0,0.0,0.3448829650878906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987112164497375,0.698718249797821,-7.045527581794886e-06,0.0,0.0003500123566482,0.0,0.0,57.01372909545898,0.0,0.0,0.0,0.4437309801578522,4.0,0.0,1.0
469080,293.2237243652344,297.1499938964844,293.1499938964844,0.0967836827039718,-2230.421875,304.1552429199219,0.6052306294441223,0.1526461839675903,0.1421029269695282,293.3613586425781,297.1499938964844,293.1499938964844,0.0144391730427742,-786.0696411132812,303.6312255859375,0.3824458420276642,0.050000000745058,0.0522536039352417,293.2234191894531,297.1499938964844,293.1499938964844,0.3524865806102752,-4854.53369140625,304.1590576171875,0.8507375717163086,0.4379666149616241,0.3091975152492523,293.2502136230469,297.1499938964844,293.1499938964844,0.44295534491539,-7860.90966796875,304.1624450683594,0.903526782989502,0.525109589099884,0.5005506277084351,293.2113342285156,297.1499938964844,293.1499938964844,0.0147840194404125,-3764.918212890625,303.7401733398437,0.3824458420276642,0.050000000745058,0.247868612408638,291.1663513183594,291.1499938964844,260.17999267578125,258.7381591796875,279.161376953125,293.2835693359375,291.16632080078125,1.0,0.3866201937198639,0.5553229451179504,0.5553229451179504,1.0,1.0,-1.502597093582153,0.5504403114318848,0.9521567821502686,0.1979952752590179,0.0,0.0,0.6304265260696411,137.59483337402344,145.0,0.1334425061941146,-15136.1357421875,544.5164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791809082031,308.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.376953125,18000.0,0.0,0.0,0.3448829650878906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987112164497375,0.698718249797821,-7.045527581794886e-06,0.0,0.0003500123566482,0.0,0.0,57.01372909545898,0.0,0.0,0.0,0.4437309801578522,4.0,0.0,1.0
469140,293.22021484375,297.1499938964844,293.1499938964844,0.0959844812750816,-2215.638916015625,304.15484619140625,0.6010246276855469,0.1514887362718582,0.1411598771810531,293.37359619140625,297.1499938964844,293.1499938964844,0.0141984233632683,-781.0890502929688,303.52374267578125,0.3802156746387481,0.050000000745058,0.0523748323321342,293.2235717773437,297.1499938964844,293.1499938964844,0.3507290780544281,-4835.509765625,304.1589660644531,0.8462837934494019,0.436075896024704,0.3079754114151001,293.2496643066406,297.1499938964844,293.1499938964844,0.4405316114425659,-7827.26220703125,304.1623229980469,0.8983487486839294,0.5226820707321167,0.4983920156955719,293.21392822265625,297.1499938964844,293.1499938964844,0.0147627545520663,-3765.23193359375,303.71173095703125,0.3802156746387481,0.050000000745058,0.2484436482191085,291.1659545898437,291.1499938964844,260.2166748046875,258.7690734863281,279.1615905761719,293.2900695800781,291.1658630371094,1.0,0.3887742757797241,0.5564931631088257,0.5564931631088257,1.0,1.0,-1.4982422590255735,0.5496350526809692,0.9486071467399596,0.1980978548526764,0.0,0.0,0.6283262968063354,140.58494567871094,133.0,-0.4928981363773346,-15090.498046875,549.4480590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.71484375,18000.0,0.0,0.0,0.3436697721481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941388249397278,0.6941458582878113,-7.006478426774265e-06,0.0,0.0003487811191007,0.0,0.0,56.23434066772461,0.0,0.0,0.0,0.441895991563797,4.0,0.0,1.0
469200,293.22021484375,297.1499938964844,293.1499938964844,0.0959844812750816,-2215.638916015625,304.15484619140625,0.6010246276855469,0.1514887362718582,0.1411598771810531,293.37359619140625,297.1499938964844,293.1499938964844,0.0141984233632683,-781.0890502929688,303.52374267578125,0.3802156746387481,0.050000000745058,0.0523748323321342,293.2235717773437,297.1499938964844,293.1499938964844,0.3507290780544281,-4835.509765625,304.1589660644531,0.8462837934494019,0.436075896024704,0.3079754114151001,293.2496643066406,297.1499938964844,293.1499938964844,0.4405316114425659,-7827.26220703125,304.1623229980469,0.8983487486839294,0.5226820707321167,0.4983920156955719,293.21392822265625,297.1499938964844,293.1499938964844,0.0147627545520663,-3765.23193359375,303.71173095703125,0.3802156746387481,0.050000000745058,0.2484436482191085,291.1659545898437,291.1499938964844,260.2166748046875,258.7690734863281,279.1615905761719,293.2900695800781,291.1658630371094,1.0,0.3887742757797241,0.5564931631088257,0.5564931631088257,1.0,1.0,-1.4982422590255735,0.5496350526809692,0.9486071467399596,0.1980978548526764,0.0,0.0,0.6283262968063354,140.58494567871094,133.0,-0.4928981363773346,-15090.498046875,549.4480590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.71484375,18000.0,0.0,0.0,0.3436697721481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941388249397278,0.6941458582878113,-7.006478426774265e-06,0.0,0.0003487811191007,0.0,0.0,56.23434066772461,0.0,0.0,0.0,0.441895991563797,4.0,0.0,1.0
469260,293.216552734375,297.1499938964844,293.1499938964844,0.0950968936085701,-2199.135498046875,304.1546936035156,0.6011814475059509,0.1504544764757156,0.14012111723423,293.3854675292969,297.1499938964844,293.1499938964844,0.0138623127713799,-772.8394165039062,303.41339111328125,0.3816712200641632,0.050000000745058,0.0522953942418098,293.2235107421875,297.1499938964844,293.1499938964844,0.3487538397312164,-4813.9501953125,304.1592712402344,0.8472802639007568,0.4342215657234192,0.3066197335720062,293.2489624023437,297.1499938964844,293.1499938964844,0.4378869533538818,-7790.2490234375,304.1626281738281,0.8994020819664001,0.5203004479408264,0.496063768863678,293.2163391113281,297.1499938964844,293.1499938964844,0.0146392760798335,-3750.64697265625,303.6831359863281,0.3816712200641632,0.050000000745058,0.2480668276548385,291.1669616699219,291.1499938964844,260.2533264160156,258.7998962402344,279.1623229980469,293.2969055175781,291.16717529296875,1.0,0.3859096169471741,0.5577639937400818,0.5577639937400818,1.0,1.0,-1.4920263290405271,0.5481260418891907,0.943900227546692,0.1978938728570938,0.0,0.0,0.62604159116745,138.46063232421875,121.0,1.810710430145264,-15033.82421875,540.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.426513671875,308.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.390625,18000.0,0.0,0.0,0.3423811793327331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895500421524048,0.6895570158958435,-6.968300567677943e-06,0.0,0.000347473367583,0.0,0.0,55.46491241455078,0.0,0.0,0.0,0.4400573074817657,4.0,0.0,1.0
469320,293.216552734375,297.1499938964844,293.1499938964844,0.0950968936085701,-2199.135498046875,304.1546936035156,0.6011814475059509,0.1504544764757156,0.14012111723423,293.3854675292969,297.1499938964844,293.1499938964844,0.0138623127713799,-772.8394165039062,303.41339111328125,0.3816712200641632,0.050000000745058,0.0522953942418098,293.2235107421875,297.1499938964844,293.1499938964844,0.3487538397312164,-4813.9501953125,304.1592712402344,0.8472802639007568,0.4342215657234192,0.3066197335720062,293.2489624023437,297.1499938964844,293.1499938964844,0.4378869533538818,-7790.2490234375,304.1626281738281,0.8994020819664001,0.5203004479408264,0.496063768863678,293.2163391113281,297.1499938964844,293.1499938964844,0.0146392760798335,-3750.64697265625,303.6831359863281,0.3816712200641632,0.050000000745058,0.2480668276548385,291.1669616699219,291.1499938964844,260.2533264160156,258.7998962402344,279.1623229980469,293.2969055175781,291.16717529296875,1.0,0.3859096169471741,0.5577639937400818,0.5577639937400818,1.0,1.0,-1.4920263290405271,0.5481260418891907,0.943900227546692,0.1978938728570938,0.0,0.0,0.62604159116745,138.46063232421875,121.0,1.810710430145264,-15033.82421875,540.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.426513671875,308.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.390625,18000.0,0.0,0.0,0.3423811793327331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895500421524048,0.6895570158958435,-6.968300567677943e-06,0.0,0.000347473367583,0.0,0.0,55.46491241455078,0.0,0.0,0.0,0.4400573074817657,4.0,0.0,1.0
469380,293.2125549316406,297.1499938964844,293.1499938964844,0.0942030325531959,-2182.471923828125,304.1546325683594,0.6046379804611206,0.1495743989944458,0.1390897035598755,293.3966064453125,297.1499938964844,293.1499938964844,0.0134700667113065,-762.3504638671875,303.3012084960937,0.3858350217342376,0.050000000745058,0.0520761273801326,293.2231140136719,297.1499938964844,293.1499938964844,0.3466532230377197,-4790.9560546875,304.15966796875,0.8523216843605042,0.4324421286582947,0.3052102327346802,293.2479553222656,297.1499938964844,293.1499938964844,0.4351056218147278,-7751.20703125,304.1630554199219,0.9050742387771606,0.5179972648620605,0.493666261434555,293.21826171875,297.1499938964844,293.1499938964844,0.0144482757896184,-3725.78125,303.6551818847656,0.3858350217342376,0.050000000745058,0.247026726603508,291.1698303222656,291.1499938964844,260.2900085449219,258.83062744140625,279.1629638671875,293.30322265625,291.1700134277344,1.0,0.3800655603408813,0.5590941905975342,0.5590941905975342,1.0,1.0,-1.4847064018249512,0.5461991429328918,0.9385072588920592,0.1974869817495346,0.0,0.0,0.6232059001922607,132.77590942382812,109.0,3.302961587905884,-14964.556640625,521.3395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,308.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.55078125,18000.0,0.0,0.0,0.3409775197505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839459538459778,0.6839528679847717,-6.923630735400366e-06,0.0,0.0003460488223936,0.0,0.0,54.54595184326172,0.0,0.0,0.0,0.4378423988819122,4.0,0.0,1.0
469440,293.2125549316406,297.1499938964844,293.1499938964844,0.0942030325531959,-2182.471923828125,304.1546325683594,0.6046379804611206,0.1495743989944458,0.1390897035598755,293.3966064453125,297.1499938964844,293.1499938964844,0.0134700667113065,-762.3504638671875,303.3012084960937,0.3858350217342376,0.050000000745058,0.0520761273801326,293.2231140136719,297.1499938964844,293.1499938964844,0.3466532230377197,-4790.9560546875,304.15966796875,0.8523216843605042,0.4324421286582947,0.3052102327346802,293.2479553222656,297.1499938964844,293.1499938964844,0.4351056218147278,-7751.20703125,304.1630554199219,0.9050742387771606,0.5179972648620605,0.493666261434555,293.21826171875,297.1499938964844,293.1499938964844,0.0144482757896184,-3725.78125,303.6551818847656,0.3858350217342376,0.050000000745058,0.247026726603508,291.1698303222656,291.1499938964844,260.2900085449219,258.83062744140625,279.1629638671875,293.30322265625,291.1700134277344,1.0,0.3800655603408813,0.5590941905975342,0.5590941905975342,1.0,1.0,-1.4847064018249512,0.5461991429328918,0.9385072588920592,0.1974869817495346,0.0,0.0,0.6232059001922607,132.77590942382812,109.0,3.302961587905884,-14964.556640625,521.3395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,308.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.55078125,18000.0,0.0,0.0,0.3409775197505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839459538459778,0.6839528679847717,-6.923630735400366e-06,0.0,0.0003460488223936,0.0,0.0,54.54595184326172,0.0,0.0,0.0,0.4378423988819122,4.0,0.0,1.0
469500,293.21051025390625,297.1499938964844,293.1499938964844,0.0937702879309654,-2174.4033203125,304.1545715332031,0.6072815656661987,0.1491867005825042,0.1385896950960159,293.40185546875,297.1499938964844,293.1499938964844,0.0132642453536391,-756.6053466796875,303.2445983886719,0.3886833488941192,0.050000000745058,0.0519325770437717,293.2228088378906,297.1499938964844,293.1499938964844,0.3455956876277923,-4779.3828125,304.15985107421875,0.8560283184051514,0.4315783083438873,0.3044990599155426,293.24737548828125,297.1499938964844,293.1499938964844,0.433709442615509,-7731.61328125,304.1632080078125,0.9094088673591614,0.5168736577033997,0.4924604594707489,293.218994140625,297.1499938964844,293.1499938964844,0.0143385520204901,-3711.072509765625,303.6414794921875,0.3886833488941192,0.050000000745058,0.2463457882404327,291.171142578125,291.1499938964844,260.3083190917969,258.845947265625,279.1632385253906,293.30633544921875,291.1713256835937,1.0,0.3763414025306701,0.5597763061523438,0.5597763061523438,1.0,1.0,-1.4808151721954346,0.5451489686965942,0.9356661438941956,0.1972435265779495,0.0,0.0,0.6216627359390259,129.0707550048828,109.0,3.4715726375579834,-14926.9892578125,509.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652404785156,308.2257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.189453125,18000.0,0.0,0.0,0.3402219414710998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808382272720337,0.6808451414108276,-6.898697847645963e-06,0.0,0.0003452820237725,0.0,0.0,54.03933334350586,0.0,0.0,0.0,0.4366160631179809,4.0,0.0,1.0
469560,293.2084045410156,297.1499938964844,293.1499938964844,0.093350775539875,-2166.58203125,304.1545104980469,0.6104362607002258,0.1488317996263504,0.1381045281887054,293.4068908691406,297.1499938964844,293.1499938964844,0.0130555341020226,-750.6311645507812,303.1876525878906,0.3918670117855072,0.050000000745058,0.051772765815258,293.222412109375,297.1499938964844,293.1499938964844,0.3445387780666351,-4767.8203125,304.15997314453125,0.8604527711868286,0.4307299256324768,0.3037870824337005,293.2467041015625,297.1499938964844,293.1499938964844,0.4323158264160156,-7712.0615234375,304.1633605957031,0.9147353768348694,0.5157673358917236,0.4912551045417785,293.2196350097656,297.1499938964844,293.1499938964844,0.0142227979376912,-3695.320068359375,303.6280212402344,0.3918670117855072,0.050000000745058,0.2455877065658569,291.1723937988281,291.1499938964844,260.32666015625,258.8612670898437,279.1634521484375,293.3094177246094,291.17254638671875,1.0,0.3722074329853058,0.5604665875434875,0.5604665875434875,1.0,1.0,-1.4768290519714355,0.544062614440918,0.9327664375305176,0.196983203291893,0.0,0.0,0.6200448870658875,124.95238494873048,97.0,3.4118101596832275,-14888.041015625,496.9493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801330566406,308.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.37109375,18000.0,0.0,0.0,0.3394273817539215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775625348091125,0.6775693893432617,-6.872396625112742e-06,0.0,0.0003444756439421,0.0,0.0,53.50827026367188,0.0,0.0,0.0,0.4353246688842773,4.0,0.0,1.0
469620,293.20416259765625,297.1499938964844,293.1499938964844,0.0925578325986862,-2151.805908203125,304.1543273925781,0.6178968548774719,0.1482118070125579,0.137184277176857,293.4162902832031,297.1499938964844,293.1499938964844,0.0126367518678307,-738.227783203125,303.0729064941406,0.3987026512622833,0.050000000745058,0.0514182224869728,293.2215270996094,297.1499938964844,293.1499938964844,0.3424432873725891,-4744.90771484375,304.1601257324219,0.8713728189468384,0.4290736317634582,0.3023667931556701,293.24530029296875,297.1499938964844,293.1499938964844,0.4295559823513031,-7673.36279296875,304.1634826660156,0.9281465411186218,0.5136011242866516,0.4888546764850616,293.22052001953125,297.1499938964844,293.1499938964844,0.0139806643128395,-3661.74755859375,303.60174560546875,0.3987026512622833,0.050000000745058,0.2439059019088745,291.1743469238281,291.1499938964844,260.36334228515625,258.891845703125,279.1637878417969,293.3153991699219,291.1744689941406,1.0,0.3629755675792694,0.5618637800216675,0.5618637800216675,1.0,1.0,-1.4686931371688845,0.5418246984481812,0.9268683791160583,0.1964312493801117,0.0,0.0,0.6166564226150513,115.82913208007812,85.0,2.753363847732544,-14807.2470703125,469.4051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5124206542969,308.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.03515625,18000.0,0.0,0.0,0.3377193212509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706258058547974,0.6706326007843018,-6.816660970798694e-06,0.0,0.0003427421906962,0.0,0.0,52.393821716308594,0.0,0.0,0.0,0.4325961172580719,4.0,0.0,1.0
469680,293.20416259765625,297.1499938964844,293.1499938964844,0.0925578325986862,-2151.805908203125,304.1543273925781,0.6178968548774719,0.1482118070125579,0.137184277176857,293.4162902832031,297.1499938964844,293.1499938964844,0.0126367518678307,-738.227783203125,303.0729064941406,0.3987026512622833,0.050000000745058,0.0514182224869728,293.2215270996094,297.1499938964844,293.1499938964844,0.3424432873725891,-4744.90771484375,304.1601257324219,0.8713728189468384,0.4290736317634582,0.3023667931556701,293.24530029296875,297.1499938964844,293.1499938964844,0.4295559823513031,-7673.36279296875,304.1634826660156,0.9281465411186218,0.5136011242866516,0.4888546764850616,293.22052001953125,297.1499938964844,293.1499938964844,0.0139806643128395,-3661.74755859375,303.60174560546875,0.3987026512622833,0.050000000745058,0.2439059019088745,291.1743469238281,291.1499938964844,260.36334228515625,258.891845703125,279.1637878417969,293.3153991699219,291.1744689941406,1.0,0.3629755675792694,0.5618637800216675,0.5618637800216675,1.0,1.0,-1.4686931371688845,0.5418246984481812,0.9268683791160583,0.1964312493801117,0.0,0.0,0.6166564226150513,115.82913208007812,85.0,2.753363847732544,-14807.2470703125,469.4051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5124206542969,308.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.03515625,18000.0,0.0,0.0,0.3377193212509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706258058547974,0.6706326007843018,-6.816660970798694e-06,0.0,0.0003427421906962,0.0,0.0,52.393821716308594,0.0,0.0,0.0,0.4325961172580719,4.0,0.0,1.0
469740,293.1999206542969,297.1499938964844,293.1499938964844,0.0918307453393936,-2138.269775390625,304.1540832519531,0.6266962289810181,0.1477001160383224,0.1363351345062255,293.42486572265625,297.1499938964844,293.1499938964844,0.0122237391769886,-725.4712524414062,302.9571228027344,0.406362235546112,0.050000000745058,0.0510330460965633,293.2205505371094,297.1499938964844,293.1499938964844,0.3403851389884949,-4722.4169921875,304.1601867675781,0.8850982189178467,0.4274639189243316,0.3009576499462127,293.2438049316406,297.1499938964844,293.1499938964844,0.4268480241298675,-7635.4130859375,304.1635131835937,0.9446734189987184,0.5114901661872864,0.4864772260189056,293.220947265625,297.1499938964844,293.1499938964844,0.01373241096735,-3626.57568359375,303.5762634277344,0.406362235546112,0.050000000745058,0.2420787960290908,291.175537109375,291.1499938964844,260.3999938964844,258.92242431640625,279.1640014648437,293.3211364746094,291.1755676269531,1.0,0.3527413010597229,0.5632741451263428,0.5632741451263428,1.0,1.0,-1.4604722261428833,0.5395472049713135,0.9209250211715698,0.1958586722612381,0.0,0.0,0.6131637692451477,105.92977905273438,73.0,1.7624342441558838,-14724.3017578125,440.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467529296875,308.2426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.208984375,18000.0,0.0,0.0,0.3358572423458099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633992791175842,0.6634060740470886,-6.7586120167106856e-06,0.0,0.000340852420777,0.0,0.0,51.247840881347656,0.0,0.0,0.0,0.4297620952129364,4.0,0.0,1.0
469800,293.1999206542969,297.1499938964844,293.1499938964844,0.0918307453393936,-2138.269775390625,304.1540832519531,0.6266962289810181,0.1477001160383224,0.1363351345062255,293.42486572265625,297.1499938964844,293.1499938964844,0.0122237391769886,-725.4712524414062,302.9571228027344,0.406362235546112,0.050000000745058,0.0510330460965633,293.2205505371094,297.1499938964844,293.1499938964844,0.3403851389884949,-4722.4169921875,304.1601867675781,0.8850982189178467,0.4274639189243316,0.3009576499462127,293.2438049316406,297.1499938964844,293.1499938964844,0.4268480241298675,-7635.4130859375,304.1635131835937,0.9446734189987184,0.5114901661872864,0.4864772260189056,293.220947265625,297.1499938964844,293.1499938964844,0.01373241096735,-3626.57568359375,303.5762634277344,0.406362235546112,0.050000000745058,0.2420787960290908,291.175537109375,291.1499938964844,260.3999938964844,258.92242431640625,279.1640014648437,293.3211364746094,291.1755676269531,1.0,0.3527413010597229,0.5632741451263428,0.5632741451263428,1.0,1.0,-1.4604722261428833,0.5395472049713135,0.9209250211715698,0.1958586722612381,0.0,0.0,0.6131637692451477,105.92977905273438,73.0,1.7624342441558838,-14724.3017578125,440.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467529296875,308.2426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.208984375,18000.0,0.0,0.0,0.3358572423458099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633992791175842,0.6634060740470886,-6.7586120167106856e-06,0.0,0.000340852420777,0.0,0.0,51.247840881347656,0.0,0.0,0.0,0.4297620952129364,4.0,0.0,1.0
469860,293.1957397460937,297.1499938964844,293.1499938964844,0.0911710783839225,-2126.0029296875,304.1538391113281,0.6373235583305359,0.147286906838417,0.1355592161417007,293.4327087402344,297.1499938964844,293.1499938964844,0.011821748688817,-712.5549926757812,302.84033203125,0.4156234860420227,0.050000000745058,0.0506297461688518,293.219482421875,297.1499938964844,293.1499938964844,0.3383711278438568,-4700.4140625,304.16015625,0.9018458724021912,0.4258942306041717,0.2995639145374298,293.2422790527344,297.1499938964844,293.1499938964844,0.4242000579833984,-7598.3115234375,304.1634216308594,0.9633848071098328,0.5094283223152161,0.4841290414333343,293.2210388183594,297.1499938964844,293.1499938964844,0.0134839043021202,-3590.669677734375,303.5515441894531,0.4156234860420227,0.050000000745058,0.2401657253503799,291.17596435546875,291.1499938964844,260.4366760253906,258.95294189453125,279.1640930175781,293.3266296386719,291.1759338378906,1.0,0.3417152464389801,0.564690113067627,0.564690113067627,1.0,1.0,-1.45226788520813,0.5372657179832458,0.9150022268295288,0.1952813863754272,0.0,0.0,0.6096678972244263,95.57281494140624,61.0,0.719964861869812,-14640.5478515625,410.1274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,308.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.208984375,18000.0,0.0,0.0,0.3338564336299896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561143398284912,0.656121015548706,-6.700239282508846e-06,0.0,0.0003388218465261,0.0,0.0,50.108795166015625,0.0,0.0,0.0,0.4269148707389831,4.0,0.0,1.0
469920,293.1957397460937,297.1499938964844,293.1499938964844,0.0911710783839225,-2126.0029296875,304.1538391113281,0.6373235583305359,0.147286906838417,0.1355592161417007,293.4327087402344,297.1499938964844,293.1499938964844,0.011821748688817,-712.5549926757812,302.84033203125,0.4156234860420227,0.050000000745058,0.0506297461688518,293.219482421875,297.1499938964844,293.1499938964844,0.3383711278438568,-4700.4140625,304.16015625,0.9018458724021912,0.4258942306041717,0.2995639145374298,293.2422790527344,297.1499938964844,293.1499938964844,0.4242000579833984,-7598.3115234375,304.1634216308594,0.9633848071098328,0.5094283223152161,0.4841290414333343,293.2210388183594,297.1499938964844,293.1499938964844,0.0134839043021202,-3590.669677734375,303.5515441894531,0.4156234860420227,0.050000000745058,0.2401657253503799,291.17596435546875,291.1499938964844,260.4366760253906,258.95294189453125,279.1640930175781,293.3266296386719,291.1759338378906,1.0,0.3417152464389801,0.564690113067627,0.564690113067627,1.0,1.0,-1.45226788520813,0.5372657179832458,0.9150022268295288,0.1952813863754272,0.0,0.0,0.6096678972244263,95.57281494140624,61.0,0.719964861869812,-14640.5478515625,410.1274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,308.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.208984375,18000.0,0.0,0.0,0.3338564336299896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561143398284912,0.656121015548706,-6.700239282508846e-06,0.0,0.0003388218465261,0.0,0.0,50.108795166015625,0.0,0.0,0.0,0.4269148707389831,4.0,0.0,1.0
469980,293.19158935546875,297.1499938964844,293.1499938964844,0.0905791148543357,-2115.009521484375,304.1535339355469,0.6506742835044861,0.1469665169715881,0.1348577588796615,293.4398498535156,297.1499938964844,293.1499938964844,0.0114335669204592,-699.6005249023438,302.72271728515625,0.4277498126029968,0.050000000745058,0.0502162054181098,293.2183532714844,297.1499938964844,293.1499938964844,0.3364028334617615,-4678.90869140625,304.1600341796875,0.9237168431282043,0.4243601262569427,0.2981879413127899,293.2406921386719,297.1499938964844,293.1499938964844,0.4216139018535614,-7562.06884765625,304.16326904296875,0.9831139445304872,0.5074112415313721,0.4818133115768432,293.2208557128906,297.1499938964844,293.1499938964844,0.0132384113967418,-3554.533935546875,303.5274963378906,0.4277498126029968,0.050000000745058,0.2382040619850158,291.1756896972656,291.1499938964844,260.47332763671875,258.9834899902344,279.16412353515625,293.3318786621094,291.1756286621094,1.0,0.330021321773529,0.5661059021949768,0.5661059021949768,1.0,1.0,-1.4441425800323486,0.5350014567375183,0.9091411232948304,0.1947087347507476,0.0,0.0,0.6062532663345337,84.95893859863281,49.0,-0.2365918755531311,-14556.876953125,379.8141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.613525390625,308.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.427734375,18000.0,0.0,0.0,0.3317422270774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489648222923279,0.6489714980125427,-6.643176675424911e-06,0.0,0.0003366761957295,0.0,0.0,49.00712966918945,0.0,0.0,0.0,0.4241308867931366,4.0,0.0,1.0
470040,293.19158935546875,297.1499938964844,293.1499938964844,0.0905791148543357,-2115.009521484375,304.1535339355469,0.6506742835044861,0.1469665169715881,0.1348577588796615,293.4398498535156,297.1499938964844,293.1499938964844,0.0114335669204592,-699.6005249023438,302.72271728515625,0.4277498126029968,0.050000000745058,0.0502162054181098,293.2183532714844,297.1499938964844,293.1499938964844,0.3364028334617615,-4678.90869140625,304.1600341796875,0.9237168431282043,0.4243601262569427,0.2981879413127899,293.2406921386719,297.1499938964844,293.1499938964844,0.4216139018535614,-7562.06884765625,304.16326904296875,0.9831139445304872,0.5074112415313721,0.4818133115768432,293.2208557128906,297.1499938964844,293.1499938964844,0.0132384113967418,-3554.533935546875,303.5274963378906,0.4277498126029968,0.050000000745058,0.2382040619850158,291.1756896972656,291.1499938964844,260.47332763671875,258.9834899902344,279.16412353515625,293.3318786621094,291.1756286621094,1.0,0.330021321773529,0.5661059021949768,0.5661059021949768,1.0,1.0,-1.4441425800323486,0.5350014567375183,0.9091411232948304,0.1947087347507476,0.0,0.0,0.6062532663345337,84.95893859863281,49.0,-0.2365918755531311,-14556.876953125,379.8141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.613525390625,308.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.427734375,18000.0,0.0,0.0,0.3317422270774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489648222923279,0.6489714980125427,-6.643176675424911e-06,0.0,0.0003366761957295,0.0,0.0,49.00712966918945,0.0,0.0,0.0,0.4241308867931366,4.0,0.0,1.0
470100,293.1895446777344,297.1499938964844,293.1499938964844,0.0903091803193092,-2110.00244140625,304.15338134765625,0.6587378978729248,0.1468409895896911,0.1345360428094864,293.4431457519531,297.1499938964844,293.1499938964844,0.0112451389431953,-693.1349487304688,302.6636657714844,0.4354001879692077,0.050000000745058,0.0500070750713348,293.2177734375,297.1499938964844,293.1499938964844,0.3354359567165375,-4668.341796875,304.15997314453125,0.936968982219696,0.4236057102680206,0.2975071668624878,293.2398986816406,297.1499938964844,293.1499938964844,0.4203440546989441,-7544.26708984375,304.16314697265625,0.992958128452301,0.5064188241958618,0.4806684553623199,293.220703125,297.1499938964844,293.1499938964844,0.0131173590198159,-3536.471923828125,303.5157165527344,0.4354001879692077,0.050000000745058,0.2372120320796966,291.17535400390625,291.1499938964844,260.4916687011719,258.998779296875,279.16412353515625,293.3343505859375,291.1752624511719,1.0,0.3239422440528869,0.5668120980262756,0.5668120980262756,1.0,1.0,-1.4401227235794067,0.5338800549507141,0.9062426686286926,0.1944259107112884,0.0,0.0,0.6045984625816345,79.59342193603516,49.0,-0.6605225205421448,-14515.275390625,364.65728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6283569335937,308.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.9921875,18000.0,0.0,0.0,0.3306513130664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454910635948181,0.6454976797103882,-6.615545771637699e-06,0.0,0.0003355690278112,0.0,0.0,48.47768783569336,0.0,0.0,0.0,0.4227820038795471,4.0,0.0,1.0
470160,293.1874694824219,297.1499938964844,293.1499938964844,0.0900657027959823,-2105.48388671875,304.1531982421875,0.6671554446220398,0.1467477083206176,0.1342515498399734,293.4461975097656,297.1499938964844,293.1499938964844,0.0110664814710617,-686.906982421875,302.6047058105469,0.4436506330966949,0.050000000745058,0.0498138032853603,293.2171630859375,297.1499938964844,293.1499938964844,0.334478497505188,-4657.8662109375,304.159912109375,0.9500434994697572,0.4228686094284057,0.2968450784683227,293.2383728027344,297.1499938964844,293.1499938964844,0.4156803488731384,-7473.93701171875,304.16961669921875,0.9990000128746032,0.5055753588676453,0.4758626520633697,293.2204284667969,297.1499938964844,293.1499938964844,0.0130049092695117,-3519.53515625,303.50421142578125,0.4436506330966949,0.050000000745058,0.2362952381372451,291.17535400390625,291.1499938964844,260.510009765625,259.0140380859375,279.1659240722656,293.3368225097656,291.1756286621094,1.0,0.3176113069057464,0.5677152872085571,0.5677152872085571,1.0,1.0,-1.4320451021194458,0.5311518907546997,0.9008932709693908,0.1935409307479858,0.0,0.0,0.6029207110404968,74.56330108642578,52.0,1.8599523305892944,-14451.95703125,348.4255065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6424865722656,308.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.658203125,18000.0,0.0,0.0,0.3295385837554931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420940160751343,0.6421006321907043,-6.588683390873484e-06,0.0,0.0003344397700857,0.0,0.0,47.96419525146485,0.0,0.0,0.0,0.4214639067649841,4.0,0.0,1.0
470220,293.1834411621094,297.1499938964844,293.1499938964844,0.0895853042602539,-2096.159912109375,304.1529541015625,0.6764454245567322,0.1466204822063446,0.1339443773031234,293.4518737792969,297.1499938964844,293.1499938964844,0.0107614072039723,-675.74755859375,302.4898376464844,0.4531158804893493,0.050000000745058,0.0496231578290462,293.2161865234375,297.1499938964844,293.1499938964844,0.331991046667099,-4629.99951171875,304.1607666015625,0.9628784656524658,0.4213683605194092,0.29567751288414,293.21533203125,297.1499938964844,293.1499938964844,0.3949758410453796,-7167.90625,304.19677734375,0.9990000128746032,0.5079620480537415,0.4564738571643829,293.2198486328125,297.1499938964844,293.1499938964844,0.0128358341753482,-3492.109619140625,303.48272705078125,0.4531158804893493,0.050000000745058,0.2353908866643905,291.20233154296875,291.1499938964844,260.5466613769531,259.0446472167969,279.16943359375,293.3388977050781,291.2040405273437,1.0,0.3092997670173645,0.5698918104171753,0.5698918104171753,1.0,1.0,-1.4055299758911133,0.5218296647071838,0.8837002515792847,0.1895263940095901,0.0,0.0,0.5943454504013062,69.27722930908203,55.0,27.5439567565918,-14236.16015625,323.3573608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69586181640625,308.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18137.494140625,18000.0,0.0,0.0,0.3269416987895965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293621063232422,0.6293686032295227,-6.507079433504259e-06,0.0,0.0003318042727187,0.0,0.0,46.17747497558594,0.0,0.0,0.0,0.4166621267795563,4.0,0.0,1.0
