time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470280,293.1834411621094,297.1499938964844,293.1499938964844,0.0895853042602539,-2096.159912109375,304.1529541015625,0.6764454245567322,0.1466204822063446,0.1339443773031234,293.4518737792969,297.1499938964844,293.1499938964844,0.0107614072039723,-675.74755859375,302.4898376464844,0.4531158804893493,0.050000000745058,0.0496231578290462,293.2161865234375,297.1499938964844,293.1499938964844,0.331991046667099,-4629.99951171875,304.1607666015625,0.9628784656524658,0.4213683605194092,0.29567751288414,293.21533203125,297.1499938964844,293.1499938964844,0.3949758410453796,-7167.90625,304.19677734375,0.9990000128746032,0.5079620480537415,0.4564738571643829,293.2198486328125,297.1499938964844,293.1499938964844,0.0128358341753482,-3492.109619140625,303.48272705078125,0.4531158804893493,0.050000000745058,0.2353908866643905,291.20233154296875,291.1499938964844,260.5466613769531,259.0446472167969,279.16943359375,293.3388977050781,291.2040405273437,1.0,0.3092997670173645,0.5698918104171753,0.5698918104171753,1.0,1.0,-1.4055299758911133,0.5218296647071838,0.8837002515792847,0.1895263940095901,0.0,0.0,0.5943454504013062,69.27722930908203,55.0,27.5439567565918,-14236.16015625,323.3573608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69586181640625,308.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18137.494140625,18000.0,0.0,0.0,0.3269416987895965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293621063232422,0.6293686032295227,-6.507079433504259e-06,0.0,0.0003318042727187,0.0,0.0,46.17747497558594,0.0,0.0,0.0,0.4166621267795563,4.0,0.0,1.0
470340,293.1796264648437,297.1499938964844,293.1499938964844,0.0893715023994445,-2092.15966796875,304.1523132324219,0.6826147437095642,0.1465446949005127,0.1337538659572601,293.4572448730469,297.1499938964844,293.1499938964844,0.0105056576430797,-666.6951293945312,302.3714904785156,0.4595745801925659,0.050000000745058,0.0495077446103096,293.21563720703125,297.1499938964844,293.1499938964844,0.33012256026268,-4609.53662109375,304.1602478027344,0.970309853553772,0.4197999536991119,0.294511079788208,293.1824035644531,297.1499938964844,293.1499938964844,0.3818142414093017,-6976.99462890625,304.20269775390625,0.9990000128746032,0.5129795670509338,0.4443155527114868,293.2194519042969,297.1499938964844,293.1499938964844,0.0127255422994494,-3475.82666015625,303.4598693847656,0.4595745801925659,0.050000000745058,0.2348434180021286,291.2091064453125,291.1499938964844,260.5833435058594,259.0752868652344,279.1693725585937,293.3433837890625,291.2088928222656,1.0,0.3039739429950714,0.5718415975570679,0.5718415975570679,1.0,1.0,-1.3885070085525513,0.5162266492843628,0.8722803592681885,0.1873722374439239,0.0,0.0,0.5857611894607544,66.06637573242188,58.0,9.782443046569824,-14041.828125,308.10137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7855834960937,308.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.455078125,18000.0,0.0,0.0,0.3236891031265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113204956054688,0.6113268733024597,-6.3752149799256586e-06,0.0,0.0003285032871644,0.0,0.0,43.62593078613281,0.0,0.0,0.0,0.4099415242671966,4.0,0.0,1.0
470400,293.1796264648437,297.1499938964844,293.1499938964844,0.0893715023994445,-2092.15966796875,304.1523132324219,0.6826147437095642,0.1465446949005127,0.1337538659572601,293.4572448730469,297.1499938964844,293.1499938964844,0.0105056576430797,-666.6951293945312,302.3714904785156,0.4595745801925659,0.050000000745058,0.0495077446103096,293.21563720703125,297.1499938964844,293.1499938964844,0.33012256026268,-4609.53662109375,304.1602478027344,0.970309853553772,0.4197999536991119,0.294511079788208,293.1824035644531,297.1499938964844,293.1499938964844,0.3818142414093017,-6976.99462890625,304.20269775390625,0.9990000128746032,0.5129795670509338,0.4443155527114868,293.2194519042969,297.1499938964844,293.1499938964844,0.0127255422994494,-3475.82666015625,303.4598693847656,0.4595745801925659,0.050000000745058,0.2348434180021286,291.2091064453125,291.1499938964844,260.5833435058594,259.0752868652344,279.1693725585937,293.3433837890625,291.2088928222656,1.0,0.3039739429950714,0.5718415975570679,0.5718415975570679,1.0,1.0,-1.3885070085525513,0.5162266492843628,0.8722803592681885,0.1873722374439239,0.0,0.0,0.5857611894607544,66.06637573242188,58.0,9.782443046569824,-14041.828125,308.10137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7855834960937,308.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.455078125,18000.0,0.0,0.0,0.3236891031265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113204956054688,0.6113268733024597,-6.3752149799256586e-06,0.0,0.0003285032871644,0.0,0.0,43.62593078613281,0.0,0.0,0.0,0.4099415242671966,4.0,0.0,1.0
470460,293.1762390136719,297.1499938964844,293.1499938964844,0.0893214046955108,-2091.399169921875,304.1516418457031,0.6861732006072998,0.1464815586805343,0.1336397677659988,293.4621276855469,297.1499938964844,293.1499938964844,0.0102846017107367,-659.0486450195312,302.2508239746094,0.4633716642856598,0.050000000745058,0.0494444333016872,293.2152404785156,297.1499938964844,293.1499938964844,0.3286609947681427,-4593.81201171875,304.1592712402344,0.9739052653312684,0.4182213544845581,0.2933697998523712,293.1534118652344,297.1499938964844,293.1499938964844,0.3742575347423553,-6870.9013671875,304.1975402832031,0.9990000128746032,0.5180538296699524,0.4375017285346985,293.218994140625,297.1499938964844,293.1499938964844,0.0126540623605251,-3466.781982421875,303.4366455078125,0.4633716642856598,0.050000000745058,0.234543114900589,291.20263671875,291.1499938964844,260.6199951171875,259.10601806640625,279.1678771972656,293.35028076171875,291.2015991210937,1.0,0.3009569346904754,0.5735620260238647,0.5735620260238647,1.0,1.0,-1.3783810138702393,0.5132907032966614,0.8650903105735779,0.1865090429782867,0.0,0.0,0.5790736675262451,64.29409790039062,76.0,-6.317755222320557,-13909.7431640625,299.5027160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8811340332031,308.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18127.48046875,18000.0,0.0,0.0,0.3199957907199859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966216921806335,0.596627950668335,-6.261069756874349e-06,0.0,0.0003247550630476,0.0,0.0,41.57484817504883,0.0,0.0,0.0,0.4043846130371094,4.0,0.0,1.0
470520,293.1762390136719,297.1499938964844,293.1499938964844,0.0893214046955108,-2091.399169921875,304.1516418457031,0.6861732006072998,0.1464815586805343,0.1336397677659988,293.4621276855469,297.1499938964844,293.1499938964844,0.0102846017107367,-659.0486450195312,302.2508239746094,0.4633716642856598,0.050000000745058,0.0494444333016872,293.2152404785156,297.1499938964844,293.1499938964844,0.3286609947681427,-4593.81201171875,304.1592712402344,0.9739052653312684,0.4182213544845581,0.2933697998523712,293.1534118652344,297.1499938964844,293.1499938964844,0.3742575347423553,-6870.9013671875,304.1975402832031,0.9990000128746032,0.5180538296699524,0.4375017285346985,293.218994140625,297.1499938964844,293.1499938964844,0.0126540623605251,-3466.781982421875,303.4366455078125,0.4633716642856598,0.050000000745058,0.234543114900589,291.20263671875,291.1499938964844,260.6199951171875,259.10601806640625,279.1678771972656,293.35028076171875,291.2015991210937,1.0,0.3009569346904754,0.5735620260238647,0.5735620260238647,1.0,1.0,-1.3783810138702393,0.5132907032966614,0.8650903105735779,0.1865090429782867,0.0,0.0,0.5790736675262451,64.29409790039062,76.0,-6.317755222320557,-13909.7431640625,299.5027160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8811340332031,308.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18127.48046875,18000.0,0.0,0.0,0.3199957907199859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966216921806335,0.596627950668335,-6.261069756874349e-06,0.0,0.0003247550630476,0.0,0.0,41.57484817504883,0.0,0.0,0.0,0.4043846130371094,4.0,0.0,1.0
470580,293.17364501953125,297.1499938964844,293.1499938964844,0.0895323455333709,-2095.877197265625,304.1507263183594,0.6807693243026733,0.1463430672883987,0.1336198300123214,293.46661376953125,297.1499938964844,293.1499938964844,0.0101301819086074,-654.5453491210938,302.1259460449219,0.4579719305038452,0.050000000745058,0.0495354942977428,293.215087890625,297.1499938964844,293.1499938964844,0.327997624874115,-4587.45703125,304.1572265625,0.965812087059021,0.416598916053772,0.2923204004764557,293.1425476074219,297.1499938964844,293.1499938964844,0.383716344833374,-7022.94970703125,304.16522216796875,0.9990000128746032,0.5202313661575317,0.4472618401050567,293.2189025878906,297.1499938964844,293.1499938964844,0.0126711884513497,-3474.431640625,303.4112243652344,0.4579719305038452,0.050000000745058,0.234975054860115,291.1736755371094,291.1499938964844,260.6566772460937,259.1368103027344,279.1600952148437,293.3534851074219,291.1693725585937,1.0,0.3056383430957794,0.5742151141166687,0.5742151141166687,1.0,1.0,-1.3894280195236206,0.518405556678772,0.8710224628448486,0.1893182247877121,0.0,0.0,0.5773512125015259,66.78280639648438,79.0,-41.88785552978516,-13923.94140625,310.2029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94244384765625,308.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.55078125,18000.0,0.0,0.0,0.3163131773471832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588331937789917,0.5883381366729736,-6.185153324622661e-06,0.0,0.0003210176655557,0.0,0.0,40.38238525390625,0.0,0.0,0.0,0.4012054204940796,4.0,0.0,1.0
470640,293.17364501953125,297.1499938964844,293.1499938964844,0.0895323455333709,-2095.877197265625,304.1507263183594,0.6807693243026733,0.1463430672883987,0.1336198300123214,293.46661376953125,297.1499938964844,293.1499938964844,0.0101301819086074,-654.5453491210938,302.1259460449219,0.4579719305038452,0.050000000745058,0.0495354942977428,293.215087890625,297.1499938964844,293.1499938964844,0.327997624874115,-4587.45703125,304.1572265625,0.965812087059021,0.416598916053772,0.2923204004764557,293.1425476074219,297.1499938964844,293.1499938964844,0.383716344833374,-7022.94970703125,304.16522216796875,0.9990000128746032,0.5202313661575317,0.4472618401050567,293.2189025878906,297.1499938964844,293.1499938964844,0.0126711884513497,-3474.431640625,303.4112243652344,0.4579719305038452,0.050000000745058,0.234975054860115,291.1736755371094,291.1499938964844,260.6566772460937,259.1368103027344,279.1600952148437,293.3534851074219,291.1693725585937,1.0,0.3056383430957794,0.5742151141166687,0.5742151141166687,1.0,1.0,-1.3894280195236206,0.518405556678772,0.8710224628448486,0.1893182247877121,0.0,0.0,0.5773512125015259,66.78280639648438,79.0,-41.88785552978516,-13923.94140625,310.2029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94244384765625,308.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.55078125,18000.0,0.0,0.0,0.3163131773471832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588331937789917,0.5883381366729736,-6.185153324622661e-06,0.0,0.0003210176655557,0.0,0.0,40.38238525390625,0.0,0.0,0.0,0.4012054204940796,4.0,0.0,1.0
470700,293.17236328125,297.1499938964844,293.1499938964844,0.0897083654999733,-2099.551513671875,304.1502685546875,0.6776692867279053,0.1462964713573455,0.1336140632629394,293.4685363769531,297.1499938964844,293.1499938964844,0.0100646549835801,-652.8934936523438,302.06207275390625,0.4549037218093872,0.050000000745058,0.0495902299880981,293.2149963378906,297.1499938964844,293.1499938964844,0.3279193341732025,-4587.197265625,304.15606689453125,0.9610071778297424,0.4157918393611908,0.2917959988117218,293.1480712890625,297.1499938964844,293.1499938964844,0.3899363279342651,-7119.05078125,304.1512451171875,0.9990000128746032,0.5192463397979736,0.4530303478240967,293.2191162109375,297.1499938964844,293.1499938964844,0.0126919141039252,-3481.0205078125,303.3971862792969,0.4549037218093872,0.050000000745058,0.2352346926927566,291.14959716796875,291.1499938964844,260.67498779296875,259.1522827148437,279.1575622558594,293.35382080078125,291.1461486816406,1.0,0.3078762292861938,0.5743985772132874,0.5743985772132874,1.0,1.0,-1.3960976600646973,0.5212929844856262,0.8748047351837158,0.1909478455781936,0.0,0.0,0.5798121690750122,68.28357696533203,79.0,-49.80706787109375,-13973.326171875,316.7299499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9414367675781,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.55859375,18000.0,0.0,0.0,0.3147355616092682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901801586151123,0.590186357498169,-6.182777269714279e-06,0.0,0.0003194166056346,0.0,0.0,40.54323196411133,0.0,0.0,0.0,0.4017289280891418,4.0,0.0,1.0
470760,293.1709289550781,297.1499938964844,293.1499938964844,0.089843101799488,-2102.310546875,304.1499938964844,0.6748829483985901,0.1462923139333725,0.1336406618356704,293.4699401855469,297.1499938964844,293.1499938964844,0.0099939368665218,-650.8003540039062,302.0003967285156,0.4521169662475586,0.050000000745058,0.0496420748531818,293.2148742675781,297.1499938964844,293.1499938964844,0.3276053965091705,-4584.0537109375,304.1555480957031,0.9564119577407836,0.4149912595748901,0.2912764549255371,293.1573486328125,297.1499938964844,293.1499938964844,0.3956571221351623,-7206.21337890625,304.1406555175781,0.9990000128746032,0.517450213432312,0.4584265649318695,293.21954345703125,297.1499938964844,293.1499938964844,0.0126998675987124,-3484.82421875,303.383056640625,0.4521169662475586,0.050000000745058,0.2354806214570999,291.1341552734375,291.1499938964844,260.6933288574219,259.1677551269531,279.1556701660156,293.3536071777344,291.132080078125,1.0,0.3101539015769958,0.5745367407798767,0.5745367407798767,1.0,1.0,-1.40234112739563,0.5239894390106201,0.8783517479896545,0.1924261003732681,0.0,0.0,0.5824573040008545,69.703369140625,82.0,-43.63896179199219,-14031.2548828125,322.9264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9163513183594,308.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.119140625,18000.0,0.0,0.0,0.3134253919124603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59449303150177,0.5944992303848267,-6.2035273913352285e-06,0.0,0.0003180869098287,0.0,0.0,41.06167221069336,0.0,0.0,0.0,0.4031718969345093,4.0,0.0,1.0
470820,293.16815185546875,297.1499938964844,293.1499938964844,0.0901180952787399,-2107.8134765625,304.1495361328125,0.6695903539657593,0.1463294923305511,0.1337666809558868,293.4714660644531,297.1499938964844,293.1499938964844,0.0098535940051078,-646.392333984375,301.8810729980469,0.4467731118202209,0.050000000745058,0.0497478172183036,293.21466064453125,297.1499938964844,293.1499938964844,0.3267878890037536,-4575.43359375,304.1550598144531,0.9470711946487428,0.41339311003685,0.2902440130710602,293.1834411621094,297.1499938964844,293.1499938964844,0.4072603285312652,-7379.75,304.1246032714844,0.9990000128746032,0.5119932889938354,0.4692403078079223,293.2209777832031,297.1499938964844,293.1499938964844,0.0127040147781372,-3490.0673828125,303.3534851074219,0.4467731118202209,0.050000000745058,0.2359822243452072,291.1117553710937,291.1499938964844,260.7300109863281,259.19879150390625,279.15313720703125,293.352294921875,291.1099853515625,1.0,0.3147428035736084,0.5747090578079224,0.5747090578079224,1.0,1.0,-1.4149633646011353,0.5293677449226379,0.8855956792831421,0.1953433901071548,0.0,0.0,0.5890829563140869,72.59901428222656,85.0,-34.260128021240234,-14141.0341796875,335.66387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80279541015625,308.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.34765625,18000.0,0.0,0.0,0.3116992115974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056654453277588,0.605671763420105,-6.274600764299976e-06,0.0,0.000316335062962,0.0,0.0,42.51857376098633,0.0,0.0,0.0,0.4072354733943939,4.0,0.0,1.0
470880,293.16815185546875,297.1499938964844,293.1499938964844,0.0901180952787399,-2107.8134765625,304.1495361328125,0.6695903539657593,0.1463294923305511,0.1337666809558868,293.4714660644531,297.1499938964844,293.1499938964844,0.0098535940051078,-646.392333984375,301.8810729980469,0.4467731118202209,0.050000000745058,0.0497478172183036,293.21466064453125,297.1499938964844,293.1499938964844,0.3267878890037536,-4575.43359375,304.1550598144531,0.9470711946487428,0.41339311003685,0.2902440130710602,293.1834411621094,297.1499938964844,293.1499938964844,0.4072603285312652,-7379.75,304.1246032714844,0.9990000128746032,0.5119932889938354,0.4692403078079223,293.2209777832031,297.1499938964844,293.1499938964844,0.0127040147781372,-3490.0673828125,303.3534851074219,0.4467731118202209,0.050000000745058,0.2359822243452072,291.1117553710937,291.1499938964844,260.7300109863281,259.19879150390625,279.15313720703125,293.352294921875,291.1099853515625,1.0,0.3147428035736084,0.5747090578079224,0.5747090578079224,1.0,1.0,-1.4149633646011353,0.5293677449226379,0.8855956792831421,0.1953433901071548,0.0,0.0,0.5890829563140869,72.59901428222656,85.0,-34.260128021240234,-14141.0341796875,335.66387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80279541015625,308.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.34765625,18000.0,0.0,0.0,0.3116992115974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056654453277588,0.605671763420105,-6.274600764299976e-06,0.0,0.000316335062962,0.0,0.0,42.51857376098633,0.0,0.0,0.0,0.4072354733943939,4.0,0.0,1.0
470940,293.1659851074219,297.1499938964844,293.1499938964844,0.0903397798538208,-2112.220947265625,304.1493225097656,0.6643292903900146,0.1463108211755752,0.1338730305433273,293.4718933105469,297.1499938964844,293.1499938964844,0.0097169876098632,-641.8971557617188,301.76483154296875,0.4416052401065826,0.050000000745058,0.049859169870615,293.2144470214844,297.1499938964844,293.1499938964844,0.325838953256607,-4565.19091796875,304.15496826171875,0.9374216794967652,0.4117986857891083,0.2892176508903503,293.2156677246094,297.1499938964844,293.1499938964844,0.4185003638267517,-7544.07373046875,304.1146240234375,0.9990000128746032,0.5046184659004211,0.4794119894504547,293.222900390625,297.1499938964844,293.1499938964844,0.012700823135674,-3493.833740234375,303.3223876953125,0.4416052401065826,0.050000000745058,0.2365104407072067,291.09429931640625,291.1499938964844,260.76666259765625,259.2300109863281,279.1525573730469,293.3529968261719,291.0931701660156,1.0,0.3193298578262329,0.5749099254608154,0.5749099254608154,1.0,1.0,-1.4268529415130615,0.5344513654708862,0.8924015760421753,0.1981602311134338,0.0,0.0,0.5977591276168823,75.62745666503906,88.0,-24.986469268798828,-14253.2431640625,348.5730285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229553222656,308.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17853.669921875,18000.0,0.0,0.0,0.3112319707870483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214087605476379,0.6214151382446289,-6.3824845710769296e-06,0.0,0.0003158608742523,0.0,0.0,44.66754913330078,0.0,0.0,0.0,0.4130943119525909,4.0,0.0,1.0
471000,293.1659851074219,297.1499938964844,293.1499938964844,0.0903397798538208,-2112.220947265625,304.1493225097656,0.6643292903900146,0.1463108211755752,0.1338730305433273,293.4718933105469,297.1499938964844,293.1499938964844,0.0097169876098632,-641.8971557617188,301.76483154296875,0.4416052401065826,0.050000000745058,0.049859169870615,293.2144470214844,297.1499938964844,293.1499938964844,0.325838953256607,-4565.19091796875,304.15496826171875,0.9374216794967652,0.4117986857891083,0.2892176508903503,293.2156677246094,297.1499938964844,293.1499938964844,0.4185003638267517,-7544.07373046875,304.1146240234375,0.9990000128746032,0.5046184659004211,0.4794119894504547,293.222900390625,297.1499938964844,293.1499938964844,0.012700823135674,-3493.833740234375,303.3223876953125,0.4416052401065826,0.050000000745058,0.2365104407072067,291.09429931640625,291.1499938964844,260.76666259765625,259.2300109863281,279.1525573730469,293.3529968261719,291.0931701660156,1.0,0.3193298578262329,0.5749099254608154,0.5749099254608154,1.0,1.0,-1.4268529415130615,0.5344513654708862,0.8924015760421753,0.1981602311134338,0.0,0.0,0.5977591276168823,75.62745666503906,88.0,-24.986469268798828,-14253.2431640625,348.5730285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229553222656,308.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17853.669921875,18000.0,0.0,0.0,0.3112319707870483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214087605476379,0.6214151382446289,-6.3824845710769296e-06,0.0,0.0003158608742523,0.0,0.0,44.66754913330078,0.0,0.0,0.0,0.4130943119525909,4.0,0.0,1.0
471060,293.1642761230469,297.1499938964844,293.1499938964844,0.0903607904911041,-2112.4384765625,304.1495361328125,0.6566705703735352,0.1462519913911819,0.1339919567108154,293.471435546875,297.1499938964844,293.1499938964844,0.0095859598368406,-636.9957885742188,301.6557006835937,0.4343467354774475,0.050000000745058,0.0500341393053531,293.21417236328125,297.1499938964844,293.1499938964844,0.3242048025131225,-4546.70556640625,304.1560974121094,0.9236687421798706,0.4102197289466858,0.28825244307518,293.2371520996094,297.1499938964844,293.1499938964844,0.4136389493942261,-7464.99365234375,304.1344909667969,0.9879533052444458,0.4985551238059997,0.4740418493747711,293.2247314453125,297.1499938964844,293.1499938964844,0.012693271972239,-3494.599609375,303.29248046875,0.4343467354774475,0.050000000745058,0.2373404204845428,291.1033020019531,291.1499938964844,260.8033447265625,259.2613830566406,279.1578063964844,293.3570251464844,291.1051330566406,1.0,0.3232396245002746,0.5759887099266052,0.5759887099266052,1.0,1.0,-1.4205918312072754,0.5325846076011658,0.8880072832107544,0.1977153569459915,0.0,0.0,0.6038756370544434,79.95342254638672,91.0,10.062614440917969,-14252.5029296875,356.06317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174194335937,308.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.759765625,18000.0,0.0,0.0,0.3118105828762054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367983222007751,0.6368048787117004,-6.504837529064389e-06,0.0,0.0003164481022395,0.0,0.0,46.927955627441406,0.0,0.0,0.0,0.418952614068985,4.0,0.0,1.0
471120,293.1642761230469,297.1499938964844,293.1499938964844,0.0903607904911041,-2112.4384765625,304.1495361328125,0.6566705703735352,0.1462519913911819,0.1339919567108154,293.471435546875,297.1499938964844,293.1499938964844,0.0095859598368406,-636.9957885742188,301.6557006835937,0.4343467354774475,0.050000000745058,0.0500341393053531,293.21417236328125,297.1499938964844,293.1499938964844,0.3242048025131225,-4546.70556640625,304.1560974121094,0.9236687421798706,0.4102197289466858,0.28825244307518,293.2371520996094,297.1499938964844,293.1499938964844,0.4136389493942261,-7464.99365234375,304.1344909667969,0.9879533052444458,0.4985551238059997,0.4740418493747711,293.2247314453125,297.1499938964844,293.1499938964844,0.012693271972239,-3494.599609375,303.29248046875,0.4343467354774475,0.050000000745058,0.2373404204845428,291.1033020019531,291.1499938964844,260.8033447265625,259.2613830566406,279.1578063964844,293.3570251464844,291.1051330566406,1.0,0.3232396245002746,0.5759887099266052,0.5759887099266052,1.0,1.0,-1.4205918312072754,0.5325846076011658,0.8880072832107544,0.1977153569459915,0.0,0.0,0.6038756370544434,79.95342254638672,91.0,10.062614440917969,-14252.5029296875,356.06317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174194335937,308.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.759765625,18000.0,0.0,0.0,0.3118105828762054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367983222007751,0.6368048787117004,-6.504837529064389e-06,0.0,0.0003164481022395,0.0,0.0,46.927955627441406,0.0,0.0,0.0,0.418952614068985,4.0,0.0,1.0
471180,293.1626281738281,297.1499938964844,293.1499938964844,0.0903605073690414,-2112.248779296875,304.1496887207031,0.6505959630012512,0.1462260484695434,0.134098619222641,293.4706420898437,297.1499938964844,293.1499938964844,0.0094505613669753,-631.7338256835938,301.5484924316406,0.4287527799606323,0.050000000745058,0.0501870736479759,293.2141418457031,297.1499938964844,293.1499938964844,0.3224630951881408,-4527.08642578125,304.15692138671875,0.91240793466568,0.4086050689220428,0.2872473895549774,293.24420166015625,297.1499938964844,293.1499938964844,0.4099117815494537,-7406.50048828125,304.1456298828125,0.97765451669693,0.4949000775814056,0.4703514873981476,293.2265319824219,297.1499938964844,293.1499938964844,0.0126727940514683,-3493.177734375,303.2622375488281,0.4287527799606323,0.050000000745058,0.2380658686161041,291.1155700683594,291.1499938964844,260.8399963378906,259.2929382324219,279.1595153808594,293.3582763671875,291.1161499023437,1.0,0.3267585635185241,0.5770418047904968,0.5770418047904968,1.0,1.0,-1.4161351919174194,0.531474232673645,0.8846610188484192,0.1975913345813751,0.0,0.0,0.6074811220169067,83.75082397460938,94.0,12.211719512939451,-14214.4755859375,363.0802917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23760986328125,307.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.65234375,18000.0,0.0,0.0,0.3129113912582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451127529144287,0.645119309425354,-6.579938599315938e-06,0.0,0.0003175652818754,0.0,0.0,48.229618072509766,0.0,0.0,0.0,0.4223159253597259,4.0,0.0,1.0
471240,293.1626281738281,297.1499938964844,293.1499938964844,0.0903605073690414,-2112.248779296875,304.1496887207031,0.6505959630012512,0.1462260484695434,0.134098619222641,293.4706420898437,297.1499938964844,293.1499938964844,0.0094505613669753,-631.7338256835938,301.5484924316406,0.4287527799606323,0.050000000745058,0.0501870736479759,293.2141418457031,297.1499938964844,293.1499938964844,0.3224630951881408,-4527.08642578125,304.15692138671875,0.91240793466568,0.4086050689220428,0.2872473895549774,293.24420166015625,297.1499938964844,293.1499938964844,0.4099117815494537,-7406.50048828125,304.1456298828125,0.97765451669693,0.4949000775814056,0.4703514873981476,293.2265319824219,297.1499938964844,293.1499938964844,0.0126727940514683,-3493.177734375,303.2622375488281,0.4287527799606323,0.050000000745058,0.2380658686161041,291.1155700683594,291.1499938964844,260.8399963378906,259.2929382324219,279.1595153808594,293.3582763671875,291.1161499023437,1.0,0.3267585635185241,0.5770418047904968,0.5770418047904968,1.0,1.0,-1.4161351919174194,0.531474232673645,0.8846610188484192,0.1975913345813751,0.0,0.0,0.6074811220169067,83.75082397460938,94.0,12.211719512939451,-14214.4755859375,363.0802917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23760986328125,307.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.65234375,18000.0,0.0,0.0,0.3129113912582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451127529144287,0.645119309425354,-6.579938599315938e-06,0.0,0.0003175652818754,0.0,0.0,48.229618072509766,0.0,0.0,0.0,0.4223159253597259,4.0,0.0,1.0
471300,293.1617126464844,297.1499938964844,293.1499938964844,0.0903964266180992,-2112.869384765625,304.149658203125,0.6479899287223816,0.1462446600198745,0.134173184633255,293.4700927734375,297.1499938964844,293.1499938964844,0.0093844393268227,-629.1679077148438,301.4949035644531,0.4263646900653839,0.050000000745058,0.0502580888569355,293.2140808105469,297.1499938964844,293.1499938964844,0.3216502070426941,-4517.9921875,304.1571350097656,0.9075499773025512,0.4078012704849243,0.2867405414581299,293.2455139160156,297.1499938964844,293.1499938964844,0.4084909558296203,-7384.64794921875,304.14898681640625,0.9729123115539552,0.4934461712837219,0.46896693110466,293.2274169921875,297.1499938964844,293.1499938964844,0.0126626444980502,-3492.685546875,303.246826171875,0.4263646900653839,0.050000000745058,0.2384027242660522,291.1189880371094,291.1499938964844,260.8583374023437,259.3088073730469,279.1597595214844,293.3581848144531,291.1195678710937,1.0,0.3284251987934112,0.5775486826896667,0.5775486826896667,1.0,1.0,-1.4144436120986938,0.5311258435249329,0.8833178281784058,0.1976311355829239,0.0,0.0,0.6092024445533752,85.52088928222656,94.0,11.278066635131836,-14201.2578125,366.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,307.9292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.80078125,18000.0,0.0,0.0,0.3135806322097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489383578300476,0.6489449739456177,-6.61139119984e-06,0.0,0.0003182444779668,0.0,0.0,48.81734848022461,0.0,0.0,0.0,0.4238162934780121,4.0,0.0,1.0
471360,293.1607666015625,297.1499938964844,293.1499938964844,0.0904455482959747,-2113.73876953125,304.1496276855469,0.6455906629562378,0.1462817192077636,0.1342635005712509,293.4694519042969,297.1499938964844,293.1499938964844,0.009318983182311,-626.59716796875,301.44171142578125,0.4241667091846466,0.050000000745058,0.0503268614411354,293.2140197753906,297.1499938964844,293.1499938964844,0.3208383619785309,-4508.91748046875,304.1573181152344,0.9031386971473694,0.4070019721984863,0.2862348556518554,293.24615478515625,297.1499938964844,293.1499938964844,0.4071755111217499,-7364.68017578125,304.15155029296875,0.9683173298835754,0.4921133816242218,0.4677292108535766,293.228271484375,297.1499938964844,293.1499938964844,0.0126514360308647,-3492.01806640625,303.2313232421875,0.4241667091846466,0.050000000745058,0.2387289553880691,291.12237548828125,291.1499938964844,260.8766784667969,259.32470703125,279.1598205566406,293.3577880859375,291.1229553222656,1.0,0.3300457596778869,0.5780466198921204,0.5780466198921204,1.0,1.0,-1.4129332304000854,0.5308448672294617,0.8820883631706238,0.1977028995752334,0.0,0.0,0.6106945276260376,87.23741912841797,97.0,10.516253471374512,-14189.6962890625,369.9148864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938720703125,307.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.81640625,18000.0,0.0,0.0,0.3143051862716675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523754596710205,0.6523820757865906,-6.640138508373639e-06,0.0,0.0003189797862432,0.0,0.0,49.35190200805664,0.0,0.0,0.0,0.4251669943332672,4.0,0.0,1.0
471420,293.1588439941406,297.1499938964844,293.1499938964844,0.0905792340636253,-2116.150390625,304.1495361328125,0.6412585377693176,0.1463988274335861,0.1344821155071258,293.4678039550781,297.1499938964844,293.1499938964844,0.0091907391324639,-621.486572265625,301.33660888671875,0.4202036559581756,0.050000000745058,0.0504599772393703,293.2138366699219,297.1499938964844,293.1499938964844,0.3192344009876251,-4491.0107421875,304.1575622558594,0.8951236009597778,0.4054169058799743,0.2852295339107513,293.2463073730469,297.1499938964844,293.1499938964844,0.4047112166881561,-7327.86474609375,304.15509033203125,0.9593916535377502,0.4896462857723236,0.4654878675937652,293.2298583984375,297.1499938964844,293.1499938964844,0.0126272328197956,-3490.42626953125,303.2001647949219,0.4202036559581756,0.050000000745058,0.2393604069948196,291.1286926269531,291.1499938964844,260.913330078125,259.3567199707031,279.1597900390625,293.3565368652344,291.12921142578125,1.0,0.3331809639930725,0.5790237188339233,0.5790237188339233,1.0,1.0,-1.4102158546447754,0.5303915143013,0.8798243999481201,0.1978949606418609,0.0,0.0,0.6131082773208618,90.56362915039062,100.0,9.293400764465332,-14170.15234375,376.5704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853820800781,307.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.474609375,18000.0,0.0,0.0,0.3158425688743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580488085746765,0.6580554842948914,-6.6885995693155564e-06,0.0,0.000320540042594,0.0,0.0,50.24787902832031,0.0,0.0,0.0,0.4274124801158905,4.0,0.0,1.0
471480,293.1588439941406,297.1499938964844,293.1499938964844,0.0905792340636253,-2116.150390625,304.1495361328125,0.6412585377693176,0.1463988274335861,0.1344821155071258,293.4678039550781,297.1499938964844,293.1499938964844,0.0091907391324639,-621.486572265625,301.33660888671875,0.4202036559581756,0.050000000745058,0.0504599772393703,293.2138366699219,297.1499938964844,293.1499938964844,0.3192344009876251,-4491.0107421875,304.1575622558594,0.8951236009597778,0.4054169058799743,0.2852295339107513,293.2463073730469,297.1499938964844,293.1499938964844,0.4047112166881561,-7327.86474609375,304.15509033203125,0.9593916535377502,0.4896462857723236,0.4654878675937652,293.2298583984375,297.1499938964844,293.1499938964844,0.0126272328197956,-3490.42626953125,303.2001647949219,0.4202036559581756,0.050000000745058,0.2393604069948196,291.1286926269531,291.1499938964844,260.913330078125,259.3567199707031,279.1597900390625,293.3565368652344,291.12921142578125,1.0,0.3331809639930725,0.5790237188339233,0.5790237188339233,1.0,1.0,-1.4102158546447754,0.5303915143013,0.8798243999481201,0.1978949606418609,0.0,0.0,0.6131082773208618,90.56362915039062,100.0,9.293400764465332,-14170.15234375,376.5704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853820800781,307.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.474609375,18000.0,0.0,0.0,0.3158425688743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580488085746765,0.6580554842948914,-6.6885995693155564e-06,0.0,0.000320540042594,0.0,0.0,50.24787902832031,0.0,0.0,0.0,0.4274124801158905,4.0,0.0,1.0
471540,293.1569519042969,297.1499938964844,293.1499938964844,0.0907457470893859,-2119.175048828125,304.1494140625,0.6373991370201111,0.1465605497360229,0.1347406357526779,293.4656982421875,297.1499938964844,293.1499938964844,0.0090660937130451,-616.411865234375,301.2335205078125,0.4166828393936157,0.050000000745058,0.0505891181528568,293.2135925292969,297.1499938964844,293.1499938964844,0.3176402747631073,-4473.2177734375,304.1576843261719,0.8876832127571106,0.4038493931293487,0.2842335999011993,293.2456970214844,297.1499938964844,293.1499938964844,0.4023343324661255,-7292.90576171875,304.1573486328125,0.950713276863098,0.487325519323349,0.4634115993976593,293.2313537597656,297.1499938964844,293.1499938964844,0.0126006258651614,-3488.424072265625,303.16876220703125,0.4166828393936157,0.050000000745058,0.2399729937314987,291.135009765625,291.1499938964844,260.95001220703125,259.3889465332031,279.1596374511719,293.35479736328125,291.1355895996094,1.0,0.3362061381340027,0.5799819827079773,0.5799819827079773,1.0,1.0,-1.4077285528182983,0.5300151109695435,0.8777134418487549,0.1981173604726791,0.0,0.0,0.6146858334541321,93.79312896728516,103.0,9.07913589477539,-14154.5537109375,383.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.911865234375,307.80145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.083984375,18000.0,0.0,0.0,0.3173929750919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620787382125854,0.6620854735374451,-6.724435024807463e-06,0.0,0.0003221135411877,0.0,0.0,50.89862060546875,0.0,0.0,0.0,0.429021418094635,4.0,0.0,1.0
471600,293.1569519042969,297.1499938964844,293.1499938964844,0.0907457470893859,-2119.175048828125,304.1494140625,0.6373991370201111,0.1465605497360229,0.1347406357526779,293.4656982421875,297.1499938964844,293.1499938964844,0.0090660937130451,-616.411865234375,301.2335205078125,0.4166828393936157,0.050000000745058,0.0505891181528568,293.2135925292969,297.1499938964844,293.1499938964844,0.3176402747631073,-4473.2177734375,304.1576843261719,0.8876832127571106,0.4038493931293487,0.2842335999011993,293.2456970214844,297.1499938964844,293.1499938964844,0.4023343324661255,-7292.90576171875,304.1573486328125,0.950713276863098,0.487325519323349,0.4634115993976593,293.2313537597656,297.1499938964844,293.1499938964844,0.0126006258651614,-3488.424072265625,303.16876220703125,0.4166828393936157,0.050000000745058,0.2399729937314987,291.135009765625,291.1499938964844,260.95001220703125,259.3889465332031,279.1596374511719,293.35479736328125,291.1355895996094,1.0,0.3362061381340027,0.5799819827079773,0.5799819827079773,1.0,1.0,-1.4077285528182983,0.5300151109695435,0.8777134418487549,0.1981173604726791,0.0,0.0,0.6146858334541321,93.79312896728516,103.0,9.07913589477539,-14154.5537109375,383.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.911865234375,307.80145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.083984375,18000.0,0.0,0.0,0.3173929750919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620787382125854,0.6620854735374451,-6.724435024807463e-06,0.0,0.0003221135411877,0.0,0.0,50.89862060546875,0.0,0.0,0.0,0.429021418094635,4.0,0.0,1.0
471660,293.1551208496094,297.1499938964844,293.1499938964844,0.0909352898597717,-2122.62451171875,304.1492919921875,0.6338903903961182,0.1467559039592743,0.1350291520357132,293.4630432128906,297.1499938964844,293.1499938964844,0.0089456345885992,-611.4036254882812,301.1327819824219,0.4134933054447174,0.050000000745058,0.0507157631218433,293.2132873535156,297.1499938964844,293.1499938964844,0.3160519301891327,-4455.482421875,304.15777587890625,0.8807081580162048,0.4022982716560364,0.2832473516464233,293.24481201171875,297.1499938964844,293.1499938964844,0.3999855816364288,-7258.6962890625,304.1587829589844,0.9422431588172911,0.4850844442844391,0.4614187479019165,293.2327575683594,297.1499938964844,293.1499938964844,0.0125720705837011,-3486.06494140625,303.1371765136719,0.4134933054447174,0.050000000745058,0.2405737489461898,291.1416320800781,291.1499938964844,260.9866638183594,259.4213562011719,279.1595153808594,293.3526916503906,291.1421813964844,1.0,0.3391496837139129,0.5809265375137329,0.5809265375137329,1.0,1.0,-1.405371904373169,0.5296776294708252,0.8756942749023438,0.1983551830053329,0.0,0.0,0.6153609156608582,96.9618911743164,106.0,9.203914642333984,-14140.6591796875,389.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.871337890625,307.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.244140625,18000.0,0.0,0.0,0.3188407123088836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642845869064331,0.6642913818359375,-6.746082817699062e-06,0.0,0.0003235827898606,0.0,0.0,51.2691535949707,0.0,0.0,0.0,0.4299211800098419,4.0,0.0,1.0
471720,293.1551208496094,297.1499938964844,293.1499938964844,0.0909352898597717,-2122.62451171875,304.1492919921875,0.6338903903961182,0.1467559039592743,0.1350291520357132,293.4630432128906,297.1499938964844,293.1499938964844,0.0089456345885992,-611.4036254882812,301.1327819824219,0.4134933054447174,0.050000000745058,0.0507157631218433,293.2132873535156,297.1499938964844,293.1499938964844,0.3160519301891327,-4455.482421875,304.15777587890625,0.8807081580162048,0.4022982716560364,0.2832473516464233,293.24481201171875,297.1499938964844,293.1499938964844,0.3999855816364288,-7258.6962890625,304.1587829589844,0.9422431588172911,0.4850844442844391,0.4614187479019165,293.2327575683594,297.1499938964844,293.1499938964844,0.0125720705837011,-3486.06494140625,303.1371765136719,0.4134933054447174,0.050000000745058,0.2405737489461898,291.1416320800781,291.1499938964844,260.9866638183594,259.4213562011719,279.1595153808594,293.3526916503906,291.1421813964844,1.0,0.3391496837139129,0.5809265375137329,0.5809265375137329,1.0,1.0,-1.405371904373169,0.5296776294708252,0.8756942749023438,0.1983551830053329,0.0,0.0,0.6153609156608582,96.9618911743164,106.0,9.203914642333984,-14140.6591796875,389.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.871337890625,307.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.244140625,18000.0,0.0,0.0,0.3188407123088836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642845869064331,0.6642913818359375,-6.746082817699062e-06,0.0,0.0003235827898606,0.0,0.0,51.2691535949707,0.0,0.0,0.0,0.4299211800098419,4.0,0.0,1.0
471780,293.15338134765625,297.1499938964844,293.1499938964844,0.0911450907588005,-2126.451416015625,304.149169921875,0.630652666091919,0.1469776928424835,0.1353413164615631,293.4598999023437,297.1499938964844,293.1499938964844,0.0088297445327043,-606.4957885742188,301.0344543457031,0.4105590581893921,0.050000000745058,0.0508407764136791,293.21295166015625,297.1499938964844,293.1499938964844,0.314479261636734,-4437.9169921875,304.1578063964844,0.8741323947906494,0.4007627367973327,0.2822708189487457,293.2437438964844,297.1499938964844,293.1499938964844,0.3976645469665527,-7225.10107421875,304.15972900390625,0.9340068697929382,0.482898086309433,0.459479808807373,293.2340393066406,297.1499938964844,293.1499938964844,0.0125422719866037,-3483.49267578125,303.1053771972656,0.4105590581893921,0.050000000745058,0.2411667555570602,291.1481628417969,291.1499938964844,261.0233459472656,259.4537658691406,279.1593933105469,293.35028076171875,291.1487121582031,1.0,0.3420306444168091,0.5818606019020081,0.5818606019020081,1.0,1.0,-1.4031087160110474,0.5293654203414917,0.8737432956695557,0.1986056864261627,0.0,0.0,0.6151596307754517,100.09110260009766,109.0,9.086580276489258,-14126.984375,395.8255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607177734375,307.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.3200907707214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646426916122437,0.6646494269371033,-6.752874924131902e-06,0.0,0.0003248514549341,0.0,0.0,51.34919738769531,0.0,0.0,0.0,0.4300970733165741,4.0,0.0,1.0
471840,293.15338134765625,297.1499938964844,293.1499938964844,0.0911450907588005,-2126.451416015625,304.149169921875,0.630652666091919,0.1469776928424835,0.1353413164615631,293.4598999023437,297.1499938964844,293.1499938964844,0.0088297445327043,-606.4957885742188,301.0344543457031,0.4105590581893921,0.050000000745058,0.0508407764136791,293.21295166015625,297.1499938964844,293.1499938964844,0.314479261636734,-4437.9169921875,304.1578063964844,0.8741323947906494,0.4007627367973327,0.2822708189487457,293.2437438964844,297.1499938964844,293.1499938964844,0.3976645469665527,-7225.10107421875,304.15972900390625,0.9340068697929382,0.482898086309433,0.459479808807373,293.2340393066406,297.1499938964844,293.1499938964844,0.0125422719866037,-3483.49267578125,303.1053771972656,0.4105590581893921,0.050000000745058,0.2411667555570602,291.1481628417969,291.1499938964844,261.0233459472656,259.4537658691406,279.1593933105469,293.35028076171875,291.1487121582031,1.0,0.3420306444168091,0.5818606019020081,0.5818606019020081,1.0,1.0,-1.4031087160110474,0.5293654203414917,0.8737432956695557,0.1986056864261627,0.0,0.0,0.6151596307754517,100.09110260009766,109.0,9.086580276489258,-14126.984375,395.8255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607177734375,307.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.3200907707214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646426916122437,0.6646494269371033,-6.752874924131902e-06,0.0,0.0003248514549341,0.0,0.0,51.34919738769531,0.0,0.0,0.0,0.4300970733165741,4.0,0.0,1.0
471900,293.1525573730469,297.1499938964844,293.1499938964844,0.0912573635578155,-2128.50439453125,304.1491394042969,0.6291171312332153,0.1470968276262283,0.135504812002182,293.4581604003906,297.1499938964844,293.1499938964844,0.0087736109271645,-604.0897827148438,300.9862060546875,0.4091692864894867,0.050000000745058,0.0509028397500515,293.2127685546875,297.1499938964844,293.1499938964844,0.3137025535106659,-4429.24169921875,304.1578063964844,0.8709798455238342,0.4000007212162018,0.2817862331867218,293.2431640625,297.1499938964844,293.1499938964844,0.3965186774730682,-7208.572265625,304.1600341796875,0.9299941062927246,0.4818220138549804,0.4585267603397369,293.23468017578125,297.1499938964844,293.1499938964844,0.0125271119177341,-3482.171630859375,303.0893859863281,0.4091692864894867,0.050000000745058,0.2414611577987671,291.1513061523437,291.1499938964844,261.0416564941406,259.469970703125,279.15936279296875,293.3489685058594,291.1518249511719,1.0,0.3434517085552215,0.5823241472244263,0.5823241472244263,1.0,1.0,-1.4020071029663086,0.5292171239852905,0.8727899789810181,0.1987343877553939,0.0,0.0,0.6147533655166626,101.6450653076172,109.0,8.85038948059082,-14119.9140625,398.9758605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86541748046875,307.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.724609375,18000.0,0.0,0.0,0.3206182718276977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641572713851929,0.6641640663146973,-6.7508181018638425e-06,0.0,0.0003253867907915,0.0,0.0,51.28375244140625,0.0,0.0,0.0,0.4299237132072449,4.0,0.0,1.0
471960,293.1517639160156,297.1499938964844,293.1499938964844,0.0913745015859603,-2130.650146484375,304.1490783691406,0.6276289224624634,0.1472205221652984,0.1356725245714187,293.4562683105469,297.1499938964844,293.1499938964844,0.0087187401950359,-601.721435546875,300.9385681152344,0.4078226387500763,0.050000000745058,0.0509646832942962,293.21258544921875,297.1499938964844,293.1499938964844,0.3129342198371887,-4420.66064453125,304.15777587890625,0.8679111003875732,0.3992424607276916,0.2813040614128113,293.2425842285156,297.1499938964844,293.1499938964844,0.3953852951526642,-7192.25146484375,304.1602783203125,0.9260629415512084,0.4807562530040741,0.4575833976268768,293.2352905273437,297.1499938964844,293.1499938964844,0.012511889450252,-3480.852294921875,303.0733337402344,0.4078226387500763,0.050000000745058,0.2417545169591903,291.1542663574219,291.1499938964844,261.0599975585937,259.4862060546875,279.1593017578125,293.3475952148437,291.15478515625,1.0,0.3448615670204162,0.5827855467796326,0.5827855467796326,1.0,1.0,-1.4009236097335815,0.5290735960006714,0.8718499541282654,0.1988648325204849,0.0,0.0,0.6141656637191772,103.1937484741211,112.0,8.483256340026855,-14112.5771484375,402.1174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,307.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.3210717141628265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632667779922485,0.6632735133171082,-6.745388418494258e-06,0.0,0.0003258469514548,0.0,0.0,51.15386581420898,0.0,0.0,0.0,0.4295907318592071,4.0,0.0,1.0
