time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472020,293.1502685546875,297.1499938964844,293.1499938964844,0.091622956097126,-2135.21533203125,304.1489562988281,0.6247734427452087,0.1474793404340744,0.1360184550285339,293.4521789550781,297.1499938964844,293.1499938964844,0.0086128590628504,-597.1094360351562,300.8451232910156,0.4052370488643646,0.050000000745058,0.0510878451168537,293.2121887207031,297.1499938964844,293.1499938964844,0.3114279806613922,-4403.84228515625,304.1576843261719,0.8620098829269409,0.3977371156215668,0.2803471684455871,293.24139404296875,297.1499938964844,293.1499938964844,0.3931635618209839,-7160.3251953125,304.1605529785156,0.918487310409546,0.4786536395549774,0.4557240009307861,293.2364501953125,297.1499938964844,293.1499938964844,0.0124814976006746,-3478.272705078125,303.041015625,0.4052370488643646,0.050000000745058,0.2423387467861175,291.1595458984375,291.1499938964844,261.0966796875,259.5186767578125,279.1592102050781,293.3446044921875,291.1599426269531,1.0,0.3476512134075165,0.5837023854255676,0.5837023854255676,1.0,1.0,-1.398807168006897,0.5287997126579285,0.8700075149536133,0.199129432439804,0.0,0.0,0.6125214099884033,106.2788314819336,115.0,7.392593860626221,-14096.9208984375,408.3821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120483398437,307.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.935546875,18000.0,0.0,0.0,0.3217374682426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604130864143372,0.6604198217391968,-6.725498678861186e-06,0.0,0.0003265226259827,0.0,0.0,50.72408676147461,0.0,0.0,0.0,0.4285020530223846,4.0,0.0,1.0
472080,293.1502685546875,297.1499938964844,293.1499938964844,0.091622956097126,-2135.21533203125,304.1489562988281,0.6247734427452087,0.1474793404340744,0.1360184550285339,293.4521789550781,297.1499938964844,293.1499938964844,0.0086128590628504,-597.1094360351562,300.8451232910156,0.4052370488643646,0.050000000745058,0.0510878451168537,293.2121887207031,297.1499938964844,293.1499938964844,0.3114279806613922,-4403.84228515625,304.1576843261719,0.8620098829269409,0.3977371156215668,0.2803471684455871,293.24139404296875,297.1499938964844,293.1499938964844,0.3931635618209839,-7160.3251953125,304.1605529785156,0.918487310409546,0.4786536395549774,0.4557240009307861,293.2364501953125,297.1499938964844,293.1499938964844,0.0124814976006746,-3478.272705078125,303.041015625,0.4052370488643646,0.050000000745058,0.2423387467861175,291.1595458984375,291.1499938964844,261.0966796875,259.5186767578125,279.1592102050781,293.3446044921875,291.1599426269531,1.0,0.3476512134075165,0.5837023854255676,0.5837023854255676,1.0,1.0,-1.398807168006897,0.5287997126579285,0.8700075149536133,0.199129432439804,0.0,0.0,0.6125214099884033,106.2788314819336,115.0,7.392593860626221,-14096.9208984375,408.3821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120483398437,307.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.935546875,18000.0,0.0,0.0,0.3217374682426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604130864143372,0.6604198217391968,-6.725498678861186e-06,0.0,0.0003265226259827,0.0,0.0,50.72408676147461,0.0,0.0,0.0,0.4285020530223846,4.0,0.0,1.0
472140,293.1488952636719,297.1499938964844,293.1499938964844,0.0918900966644287,-2140.143798828125,304.1488647460937,0.6220523118972778,0.1477531492710113,0.1363764256238937,293.4476318359375,297.1499938964844,293.1499938964844,0.0085124606266617,-592.6909790039062,300.754150390625,0.4027633965015411,0.050000000745058,0.0512104593217372,293.2117614746094,297.1499938964844,293.1499938964844,0.3099672496318817,-4387.5390625,304.1575622558594,0.8564024567604065,0.3962468802928924,0.2794000506401062,293.2401733398437,297.1499938964844,293.1499938964844,0.3910093009471893,-7129.4326171875,304.1606140136719,0.9113723635673524,0.4765872061252594,0.453898161649704,293.2375183105469,297.1499938964844,293.1499938964844,0.0124514494091272,-3475.83349609375,303.0084228515625,0.4027633965015411,0.050000000745058,0.2429203689098358,291.1637268066406,291.1499938964844,261.1333312988281,259.5511474609375,279.1591186523437,293.3414001464844,291.1640319824219,1.0,0.350406140089035,0.5846108794212341,0.5846108794212341,1.0,1.0,-1.3967535495758057,0.5285419225692749,0.8682116270065308,0.1993959993124008,0.0,0.0,0.6103968620300293,109.3510284423828,118.0,5.9385085105896,-14079.8662109375,414.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,307.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.279296875,18000.0,0.0,0.0,0.3220734000205993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656421422958374,0.6564280986785889,-6.695918727928074e-06,0.0,0.0003268635482527,0.0,0.0,50.11614990234375,0.0,0.0,0.0,0.4269656538963318,4.0,0.0,1.0
472200,293.1488952636719,297.1499938964844,293.1499938964844,0.0918900966644287,-2140.143798828125,304.1488647460937,0.6220523118972778,0.1477531492710113,0.1363764256238937,293.4476318359375,297.1499938964844,293.1499938964844,0.0085124606266617,-592.6909790039062,300.754150390625,0.4027633965015411,0.050000000745058,0.0512104593217372,293.2117614746094,297.1499938964844,293.1499938964844,0.3099672496318817,-4387.5390625,304.1575622558594,0.8564024567604065,0.3962468802928924,0.2794000506401062,293.2401733398437,297.1499938964844,293.1499938964844,0.3910093009471893,-7129.4326171875,304.1606140136719,0.9113723635673524,0.4765872061252594,0.453898161649704,293.2375183105469,297.1499938964844,293.1499938964844,0.0124514494091272,-3475.83349609375,303.0084228515625,0.4027633965015411,0.050000000745058,0.2429203689098358,291.1637268066406,291.1499938964844,261.1333312988281,259.5511474609375,279.1591186523437,293.3414001464844,291.1640319824219,1.0,0.350406140089035,0.5846108794212341,0.5846108794212341,1.0,1.0,-1.3967535495758057,0.5285419225692749,0.8682116270065308,0.1993959993124008,0.0,0.0,0.6103968620300293,109.3510284423828,118.0,5.9385085105896,-14079.8662109375,414.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,307.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.279296875,18000.0,0.0,0.0,0.3220734000205993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656421422958374,0.6564280986785889,-6.695918727928074e-06,0.0,0.0003268635482527,0.0,0.0,50.11614990234375,0.0,0.0,0.0,0.4269656538963318,4.0,0.0,1.0
472260,293.1473999023437,297.1499938964844,293.1499938964844,0.0921989530324935,-2145.87353515625,304.14874267578125,0.6194831132888794,0.1480840742588043,0.1367726176977157,293.4417724609375,297.1499938964844,293.1499938964844,0.0084210587665438,-588.641845703125,300.66796875,0.4003711342811584,0.050000000745058,0.0513324551284313,293.2112731933594,297.1499938964844,293.1499938964844,0.3085650503635406,-4371.9013671875,304.1573791503906,0.8510774374008179,0.3947836756706238,0.2784684598445892,293.2388610839844,297.1499938964844,293.1499938964844,0.3889380097389221,-7099.7822265625,304.1605224609375,0.9048338532447816,0.4745664894580841,0.4521113932132721,293.2385559082031,297.1499938964844,293.1499938964844,0.0124219926074147,-3473.592041015625,302.9754943847656,0.4003711342811584,0.050000000745058,0.24349907040596,291.1666259765625,291.1499938964844,261.1700134277344,259.58367919921875,279.1589050292969,293.3373107910156,291.16680908203125,1.0,0.3531326055526733,0.5854912996292114,0.5854912996292114,1.0,1.0,-1.394806981086731,0.5283068418502808,0.866500198841095,0.1996587514877319,0.0,0.0,0.6079690456390381,112.4094467163086,121.0,4.176766872406006,-14061.810546875,420.87884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,307.8685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.044921875,18000.0,0.0,0.0,0.3220804333686828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516481041908264,0.6516547799110413,-6.659533028141595e-06,0.0,0.0003268706786911,0.0,0.0,49.38898468017578,0.0,0.0,0.0,0.4251229166984558,4.0,0.0,1.0
472320,293.1473999023437,297.1499938964844,293.1499938964844,0.0921989530324935,-2145.87353515625,304.14874267578125,0.6194831132888794,0.1480840742588043,0.1367726176977157,293.4417724609375,297.1499938964844,293.1499938964844,0.0084210587665438,-588.641845703125,300.66796875,0.4003711342811584,0.050000000745058,0.0513324551284313,293.2112731933594,297.1499938964844,293.1499938964844,0.3085650503635406,-4371.9013671875,304.1573791503906,0.8510774374008179,0.3947836756706238,0.2784684598445892,293.2388610839844,297.1499938964844,293.1499938964844,0.3889380097389221,-7099.7822265625,304.1605224609375,0.9048338532447816,0.4745664894580841,0.4521113932132721,293.2385559082031,297.1499938964844,293.1499938964844,0.0124219926074147,-3473.592041015625,302.9754943847656,0.4003711342811584,0.050000000745058,0.24349907040596,291.1666259765625,291.1499938964844,261.1700134277344,259.58367919921875,279.1589050292969,293.3373107910156,291.16680908203125,1.0,0.3531326055526733,0.5854912996292114,0.5854912996292114,1.0,1.0,-1.394806981086731,0.5283068418502808,0.866500198841095,0.1996587514877319,0.0,0.0,0.6079690456390381,112.4094467163086,121.0,4.176766872406006,-14061.810546875,420.87884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,307.8685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.044921875,18000.0,0.0,0.0,0.3220804333686828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516481041908264,0.6516547799110413,-6.659533028141595e-06,0.0,0.0003268706786911,0.0,0.0,49.38898468017578,0.0,0.0,0.0,0.4251229166984558,4.0,0.0,1.0
472380,293.1458740234375,297.1499938964844,293.1499938964844,0.0925592631101608,-2152.58544921875,304.1485595703125,0.6170603632926941,0.1484565138816833,0.1372173279523849,293.4346008300781,297.1499938964844,293.1499938964844,0.0083384094759821,-584.9685668945312,300.5871887207031,0.3980289995670318,0.050000000745058,0.0514539368450641,293.210693359375,297.1499938964844,293.1499938964844,0.3072296977043152,-4357.0234375,304.1571350097656,0.8460142016410828,0.3933461606502533,0.2775561809539795,293.2375183105469,297.1499938964844,293.1499938964844,0.3869599997997284,-7071.50732421875,304.1603088378906,0.8988662362098694,0.4725892543792724,0.4503675997257232,293.239501953125,297.1499938964844,293.1499938964844,0.0123934429138898,-3471.606689453125,302.9423522949219,0.3980289995670318,0.050000000745058,0.2440753281116485,291.16815185546875,291.1499938964844,261.2066650390625,259.6162109375,279.1585998535156,293.33233642578125,291.1682434082031,1.0,0.3558362126350403,0.5863367319107056,0.5863367319107056,1.0,1.0,-1.392989993095398,0.5280990600585938,0.8648909330368042,0.1999156028032302,0.0,0.0,0.60543292760849,115.45690155029295,109.0,2.3349642753601074,-14043.3251953125,427.1529846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,307.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.94140625,18000.0,0.0,0.0,0.3217795789241791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465023159980774,0.6465089321136475,-6.619623945880448e-06,0.0,0.0003265653795097,0.0,0.0,48.60821914672852,0.0,0.0,0.0,0.4231341779232025,4.0,0.0,1.0
472440,293.1458740234375,297.1499938964844,293.1499938964844,0.0925592631101608,-2152.58544921875,304.1485595703125,0.6170603632926941,0.1484565138816833,0.1372173279523849,293.4346008300781,297.1499938964844,293.1499938964844,0.0083384094759821,-584.9685668945312,300.5871887207031,0.3980289995670318,0.050000000745058,0.0514539368450641,293.210693359375,297.1499938964844,293.1499938964844,0.3072296977043152,-4357.0234375,304.1571350097656,0.8460142016410828,0.3933461606502533,0.2775561809539795,293.2375183105469,297.1499938964844,293.1499938964844,0.3869599997997284,-7071.50732421875,304.1603088378906,0.8988662362098694,0.4725892543792724,0.4503675997257232,293.239501953125,297.1499938964844,293.1499938964844,0.0123934429138898,-3471.606689453125,302.9423522949219,0.3980289995670318,0.050000000745058,0.2440753281116485,291.16815185546875,291.1499938964844,261.2066650390625,259.6162109375,279.1585998535156,293.33233642578125,291.1682434082031,1.0,0.3558362126350403,0.5863367319107056,0.5863367319107056,1.0,1.0,-1.392989993095398,0.5280990600585938,0.8648909330368042,0.1999156028032302,0.0,0.0,0.60543292760849,115.45690155029295,109.0,2.3349642753601074,-14043.3251953125,427.1529846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,307.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.94140625,18000.0,0.0,0.0,0.3217795789241791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465023159980774,0.6465089321136475,-6.619623945880448e-06,0.0,0.0003265653795097,0.0,0.0,48.60821914672852,0.0,0.0,0.0,0.4231341779232025,4.0,0.0,1.0
472500,293.1451416015625,297.1499938964844,293.1499938964844,0.0926903933286666,-2155.012939453125,304.1485900878906,0.6175747513771057,0.1486535221338272,0.1373781263828277,293.43072509765625,297.1499938964844,293.1499938964844,0.0082846460863947,-582.4212646484375,300.5484924316406,0.3982411921024322,0.050000000745058,0.0514428950846195,293.2103881835937,297.1499938964844,293.1499938964844,0.3065081536769867,-4348.9365234375,304.1571655273437,0.8458957672119141,0.3926412761211395,0.2770536839962005,293.23681640625,297.1499938964844,293.1499938964844,0.3859223127365112,-7056.59716796875,304.16033935546875,0.8986526727676392,0.4716197252273559,0.4494385719299316,293.23992919921875,297.1499938964844,293.1499938964844,0.0123518565669655,-3465.8447265625,302.9258728027344,0.3982411921024322,0.050000000745058,0.244022935628891,291.16876220703125,291.1499938964844,261.2250061035156,259.63250732421875,279.15875244140625,293.3296813964844,291.1689147949219,1.0,0.355067640542984,0.586783766746521,0.586783766746521,1.0,1.0,-1.3913893699645996,0.5277156829833984,0.8636736869812012,0.199910819530487,0.0,0.0,0.6041263341903687,115.15145874023438,109.0,2.425682544708252,-14030.01171875,425.58587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,307.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.591796875,18000.0,0.0,0.0,0.3215244710445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438813209533691,0.6438878774642944,-6.599233074666699e-06,0.0,0.0003263064718339,0.0,0.0,48.21303939819336,0.0,0.0,0.0,0.4221205115318298,4.0,0.0,1.0
472560,293.14434814453125,297.1499938964844,293.1499938964844,0.0927905663847923,-2156.84521484375,304.1486511230469,0.6192049384117126,0.1488722562789917,0.1375104337930679,293.4267272949219,297.1499938964844,293.1499938964844,0.0082227131351828,-579.381103515625,300.5111083984375,0.399340271949768,0.050000000745058,0.0513857863843441,293.2099609375,297.1499938964844,293.1499938964844,0.3057343065738678,-4340.2255859375,304.1572570800781,0.8473201394081116,0.3919574618339538,0.2765292525291443,293.23602294921875,297.1499938964844,293.1499938964844,0.3848274946212768,-7040.8017578125,304.1604309082031,0.9002068042755127,0.470672607421875,0.4484817385673523,293.240234375,297.1499938964844,293.1499938964844,0.0122923217713832,-3456.8115234375,302.9096984863281,0.399340271949768,0.050000000745058,0.243752047419548,291.1702575683594,291.1499938964844,261.24334716796875,259.6488037109375,279.1589660644531,293.32696533203125,291.1705627441406,1.0,0.3533531427383423,0.5872467756271362,0.5872467756271362,1.0,1.0,-1.3893766403198242,0.5271715521812439,0.8622050881385803,0.1998176127672195,0.0,0.0,0.6026296615600586,113.67243957519533,97.0,3.512789249420166,-14013.1943359375,421.0308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.67578125,18000.0,0.0,0.0,0.321196436882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410741806030273,0.6410807371139526,-6.57802638670546e-06,0.0,0.0003259735531173,0.0,0.0,47.79560470581055,0.0,0.0,0.0,0.4210374653339386,4.0,0.0,1.0
472620,293.1426086425781,297.1499938964844,293.1499938964844,0.0929635614156723,-2159.996826171875,304.1488037109375,0.6247700452804565,0.1493697762489318,0.1377451717853546,293.4183349609375,297.1499938964844,293.1499938964844,0.0080859074369072,-572.480712890625,300.4395751953125,0.4033389091491699,0.050000000745058,0.0511816628277301,293.2089233398437,297.1499938964844,293.1499938964844,0.304148405790329,-4322.3564453125,304.157470703125,0.8535096645355225,0.3906512856483459,0.2754570245742798,293.2342834472656,297.1499938964844,293.1499938964844,0.3826003968715668,-7008.638671875,304.1606750488281,0.9071906208992004,0.4688439071178436,0.4465401470661163,293.2404479980469,297.1499938964844,293.1499938964844,0.0121418852359056,-3432.929443359375,302.8782958984375,0.4033389091491699,0.050000000745058,0.242783784866333,291.17364501953125,291.1499938964844,261.2799987792969,259.681396484375,279.1593933105469,293.3213195800781,291.17388916015625,1.0,0.3476858735084533,0.5882071852684021,0.5882071852684021,1.0,1.0,-1.3846336603164673,0.5258032083511353,0.858830451965332,0.1994819939136505,0.0,0.0,0.5992415547370911,108.42559814453124,85.0,4.162217617034912,-13969.255859375,406.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298278808594,307.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.04296875,18000.0,0.0,0.0,0.3203167915344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345623731613159,0.6345688700675964,-6.52970265946351e-06,0.0,0.0003250808222219,0.0,0.0,46.84067153930664,0.0,0.0,0.0,0.4185515940189361,4.0,0.0,1.0
472680,293.1426086425781,297.1499938964844,293.1499938964844,0.0929635614156723,-2159.996826171875,304.1488037109375,0.6247700452804565,0.1493697762489318,0.1377451717853546,293.4183349609375,297.1499938964844,293.1499938964844,0.0080859074369072,-572.480712890625,300.4395751953125,0.4033389091491699,0.050000000745058,0.0511816628277301,293.2089233398437,297.1499938964844,293.1499938964844,0.304148405790329,-4322.3564453125,304.157470703125,0.8535096645355225,0.3906512856483459,0.2754570245742798,293.2342834472656,297.1499938964844,293.1499938964844,0.3826003968715668,-7008.638671875,304.1606750488281,0.9071906208992004,0.4688439071178436,0.4465401470661163,293.2404479980469,297.1499938964844,293.1499938964844,0.0121418852359056,-3432.929443359375,302.8782958984375,0.4033389091491699,0.050000000745058,0.242783784866333,291.17364501953125,291.1499938964844,261.2799987792969,259.681396484375,279.1593933105469,293.3213195800781,291.17388916015625,1.0,0.3476858735084533,0.5882071852684021,0.5882071852684021,1.0,1.0,-1.3846336603164673,0.5258032083511353,0.858830451965332,0.1994819939136505,0.0,0.0,0.5992415547370911,108.42559814453124,85.0,4.162217617034912,-13969.255859375,406.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298278808594,307.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.04296875,18000.0,0.0,0.0,0.3203167915344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345623731613159,0.6345688700675964,-6.52970265946351e-06,0.0,0.0003250808222219,0.0,0.0,46.84067153930664,0.0,0.0,0.0,0.4185515940189361,4.0,0.0,1.0
472740,293.1407470703125,297.1499938964844,293.1499938964844,0.0931287556886673,-2163.021240234375,304.14892578125,0.6329383850097656,0.1499313116073608,0.1379627287387848,293.4096374511719,297.1499938964844,293.1499938964844,0.0079402346163988,-564.953857421875,300.37158203125,0.4093794524669647,0.050000000745058,0.0508935190737247,293.2076416015625,297.1499938964844,293.1499938964844,0.3025734722614288,-4304.62646484375,304.1576232910156,0.8636523485183716,0.3894189000129699,0.2743759751319885,293.2323913574219,297.1499938964844,293.1499938964844,0.3803958296775818,-6976.82421875,304.1607971191406,0.9193892478942872,0.467096209526062,0.4445927441120147,293.240234375,297.1499938964844,293.1499938964844,0.0119659835472702,-3404.10888671875,302.8480529785156,0.4093794524669647,0.050000000745058,0.2414169460535049,291.1761474609375,291.1499938964844,261.3166809082031,259.7140197753906,279.1596984863281,293.3152770996094,291.1763000488281,1.0,0.339801549911499,0.589195966720581,0.589195966720581,1.0,1.0,-1.3792729377746582,0.5241922736167908,0.8550806045532227,0.1990090310573578,0.0,0.0,0.5955780744552612,101.04077911376952,73.0,3.424260377883911,-13916.6337890625,386.12603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013610839844,308.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.6796875,18000.0,0.0,0.0,0.31913822889328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627342700958252,0.6273491382598877,-6.475653663073899e-06,0.0,0.0003238847421016,0.0,0.0,45.79276657104492,0.0,0.0,0.0,0.4158021807670593,4.0,0.0,1.0
472800,293.1407470703125,297.1499938964844,293.1499938964844,0.0931287556886673,-2163.021240234375,304.14892578125,0.6329383850097656,0.1499313116073608,0.1379627287387848,293.4096374511719,297.1499938964844,293.1499938964844,0.0079402346163988,-564.953857421875,300.37158203125,0.4093794524669647,0.050000000745058,0.0508935190737247,293.2076416015625,297.1499938964844,293.1499938964844,0.3025734722614288,-4304.62646484375,304.1576232910156,0.8636523485183716,0.3894189000129699,0.2743759751319885,293.2323913574219,297.1499938964844,293.1499938964844,0.3803958296775818,-6976.82421875,304.1607971191406,0.9193892478942872,0.467096209526062,0.4445927441120147,293.240234375,297.1499938964844,293.1499938964844,0.0119659835472702,-3404.10888671875,302.8480529785156,0.4093794524669647,0.050000000745058,0.2414169460535049,291.1761474609375,291.1499938964844,261.3166809082031,259.7140197753906,279.1596984863281,293.3152770996094,291.1763000488281,1.0,0.339801549911499,0.589195966720581,0.589195966720581,1.0,1.0,-1.3792729377746582,0.5241922736167908,0.8550806045532227,0.1990090310573578,0.0,0.0,0.5955780744552612,101.04077911376952,73.0,3.424260377883911,-13916.6337890625,386.12603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013610839844,308.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.6796875,18000.0,0.0,0.0,0.31913822889328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627342700958252,0.6273491382598877,-6.475653663073899e-06,0.0,0.0003238847421016,0.0,0.0,45.79276657104492,0.0,0.0,0.0,0.4158021807670593,4.0,0.0,1.0
472860,293.1390686035156,297.1499938964844,293.1499938964844,0.0932830050587654,-2165.860595703125,304.1490173339844,0.6437293887138367,0.1505082845687866,0.1381571292877197,293.4007873535156,297.1499938964844,293.1499938964844,0.0077921096235513,-557.1544189453125,300.3067626953125,0.4176471829414367,0.050000000745058,0.0505529418587684,293.2062072753906,297.1499938964844,293.1499938964844,0.3010345995426178,-4287.32421875,304.1576232910156,0.877617597579956,0.3882478773593902,0.2733010649681091,293.2303771972656,297.1499938964844,293.1499938964844,0.3782429993152618,-6945.78759765625,304.1607666015625,0.9364505410194396,0.4654185473918915,0.4426613450050354,293.23956298828125,297.1499938964844,293.1499938964844,0.0117774810642004,-3372.530029296875,302.81890869140625,0.4176471829414367,0.050000000745058,0.2398013919591903,291.1775817871094,291.1499938964844,261.35333251953125,259.7466735839844,279.15972900390625,293.307861328125,291.1776123046875,1.0,0.3303356766700744,0.590169370174408,0.590169370174408,1.0,1.0,-1.3735493421554563,0.5224165320396423,0.8511328101158142,0.1984240859746933,0.0,0.0,0.591796338558197,92.32218170166016,61.0,2.0532891750335693,-13858.5341796875,362.9142761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721923828125,308.02911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.9765625,18000.0,0.0,0.0,0.317681223154068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197891235351562,0.619795560836792,-6.4189684962912e-06,0.0,0.0003224060346838,0.0,0.0,44.71083450317383,0.0,0.0,0.0,0.4129337668418884,4.0,0.0,1.0
472920,293.1390686035156,297.1499938964844,293.1499938964844,0.0932830050587654,-2165.860595703125,304.1490173339844,0.6437293887138367,0.1505082845687866,0.1381571292877197,293.4007873535156,297.1499938964844,293.1499938964844,0.0077921096235513,-557.1544189453125,300.3067626953125,0.4176471829414367,0.050000000745058,0.0505529418587684,293.2062072753906,297.1499938964844,293.1499938964844,0.3010345995426178,-4287.32421875,304.1576232910156,0.877617597579956,0.3882478773593902,0.2733010649681091,293.2303771972656,297.1499938964844,293.1499938964844,0.3782429993152618,-6945.78759765625,304.1607666015625,0.9364505410194396,0.4654185473918915,0.4426613450050354,293.23956298828125,297.1499938964844,293.1499938964844,0.0117774810642004,-3372.530029296875,302.81890869140625,0.4176471829414367,0.050000000745058,0.2398013919591903,291.1775817871094,291.1499938964844,261.35333251953125,259.7466735839844,279.15972900390625,293.307861328125,291.1776123046875,1.0,0.3303356766700744,0.590169370174408,0.590169370174408,1.0,1.0,-1.3735493421554563,0.5224165320396423,0.8511328101158142,0.1984240859746933,0.0,0.0,0.591796338558197,92.32218170166016,61.0,2.0532891750335693,-13858.5341796875,362.9142761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721923828125,308.02911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.9765625,18000.0,0.0,0.0,0.317681223154068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197891235351562,0.619795560836792,-6.4189684962912e-06,0.0,0.0003224060346838,0.0,0.0,44.71083450317383,0.0,0.0,0.0,0.4129337668418884,4.0,0.0,1.0
472980,293.1374816894531,297.1499938964844,293.1499938964844,0.0934283807873725,-2168.552734375,304.14910888671875,0.6577180027961731,0.1511038094758987,0.1383313536643982,293.39190673828125,297.1499938964844,293.1499938964844,0.0076451231725513,-549.28759765625,300.2447204589844,0.4290004968643188,0.050000000745058,0.0501803010702133,293.2047119140625,297.1499938964844,293.1499938964844,0.2995407581329345,-4270.54345703125,304.1575927734375,0.8956696391105652,0.3871267437934875,0.272239089012146,293.2283020019531,297.1499938964844,293.1499938964844,0.3761524260044098,-6915.66845703125,304.1606750488281,0.957294225692749,0.4638001918792724,0.4407560527324676,293.23858642578125,297.1499938964844,293.1499938964844,0.0115840593352913,-3339.516357421875,302.790771484375,0.4290004968643188,0.050000000745058,0.2380337417125702,291.17791748046875,291.1499938964844,261.3900146484375,259.7793884277344,279.1598815917969,293.30084228515625,291.1778869628906,1.0,0.3196781873703003,0.5911648273468018,0.5911648273468018,1.0,1.0,-1.3676273822784424,0.5205694437026978,0.8470578789710999,0.1977860778570175,0.0,0.0,0.5880399942398071,82.78848266601562,49.0,0.6470677852630615,-13796.9072265625,337.89947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395446777344,308.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.416015625,18000.0,0.0,0.0,0.3159812688827514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122288107872009,0.6122351288795471,-6.362280146277044e-06,0.0,0.0003206808178219,0.0,0.0,43.64368438720703,0.0,0.0,0.0,0.4100726246833801,4.0,0.0,1.0
473040,293.1374816894531,297.1499938964844,293.1499938964844,0.0934283807873725,-2168.552734375,304.14910888671875,0.6577180027961731,0.1511038094758987,0.1383313536643982,293.39190673828125,297.1499938964844,293.1499938964844,0.0076451231725513,-549.28759765625,300.2447204589844,0.4290004968643188,0.050000000745058,0.0501803010702133,293.2047119140625,297.1499938964844,293.1499938964844,0.2995407581329345,-4270.54345703125,304.1575927734375,0.8956696391105652,0.3871267437934875,0.272239089012146,293.2283020019531,297.1499938964844,293.1499938964844,0.3761524260044098,-6915.66845703125,304.1606750488281,0.957294225692749,0.4638001918792724,0.4407560527324676,293.23858642578125,297.1499938964844,293.1499938964844,0.0115840593352913,-3339.516357421875,302.790771484375,0.4290004968643188,0.050000000745058,0.2380337417125702,291.17791748046875,291.1499938964844,261.3900146484375,259.7793884277344,279.1598815917969,293.30084228515625,291.1778869628906,1.0,0.3196781873703003,0.5911648273468018,0.5911648273468018,1.0,1.0,-1.3676273822784424,0.5205694437026978,0.8470578789710999,0.1977860778570175,0.0,0.0,0.5880399942398071,82.78848266601562,49.0,0.6470677852630615,-13796.9072265625,337.89947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395446777344,308.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.416015625,18000.0,0.0,0.0,0.3159812688827514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122288107872009,0.6122351288795471,-6.362280146277044e-06,0.0,0.0003206808178219,0.0,0.0,43.64368438720703,0.0,0.0,0.0,0.4100726246833801,4.0,0.0,1.0
473100,293.13671875,297.1499938964844,293.1499938964844,0.0935062542557716,-2170.003173828125,304.1491394042969,0.6661920547485352,0.1514134556055069,0.138421356678009,293.3874816894531,297.1499938964844,293.1499938964844,0.0075726956129074,-545.3677978515625,300.21466064453125,0.4362574815750122,0.050000000745058,0.0499861910939216,293.2039489746094,297.1499938964844,293.1499938964844,0.2988116443157196,-4262.35693359375,304.15753173828125,0.9064647555351256,0.3865817487239837,0.2717137634754181,293.2272644042969,297.1499938964844,293.1499938964844,0.3751316368579864,-6900.96533203125,304.1605834960937,0.9686244130134584,0.4630102217197418,0.4398144781589508,293.2380065917969,297.1499938964844,293.1499938964844,0.0114870043471455,-3322.73828125,302.77703857421875,0.4362574815750122,0.050000000745058,0.2371129691600799,291.177734375,291.1499938964844,261.4083251953125,259.7957458496094,279.15997314453125,293.2975158691406,291.1776428222656,1.0,0.3139805495738983,0.5916699767112732,0.5916699767112732,1.0,1.0,-1.3646360635757446,0.5196373462677002,0.8449987769126892,0.1974563598632812,0.0,0.0,0.5862094163894653,77.82390594482422,49.0,-0.052399706095457,-13765.2861328125,324.99761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710388183594,308.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.265625,18000.0,0.0,0.0,0.3150548040866852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085237264633179,0.6085301041603088,-6.334554200293496e-06,0.0,0.0003197405603714,0.0,0.0,43.12664794921875,0.0,0.0,0.0,0.4086747169494629,4.0,0.0,1.0
473160,293.1359558105469,297.1499938964844,293.1499938964844,0.09358861297369,-2171.5419921875,304.1491394042969,0.6758199334144592,0.1517300307750702,0.1385146230459213,293.38311767578125,297.1499938964844,293.1499938964844,0.0075011737644672,-541.4697265625,300.1851806640625,0.4448580741882324,0.050000000745058,0.0497883856296539,293.2032165527344,297.1499938964844,293.1499938964844,0.2980943918228149,-4254.30517578125,304.157470703125,0.9195719957351683,0.3860459923744201,0.2711924314498901,293.22625732421875,297.1499938964844,293.1499938964844,0.3741272091865539,-6886.49951171875,304.1604919433594,0.9802332520484924,0.4622319638729095,0.4388805627822876,293.23736572265625,297.1499938964844,293.1499938964844,0.0113902278244495,-3305.87158203125,302.76348876953125,0.4448580741882324,0.050000000745058,0.2361746728420257,291.17730712890625,291.1499938964844,261.4266662597656,259.8121032714844,279.1600646972656,293.2942810058594,291.1771850585937,1.0,0.3080613613128662,0.5921798348426819,0.5921798348426819,1.0,1.0,-1.3616373538970947,0.5187045931816101,0.8429327011108398,0.1971220523118972,0.0,0.0,0.5844319462776184,72.7656478881836,37.0,-0.7117422819137573,-13733.369140625,311.9301147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005798339844,308.0754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.552734375,18000.0,0.0,0.0,0.3140855431556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049143075942993,0.6049205660820007,-6.307569947239244e-06,0.0,0.0003187568800058,0.0,0.0,42.62663269042969,0.0,0.0,0.0,0.4073153138160705,4.0,0.0,1.0
473220,293.1344909667969,297.1499938964844,293.1499938964844,0.093774102628231,-2175.01025390625,304.14910888671875,0.6979082226753235,0.1523843705654144,0.1387277543544769,293.37457275390625,297.1499938964844,293.1499938964844,0.0073646968230605,-533.9535522460938,300.1279296875,0.4658175706863403,0.050000000745058,0.0494035631418228,293.2016906738281,297.1499938964844,293.1499938964844,0.2966935634613037,-4238.5732421875,304.1573181152344,0.9501150846481324,0.3850078582763672,0.2701763808727264,293.2234802246094,297.1499938964844,293.1499938964844,0.3683894276618957,-6799.5439453125,304.16754150390625,0.9990000128746032,0.4608580768108368,0.4330336153507232,293.23590087890625,297.1499938964844,293.1499938964844,0.0112049644812941,-3273.193359375,302.7372131347656,0.4658175706863403,0.050000000745058,0.2343492358922958,291.17633056640625,291.1499938964844,261.4633483886719,259.8448791503906,279.1620788574219,293.2876892089844,291.17657470703125,1.0,0.295512318611145,0.5934159159660339,0.5934159159660339,1.0,1.0,-1.351027250289917,0.5149692893028259,0.8360579013824463,0.1956802308559417,0.0,0.0,0.5810053944587708,62.85102844238281,40.0,1.263645052909851,-13644.6123046875,284.49041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5534362792969,308.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.23046875,18000.0,0.0,0.0,0.3120447993278503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980545878410339,0.5980608463287354,-6.256482720345957e-06,0.0,0.0003166857932228,0.0,0.0,41.68701934814453,0.0,0.0,0.0,0.4047374725341797,4.0,0.0,1.0
473280,293.1344909667969,297.1499938964844,293.1499938964844,0.093774102628231,-2175.01025390625,304.14910888671875,0.6979082226753235,0.1523843705654144,0.1387277543544769,293.37457275390625,297.1499938964844,293.1499938964844,0.0073646968230605,-533.9535522460938,300.1279296875,0.4658175706863403,0.050000000745058,0.0494035631418228,293.2016906738281,297.1499938964844,293.1499938964844,0.2966935634613037,-4238.5732421875,304.1573181152344,0.9501150846481324,0.3850078582763672,0.2701763808727264,293.2234802246094,297.1499938964844,293.1499938964844,0.3683894276618957,-6799.5439453125,304.16754150390625,0.9990000128746032,0.4608580768108368,0.4330336153507232,293.23590087890625,297.1499938964844,293.1499938964844,0.0112049644812941,-3273.193359375,302.7372131347656,0.4658175706863403,0.050000000745058,0.2343492358922958,291.17633056640625,291.1499938964844,261.4633483886719,259.8448791503906,279.1620788574219,293.2876892089844,291.17657470703125,1.0,0.295512318611145,0.5934159159660339,0.5934159159660339,1.0,1.0,-1.351027250289917,0.5149692893028259,0.8360579013824463,0.1956802308559417,0.0,0.0,0.5810053944587708,62.85102844238281,40.0,1.263645052909851,-13644.6123046875,284.49041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5534362792969,308.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.23046875,18000.0,0.0,0.0,0.3120447993278503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980545878410339,0.5980608463287354,-6.256482720345957e-06,0.0,0.0003166857932228,0.0,0.0,41.68701934814453,0.0,0.0,0.0,0.4047374725341797,4.0,0.0,1.0
473340,293.13433837890625,297.1499938964844,293.1499938964844,0.0937851443886756,-2174.734375,304.1494140625,0.7104980945587158,0.1528163701295852,0.1390303075313568,293.3664245605469,297.1499938964844,293.1499938964844,0.0072573395445942,-527.51318359375,300.0819091796875,0.4758691787719726,0.050000000745058,0.0492203459143638,293.2004089355469,297.1499938964844,293.1499938964844,0.2947196662425995,-4215.7158203125,304.1581726074219,0.9655041694641112,0.3839594423770904,0.2693276405334472,293.1978454589844,297.1499938964844,293.1499938964844,0.3470635712146759,-6475.560546875,304.1964416503906,0.9990000128746032,0.4641389548778534,0.412473201751709,293.2343139648437,297.1499938964844,293.1499938964844,0.011067172512412,-3246.39990234375,302.7151184082031,0.4758691787719726,0.050000000745058,0.2334801256656646,291.2055358886719,291.1499938964844,261.5,259.8776550292969,279.1646423339844,293.2712707519531,291.2077331542969,1.0,0.2869505882263183,0.5950678586959839,0.5950678586959839,1.0,1.0,-1.3244091272354126,0.5048832893371582,0.8195258378982544,0.1907437145709991,0.0,0.0,0.5719210505485535,57.77696228027344,43.0,30.678794860839844,-13433.783203125,262.0960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6281433105469,308.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.916015625,18000.0,0.0,0.0,0.3095479905605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852223038673401,0.5852285027503967,-6.1809409999114e-06,0.0,0.0003141518682241,0.0,0.0,40.06901550292969,0.0,0.0,0.0,0.4000762403011322,4.0,0.0,1.0
473400,293.13433837890625,297.1499938964844,293.1499938964844,0.0937851443886756,-2174.734375,304.1494140625,0.7104980945587158,0.1528163701295852,0.1390303075313568,293.3664245605469,297.1499938964844,293.1499938964844,0.0072573395445942,-527.51318359375,300.0819091796875,0.4758691787719726,0.050000000745058,0.0492203459143638,293.2004089355469,297.1499938964844,293.1499938964844,0.2947196662425995,-4215.7158203125,304.1581726074219,0.9655041694641112,0.3839594423770904,0.2693276405334472,293.1978454589844,297.1499938964844,293.1499938964844,0.3470635712146759,-6475.560546875,304.1964416503906,0.9990000128746032,0.4641389548778534,0.412473201751709,293.2343139648437,297.1499938964844,293.1499938964844,0.011067172512412,-3246.39990234375,302.7151184082031,0.4758691787719726,0.050000000745058,0.2334801256656646,291.2055358886719,291.1499938964844,261.5,259.8776550292969,279.1646423339844,293.2712707519531,291.2077331542969,1.0,0.2869505882263183,0.5950678586959839,0.5950678586959839,1.0,1.0,-1.3244091272354126,0.5048832893371582,0.8195258378982544,0.1907437145709991,0.0,0.0,0.5719210505485535,57.77696228027344,43.0,30.678794860839844,-13433.783203125,262.0960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6281433105469,308.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.916015625,18000.0,0.0,0.0,0.3095479905605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852223038673401,0.5852285027503967,-6.1809409999114e-06,0.0,0.0003141518682241,0.0,0.0,40.06901550292969,0.0,0.0,0.0,0.4000762403011322,4.0,0.0,1.0
473460,293.1361389160156,297.1499938964844,293.1499938964844,0.0937286615371704,-2173.533203125,304.1496887207031,0.7181209325790405,0.1528514772653579,0.1390344053506851,293.3592224121094,297.1499938964844,293.1499938964844,0.0071712750941514,-522.6686401367188,300.0298767089844,0.4816579222679138,0.050000000745058,0.0491078086197376,293.1996459960937,297.1499938964844,293.1499938964844,0.2932983934879303,-4199.68798828125,304.15777587890625,0.9747133851051332,0.3828379213809967,0.2684741616249084,293.1607666015625,297.1499938964844,293.1499938964844,0.3332251310348511,-6268.55908203125,304.2035827636719,0.9990000128746032,0.4704383909702301,0.3993178308010101,293.2327575683594,297.1499938964844,293.1499938964844,0.0109746400266885,-3229.931396484375,302.691162109375,0.4816579222679138,0.050000000745058,0.2329463064670562,291.21441650390625,291.1499938964844,261.5366516113281,259.9104919433594,279.16375732421875,293.2543334960937,291.2142944335937,1.0,0.2813379466533661,0.5964082479476929,0.5964082479476929,1.0,1.0,-1.3068183660507202,0.4983644187450409,0.8084539771080017,0.1876147985458374,0.0,0.0,0.5624535083770752,54.645050048828125,61.0,11.887518882751465,-13233.724609375,248.2153778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74041748046875,308.158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.572265625,18000.0,0.0,0.0,0.306296169757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663482546806335,0.5663543343544006,-6.053864126442932e-06,0.0,0.0003108516684733,0.0,0.0,37.677207946777344,0.0,0.0,0.0,0.3933127224445343,4.0,0.0,1.0
473520,293.1361389160156,297.1499938964844,293.1499938964844,0.0937286615371704,-2173.533203125,304.1496887207031,0.7181209325790405,0.1528514772653579,0.1390344053506851,293.3592224121094,297.1499938964844,293.1499938964844,0.0071712750941514,-522.6686401367188,300.0298767089844,0.4816579222679138,0.050000000745058,0.0491078086197376,293.1996459960937,297.1499938964844,293.1499938964844,0.2932983934879303,-4199.68798828125,304.15777587890625,0.9747133851051332,0.3828379213809967,0.2684741616249084,293.1607666015625,297.1499938964844,293.1499938964844,0.3332251310348511,-6268.55908203125,304.2035827636719,0.9990000128746032,0.4704383909702301,0.3993178308010101,293.2327575683594,297.1499938964844,293.1499938964844,0.0109746400266885,-3229.931396484375,302.691162109375,0.4816579222679138,0.050000000745058,0.2329463064670562,291.21441650390625,291.1499938964844,261.5366516113281,259.9104919433594,279.16375732421875,293.2543334960937,291.2142944335937,1.0,0.2813379466533661,0.5964082479476929,0.5964082479476929,1.0,1.0,-1.3068183660507202,0.4983644187450409,0.8084539771080017,0.1876147985458374,0.0,0.0,0.5624535083770752,54.645050048828125,61.0,11.887518882751465,-13233.724609375,248.2153778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74041748046875,308.158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.572265625,18000.0,0.0,0.0,0.306296169757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663482546806335,0.5663543343544006,-6.053864126442932e-06,0.0,0.0003108516684733,0.0,0.0,37.677207946777344,0.0,0.0,0.0,0.3933127224445343,4.0,0.0,1.0
473580,293.1382141113281,297.1499938964844,293.1499938964844,0.0938677042722702,-2176.465087890625,304.1495361328125,0.7151169180870056,0.1527741104364395,0.1389918029308319,293.3530578613281,297.1499938964844,293.1499938964844,0.0071241911500692,-520.6148071289062,299.96826171875,0.4794474244117737,0.050000000745058,0.0491510666906833,293.19927978515625,297.1499938964844,293.1499938964844,0.292724996805191,-4193.9375,304.1560974121094,0.9698731303215028,0.3816515505313873,0.2676950991153717,293.1367492675781,297.1499938964844,293.1499938964844,0.3376740217208862,-6346.095703125,304.177490234375,0.9990000128746032,0.4751003980636596,0.404419332742691,293.2313842773437,297.1499938964844,293.1499938964844,0.010960079729557,-3230.923828125,302.6639404296875,0.4794474244117737,0.050000000745058,0.2331514954566955,291.19464111328125,291.1499938964844,261.5733337402344,259.943359375,279.1584167480469,293.2465209960937,291.19049072265625,1.0,0.2840484082698822,0.5969977974891663,0.5969977974891663,1.0,1.0,-1.3122402429580688,0.5010587573051453,0.8111814260482788,0.1889993697404861,0.0,0.0,0.5572676062583923,55.82082748413086,79.0,-29.93976783752441,-13188.5283203125,252.93096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84844970703125,308.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.65234375,18000.0,0.0,0.0,0.3026242852210998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525369048118591,0.5525428652763367,-5.948137186351232e-06,0.0,0.0003071251849178,0.0,0.0,35.91867446899414,0.0,0.0,0.0,0.38826784491539,4.0,0.0,1.0
473640,293.1382141113281,297.1499938964844,293.1499938964844,0.0938677042722702,-2176.465087890625,304.1495361328125,0.7151169180870056,0.1527741104364395,0.1389918029308319,293.3530578613281,297.1499938964844,293.1499938964844,0.0071241911500692,-520.6148071289062,299.96826171875,0.4794474244117737,0.050000000745058,0.0491510666906833,293.19927978515625,297.1499938964844,293.1499938964844,0.292724996805191,-4193.9375,304.1560974121094,0.9698731303215028,0.3816515505313873,0.2676950991153717,293.1367492675781,297.1499938964844,293.1499938964844,0.3376740217208862,-6346.095703125,304.177490234375,0.9990000128746032,0.4751003980636596,0.404419332742691,293.2313842773437,297.1499938964844,293.1499938964844,0.010960079729557,-3230.923828125,302.6639404296875,0.4794474244117737,0.050000000745058,0.2331514954566955,291.19464111328125,291.1499938964844,261.5733337402344,259.943359375,279.1584167480469,293.2465209960937,291.19049072265625,1.0,0.2840484082698822,0.5969977974891663,0.5969977974891663,1.0,1.0,-1.3122402429580688,0.5010587573051453,0.8111814260482788,0.1889993697404861,0.0,0.0,0.5572676062583923,55.82082748413086,79.0,-29.93976783752441,-13188.5283203125,252.93096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84844970703125,308.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.65234375,18000.0,0.0,0.0,0.3026242852210998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525369048118591,0.5525428652763367,-5.948137186351232e-06,0.0,0.0003071251849178,0.0,0.0,35.91867446899414,0.0,0.0,0.0,0.38826784491539,4.0,0.0,1.0
473700,293.13848876953125,297.1499938964844,293.1499938964844,0.0941590592265129,-2182.316650390625,304.1490783691406,0.7103161811828613,0.1528694182634353,0.1390994936227798,293.350341796875,297.1499938964844,293.1499938964844,0.0071157705970108,-520.7290649414062,299.9323425292969,0.4756358563899994,0.050000000745058,0.0492248944938182,293.1992492675781,297.1499938964844,293.1499938964844,0.2928416132926941,-4195.91064453125,304.15478515625,0.962653875350952,0.3810382187366485,0.2673276662826538,293.13751220703125,297.1499938964844,293.1499938964844,0.3463017344474792,-6482.755859375,304.1567687988281,0.9990000128746032,0.4751244485378265,0.4129875600337982,293.2309875488281,297.1499938964844,293.1499938964844,0.0109817441552877,-3238.275634765625,302.64794921875,0.4756358563899994,0.050000000745058,0.2335017174482345,291.1697998046875,291.1499938964844,261.5916748046875,259.9598083496094,279.1553649902344,293.2469787597656,291.1649169921875,1.0,0.287880390882492,0.5970370173454285,0.5970370173454285,1.0,1.0,-1.322718381881714,0.5054994821548462,0.8172189593315125,0.1912706941366195,0.0,0.0,0.5584110021591187,57.8553466796875,79.0,-50.397830963134766,-13242.4189453125,261.6045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8769836425781,308.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.2265625,18000.0,0.0,0.0,0.3009094893932342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5513124465942383,0.5513184070587158,-5.925146524532465e-06,0.0,0.0003053848922718,0.0,0.0,35.697113037109375,0.0,0.0,0.0,0.3876829743385315,4.0,0.0,1.0
