time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473760,293.1381225585937,297.1499938964844,293.1499938964844,0.0945792272686958,-2190.623291015625,304.14849853515625,0.7037822008132935,0.1530894190073013,0.1393353343009948,293.3478698730469,297.1499938964844,293.1499938964844,0.0071135098114609,-521.2587280273438,299.8951416015625,0.4700709879398346,0.050000000745058,0.0493288040161132,293.1992492675781,297.1499938964844,293.1499938964844,0.2930534482002258,-4198.970703125,304.1535339355469,0.952685296535492,0.3804110586643219,0.2669732272624969,293.1477966308594,297.1499938964844,293.1499938964844,0.3583287894725799,-6669.9375,304.1336669921875,0.9990000128746032,0.4732725322246551,0.4247544407844543,293.2309265136719,297.1499938964844,293.1499938964844,0.0110143236815929,-3248.036865234375,302.6307373046875,0.4700709879398346,0.050000000745058,0.2339946031570434,291.1420288085937,291.1499938964844,261.6099853515625,259.97625732421875,279.15234375,293.2500305175781,291.1368408203125,1.0,0.2931054830551147,0.5969257354736328,0.5969257354736328,1.0,1.0,-1.337413668632507,0.5116265416145325,0.8257870674133301,0.1943904906511306,0.0,0.0,0.5617181658744812,60.72122573852539,82.0,-64.17760467529297,-13342.5634765625,274.00311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8764038085937,308.1238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.22265625,18000.0,0.0,0.0,0.2994569540023803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5543487071990967,0.5543546676635742,-5.929670805926435e-06,0.0,0.0003039107541553,0.0,0.0,35.98405075073242,0.0,0.0,0.0,0.3885926902294159,4.0,0.0,1.0
473820,293.1356506347656,297.1499938964844,293.1499938964844,0.0955992341041565,-2210.393310546875,304.1473083496094,0.6941332817077637,0.1538861989974975,0.1401283293962478,293.343505859375,297.1499938964844,293.1499938964844,0.0071003334596753,-521.5889892578125,299.8235168457031,0.4596773087978363,0.050000000745058,0.049506239593029,293.19927978515625,297.1499938964844,293.1499938964844,0.2931701242923736,-4201.13916015625,304.1522216796875,0.9358362555503844,0.3791550695896148,0.2662309110164642,293.1874084472656,297.1499938964844,293.1499938964844,0.377833604812622,-6965.17041015625,304.1073303222656,0.9990000128746032,0.4653308987617492,0.442844957113266,293.2317199707031,297.1499938964844,293.1499938964844,0.0110559714958071,-3262.17578125,302.594970703125,0.4596773087978363,0.050000000745058,0.2348362952470779,291.0965576171875,291.1499938964844,261.64666748046875,260.0092163085937,279.1515197753906,293.2610168457031,291.0941772460937,1.0,0.3010897040367126,0.59699547290802,0.59699547290802,1.0,1.0,-1.36058509349823,0.5214089155197144,0.8391761779785156,0.1995758563280105,0.0,0.0,0.5722607970237732,65.59420013427734,85.0,-54.44364547729492,-13558.912109375,294.8265686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7777404785156,308.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17854.328125,18000.0,0.0,0.0,0.2976948916912079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706514716148376,0.57065749168396,-6.015216058585793e-06,0.0,0.0003021224692929,0.0,0.0,37.8650016784668,0.0,0.0,0.0,0.3941608667373657,4.0,0.0,1.0
473880,293.1356506347656,297.1499938964844,293.1499938964844,0.0955992341041565,-2210.393310546875,304.1473083496094,0.6941332817077637,0.1538861989974975,0.1401283293962478,293.343505859375,297.1499938964844,293.1499938964844,0.0071003334596753,-521.5889892578125,299.8235168457031,0.4596773087978363,0.050000000745058,0.049506239593029,293.19927978515625,297.1499938964844,293.1499938964844,0.2931701242923736,-4201.13916015625,304.1522216796875,0.9358362555503844,0.3791550695896148,0.2662309110164642,293.1874084472656,297.1499938964844,293.1499938964844,0.377833604812622,-6965.17041015625,304.1073303222656,0.9990000128746032,0.4653308987617492,0.442844957113266,293.2317199707031,297.1499938964844,293.1499938964844,0.0110559714958071,-3262.17578125,302.594970703125,0.4596773087978363,0.050000000745058,0.2348362952470779,291.0965576171875,291.1499938964844,261.64666748046875,260.0092163085937,279.1515197753906,293.2610168457031,291.0941772460937,1.0,0.3010897040367126,0.59699547290802,0.59699547290802,1.0,1.0,-1.36058509349823,0.5214089155197144,0.8391761779785156,0.1995758563280105,0.0,0.0,0.5722607970237732,65.59420013427734,85.0,-54.44364547729492,-13558.912109375,294.8265686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7777404785156,308.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17854.328125,18000.0,0.0,0.0,0.2976948916912079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706514716148376,0.57065749168396,-6.015216058585793e-06,0.0,0.0003021224692929,0.0,0.0,37.8650016784668,0.0,0.0,0.0,0.3941608667373657,4.0,0.0,1.0
473940,293.13427734375,297.1499938964844,293.1499938964844,0.0962918549776077,-2223.136962890625,304.1470947265625,0.6817554831504822,0.1545396745204925,0.1410441994667053,293.3398132324219,297.1499938964844,293.1499938964844,0.0070794657804071,-520.5299072265625,299.7689819335937,0.4463187754154205,0.050000000745058,0.0497576892375946,293.1993713378906,297.1499938964844,293.1499938964844,0.2920154333114624,-4187.59716796875,304.1534729003906,0.9144811034202576,0.3778911232948303,0.2655467092990875,293.21551513671875,297.1499938964844,293.1499938964844,0.3719726800918579,-6869.744140625,304.131103515625,0.980467975139618,0.4586269557476043,0.4363677501678467,293.2330322265625,297.1499938964844,293.1499938964844,0.0110741406679153,-3267.280517578125,302.5637512207031,0.4463187754154205,0.050000000745058,0.2360290437936782,291.10430908203125,291.1499938964844,261.6833190917969,260.04217529296875,279.1579284667969,293.2675476074219,291.1064758300781,1.0,0.3074457347393036,0.5981718301773071,0.5981718301773071,1.0,1.0,-1.354667901992798,0.5196318626403809,0.8350359797477722,0.1989606320858001,0.0,0.0,0.5785596370697021,71.86408996582031,88.0,3.780357599258423,-13590.2021484375,306.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6014099121094,308.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.849609375,18000.0,0.0,0.0,0.297292023897171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868075489997864,0.5868136882781982,-6.134540399216348e-06,0.0,0.0003017135895788,0.0,0.0,39.9703483581543,0.0,0.0,0.0,0.4000424444675445,4.0,0.0,1.0
474000,293.13427734375,297.1499938964844,293.1499938964844,0.0962918549776077,-2223.136962890625,304.1470947265625,0.6817554831504822,0.1545396745204925,0.1410441994667053,293.3398132324219,297.1499938964844,293.1499938964844,0.0070794657804071,-520.5299072265625,299.7689819335937,0.4463187754154205,0.050000000745058,0.0497576892375946,293.1993713378906,297.1499938964844,293.1499938964844,0.2920154333114624,-4187.59716796875,304.1534729003906,0.9144811034202576,0.3778911232948303,0.2655467092990875,293.21551513671875,297.1499938964844,293.1499938964844,0.3719726800918579,-6869.744140625,304.131103515625,0.980467975139618,0.4586269557476043,0.4363677501678467,293.2330322265625,297.1499938964844,293.1499938964844,0.0110741406679153,-3267.280517578125,302.5637512207031,0.4463187754154205,0.050000000745058,0.2360290437936782,291.10430908203125,291.1499938964844,261.6833190917969,260.04217529296875,279.1579284667969,293.2675476074219,291.1064758300781,1.0,0.3074457347393036,0.5981718301773071,0.5981718301773071,1.0,1.0,-1.354667901992798,0.5196318626403809,0.8350359797477722,0.1989606320858001,0.0,0.0,0.5785596370697021,71.86408996582031,88.0,3.780357599258423,-13590.2021484375,306.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6014099121094,308.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.849609375,18000.0,0.0,0.0,0.297292023897171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868075489997864,0.5868136882781982,-6.134540399216348e-06,0.0,0.0003017135895788,0.0,0.0,39.9703483581543,0.0,0.0,0.0,0.4000424444675445,4.0,0.0,1.0
474060,293.1353759765625,297.1499938964844,293.1499938964844,0.0965855121612548,-2228.37158203125,304.1475830078125,0.6723320484161377,0.1547134518623352,0.1414853185415268,293.3371887207031,297.1499938964844,293.1499938964844,0.0070450585335493,-518.6608276367188,299.7142028808594,0.437150090932846,0.050000000745058,0.0499643050134182,293.1998291015625,297.1499938964844,293.1499938964844,0.2907064855098724,-4172.38916015625,304.15447998046875,0.8996954560279846,0.376551479101181,0.2647766172885895,293.2250366210937,297.1499938964844,293.1499938964844,0.3683861196041107,-6812.052734375,304.14312744140625,0.9647265076637268,0.4550152122974396,0.4326599240303039,293.234619140625,297.1499938964844,293.1499938964844,0.011071665212512,-3268.526123046875,302.5318298339844,0.437150090932846,0.050000000745058,0.2370091527700424,291.1156921386719,291.1499938964844,261.7200012207031,260.0752258300781,279.1593933105469,293.2669677734375,291.1161193847656,1.0,0.3127574920654297,0.5991964340209961,0.5991964340209961,1.0,1.0,-1.3512455224990845,0.5188426375389099,0.8324029445648193,0.1987271159887313,0.0,0.0,0.5821397304534912,77.03704071044922,91.0,8.67037296295166,-13560.9482421875,317.2026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268493652344,307.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.46484375,18000.0,0.0,0.0,0.2975883781909942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943130850791931,0.5943192839622498,-6.199140898388578e-06,0.0,0.0003020143776666,0.0,0.0,41.02099609375,0.0,0.0,0.0,0.4030181765556335,4.0,0.0,1.0
474120,293.1353759765625,297.1499938964844,293.1499938964844,0.0965855121612548,-2228.37158203125,304.1475830078125,0.6723320484161377,0.1547134518623352,0.1414853185415268,293.3371887207031,297.1499938964844,293.1499938964844,0.0070450585335493,-518.6608276367188,299.7142028808594,0.437150090932846,0.050000000745058,0.0499643050134182,293.1998291015625,297.1499938964844,293.1499938964844,0.2907064855098724,-4172.38916015625,304.15447998046875,0.8996954560279846,0.376551479101181,0.2647766172885895,293.2250366210937,297.1499938964844,293.1499938964844,0.3683861196041107,-6812.052734375,304.14312744140625,0.9647265076637268,0.4550152122974396,0.4326599240303039,293.234619140625,297.1499938964844,293.1499938964844,0.011071665212512,-3268.526123046875,302.5318298339844,0.437150090932846,0.050000000745058,0.2370091527700424,291.1156921386719,291.1499938964844,261.7200012207031,260.0752258300781,279.1593933105469,293.2669677734375,291.1161193847656,1.0,0.3127574920654297,0.5991964340209961,0.5991964340209961,1.0,1.0,-1.3512455224990845,0.5188426375389099,0.8324029445648193,0.1987271159887313,0.0,0.0,0.5821397304534912,77.03704071044922,91.0,8.67037296295166,-13560.9482421875,317.2026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268493652344,307.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.46484375,18000.0,0.0,0.0,0.2975883781909942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943130850791931,0.5943192839622498,-6.199140898388578e-06,0.0,0.0003020143776666,0.0,0.0,41.02099609375,0.0,0.0,0.0,0.4030181765556335,4.0,0.0,1.0
474180,293.1370544433594,297.1499938964844,293.1499938964844,0.0967312231659889,-2230.92333984375,304.14813232421875,0.6647253632545471,0.1547463834285736,0.1416999399662017,293.335205078125,297.1499938964844,293.1499938964844,0.007007822394371,-516.6911010742188,299.656494140625,0.4303067624568939,0.050000000745058,0.0501433499157428,293.20025634765625,297.1499938964844,293.1499938964844,0.2894715964794159,-4158.17578125,304.155029296875,0.8883054256439209,0.3752028048038482,0.2639725506305694,293.22821044921875,297.1499938964844,293.1499938964844,0.3660131692886352,-6774.6884765625,304.1492614746094,0.9513342976570128,0.4524658024311065,0.4302639365196228,293.2362365722656,297.1499938964844,293.1499938964844,0.0110636102035641,-3269.137939453125,302.4986572265625,0.4303067624568939,0.050000000745058,0.2378584593534469,291.12109375,291.1499938964844,261.75665283203125,260.1082763671875,279.1600341796875,293.26666259765625,291.1215515136719,1.0,0.3173539936542511,0.6002378463745117,0.6002378463745117,1.0,1.0,-1.3488959074020386,0.5185086131095886,0.8303873538970947,0.1987367570400238,0.0,0.0,0.585633397102356,81.5296401977539,94.0,8.225781440734863,-13542.64453125,326.47674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,307.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.57421875,18000.0,0.0,0.0,0.2983522117137909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016509532928467,0.6016572117805481,-6.254265827010386e-06,0.0,0.0003027895872946,0.0,0.0,42.01991653442383,0.0,0.0,0.0,0.4057776033878326,4.0,0.0,1.0
474240,293.1370544433594,297.1499938964844,293.1499938964844,0.0967312231659889,-2230.92333984375,304.14813232421875,0.6647253632545471,0.1547463834285736,0.1416999399662017,293.335205078125,297.1499938964844,293.1499938964844,0.007007822394371,-516.6911010742188,299.656494140625,0.4303067624568939,0.050000000745058,0.0501433499157428,293.20025634765625,297.1499938964844,293.1499938964844,0.2894715964794159,-4158.17578125,304.155029296875,0.8883054256439209,0.3752028048038482,0.2639725506305694,293.22821044921875,297.1499938964844,293.1499938964844,0.3660131692886352,-6774.6884765625,304.1492614746094,0.9513342976570128,0.4524658024311065,0.4302639365196228,293.2362365722656,297.1499938964844,293.1499938964844,0.0110636102035641,-3269.137939453125,302.4986572265625,0.4303067624568939,0.050000000745058,0.2378584593534469,291.12109375,291.1499938964844,261.75665283203125,260.1082763671875,279.1600341796875,293.26666259765625,291.1215515136719,1.0,0.3173539936542511,0.6002378463745117,0.6002378463745117,1.0,1.0,-1.3488959074020386,0.5185086131095886,0.8303873538970947,0.1987367570400238,0.0,0.0,0.585633397102356,81.5296401977539,94.0,8.225781440734863,-13542.64453125,326.47674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,307.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.57421875,18000.0,0.0,0.0,0.2983522117137909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016509532928467,0.6016572117805481,-6.254265827010386e-06,0.0,0.0003027895872946,0.0,0.0,42.01991653442383,0.0,0.0,0.0,0.4057776033878326,4.0,0.0,1.0
474300,293.1378173828125,297.1499938964844,293.1499938964844,0.0967903509736061,-2231.95703125,304.1483764648437,0.6614506840705872,0.1547564715147018,0.141787976026535,293.3344421386719,297.1499938964844,293.1499938964844,0.0069877919740974,-515.6226806640625,299.6272277832031,0.4274573922157287,0.050000000745058,0.0502256825566291,293.200439453125,297.1499938964844,293.1499938964844,0.2888544201850891,-4151.0927734375,304.1552429199219,0.883317232131958,0.374528557062149,0.2635648846626282,293.22882080078125,297.1499938964844,293.1499938964844,0.3649831116199493,-6758.771484375,304.1512451171875,0.9452618360519408,0.4513550102710724,0.4292633235454559,293.23699951171875,297.1499938964844,293.1499938964844,0.011057156138122,-3269.015625,302.4818725585937,0.4274573922157287,0.050000000745058,0.2382490038871765,291.1234130859375,291.1499938964844,261.7749938964844,260.12481689453125,279.1602478027344,293.26666259765625,291.1238098144531,1.0,0.3194499015808105,0.6007665395736694,0.6007665395736694,1.0,1.0,-1.3478786945343018,0.518410861492157,0.8294678926467896,0.1987796425819397,0.0,0.0,0.5871641635894775,83.5965347290039,94.0,7.396459102630615,-13534.0009765625,330.7609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030334472656,307.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.40234375,18000.0,0.0,0.0,0.298869788646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048674583435059,0.604873776435852,-6.2789235926175024e-06,0.0,0.0003033148532267,0.0,0.0,42.46502685546875,0.0,0.0,0.0,0.4069974720478058,4.0,0.0,1.0
474360,293.1385803222656,297.1499938964844,293.1499938964844,0.096845656633377,-2232.927001953125,304.1485595703125,0.6584433913230896,0.1547607034444809,0.1418700367212295,293.33380126953125,297.1499938964844,293.1499938964844,0.0069669778458774,-514.5070190429688,299.59765625,0.4248855412006378,0.050000000745058,0.0503045357763767,293.2006225585937,297.1499938964844,293.1499938964844,0.2882381379604339,-4144.02978515625,304.1553955078125,0.8786842226982117,0.3738546967506408,0.2631548643112182,293.2291259765625,297.1499938964844,293.1499938964844,0.3639979064464569,-6743.7001953125,304.1528015136719,0.9395101070404052,0.4502968490123749,0.4283235669136047,293.2377624511719,297.1499938964844,293.1499938964844,0.0110494792461395,-3268.67822265625,302.4649963378906,0.4248855412006378,0.050000000745058,0.2386230528354644,291.1255187988281,291.1499938964844,261.7933349609375,260.1413879394531,279.1603088378906,293.26629638671875,291.1258850097656,1.0,0.3214417695999145,0.6012864112854004,0.6012864112854004,1.0,1.0,-1.3469005823135376,0.5183236002922058,0.8285769820213318,0.1988256275653839,0.0,0.0,0.5885829329490662,85.57599639892578,97.0,6.760018348693848,-13526.4140625,334.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14093017578125,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17944.54296875,18000.0,0.0,0.0,0.2994507849216461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078659296035767,0.6078722476959229,-6.3019419940246735e-06,0.0,0.0003039044968318,0.0,0.0,42.88266372680664,0.0,0.0,0.0,0.4081358909606933,4.0,0.0,1.0
474420,293.1401672363281,297.1499938964844,293.1499938964844,0.0969221889972686,-2234.23486328125,304.14892578125,0.6530256867408752,0.1547334343194961,0.1419977694749832,293.3328552246094,297.1499938964844,293.1499938964844,0.006923166103661,-512.1265258789062,299.5380554199219,0.4203837811946869,0.050000000745058,0.0504541918635368,293.200927734375,297.1499938964844,293.1499938964844,0.2869883477687835,-4129.70947265625,304.1556701660156,0.8702700138092041,0.3725072741508484,0.2623292803764343,293.2292175292969,297.1499938964844,293.1499938964844,0.3620696067810058,-6714.53564453125,304.1550598144531,0.9288418292999268,0.4482702016830444,0.4265434443950653,293.2392272949219,297.1499938964844,293.1499938964844,0.0110305873677134,-3267.2939453125,302.4310607910156,0.4203837811946869,0.050000000745058,0.2393329590559005,291.12994384765625,291.1499938964844,261.8299865722656,260.1745300292969,279.160400390625,293.26531982421875,291.1304016113281,1.0,0.3251718878746032,0.602328360080719,0.602328360080719,1.0,1.0,-1.3449578285217283,0.5181503295898438,0.82680743932724,0.1989177167415619,0.0,0.0,0.5909638404846191,89.33134460449219,100.0,6.616739749908447,-13513.4033203125,342.5674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,307.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.951171875,18000.0,0.0,0.0,0.3007387518882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130882501602173,0.6130945682525635,-6.342788765323348e-06,0.0,0.0003052116080652,0.0,0.0,43.62008666992188,0.0,0.0,0.0,0.4101267457008362,4.0,0.0,1.0
474480,293.1401672363281,297.1499938964844,293.1499938964844,0.0969221889972686,-2234.23486328125,304.14892578125,0.6530256867408752,0.1547334343194961,0.1419977694749832,293.3328552246094,297.1499938964844,293.1499938964844,0.006923166103661,-512.1265258789062,299.5380554199219,0.4203837811946869,0.050000000745058,0.0504541918635368,293.200927734375,297.1499938964844,293.1499938964844,0.2869883477687835,-4129.70947265625,304.1556701660156,0.8702700138092041,0.3725072741508484,0.2623292803764343,293.2292175292969,297.1499938964844,293.1499938964844,0.3620696067810058,-6714.53564453125,304.1550598144531,0.9288418292999268,0.4482702016830444,0.4265434443950653,293.2392272949219,297.1499938964844,293.1499938964844,0.0110305873677134,-3267.2939453125,302.4310607910156,0.4203837811946869,0.050000000745058,0.2393329590559005,291.12994384765625,291.1499938964844,261.8299865722656,260.1745300292969,279.160400390625,293.26531982421875,291.1304016113281,1.0,0.3251718878746032,0.602328360080719,0.602328360080719,1.0,1.0,-1.3449578285217283,0.5181503295898438,0.82680743932724,0.1989177167415619,0.0,0.0,0.5909638404846191,89.33134460449219,100.0,6.616739749908447,-13513.4033203125,342.5674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,307.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.951171875,18000.0,0.0,0.0,0.3007387518882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130882501602173,0.6130945682525635,-6.342788765323348e-06,0.0,0.0003052116080652,0.0,0.0,43.62008666992188,0.0,0.0,0.0,0.4101267457008362,4.0,0.0,1.0
474540,293.14166259765625,297.1499938964844,293.1499938964844,0.0969600230455398,-2234.82080078125,304.1492004394531,0.6482252478599548,0.154678612947464,0.1420883238315582,293.3323669433594,297.1499938964844,293.1499938964844,0.0068766460753977,-509.5525817871094,299.4777526855469,0.4165233671665191,0.050000000745058,0.0505957566201686,293.20123291015625,297.1499938964844,293.1499938964844,0.2857093513011932,-4115.04736328125,304.1559143066406,0.8627493381500244,0.3711585104465484,0.2614971697330475,293.22900390625,297.1499938964844,293.1499938964844,0.360141783952713,-6685.67578125,304.15655517578125,0.9191946983337402,0.4463083446025848,0.4248300492763519,293.2406005859375,297.1499938964844,293.1499938964844,0.0110075939446687,-3265.049560546875,302.3969116210937,0.4165233671665191,0.050000000745058,0.2400044798851013,291.1351318359375,291.1499938964844,261.8666687011719,260.2077331542969,279.1605529785156,293.2646179199219,291.1356201171875,1.0,0.3286372423171997,0.603390097618103,0.603390097618103,1.0,1.0,-1.342986822128296,0.5179708003997803,0.8250160813331604,0.1990128457546234,0.0,0.0,0.5926050543785095,92.88148498535156,103.0,7.245999336242676,-13501.564453125,349.7738647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,307.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.220703125,18000.0,0.0,0.0,0.3020924925804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169711947441101,0.6169775724411011,-6.374567419697996e-06,0.0,0.0003065854834858,0.0,0.0,44.18112564086914,0.0,0.0,0.0,0.4116235077381134,4.0,0.0,1.0
474600,293.14166259765625,297.1499938964844,293.1499938964844,0.0969600230455398,-2234.82080078125,304.1492004394531,0.6482252478599548,0.154678612947464,0.1420883238315582,293.3323669433594,297.1499938964844,293.1499938964844,0.0068766460753977,-509.5525817871094,299.4777526855469,0.4165233671665191,0.050000000745058,0.0505957566201686,293.20123291015625,297.1499938964844,293.1499938964844,0.2857093513011932,-4115.04736328125,304.1559143066406,0.8627493381500244,0.3711585104465484,0.2614971697330475,293.22900390625,297.1499938964844,293.1499938964844,0.360141783952713,-6685.67578125,304.15655517578125,0.9191946983337402,0.4463083446025848,0.4248300492763519,293.2406005859375,297.1499938964844,293.1499938964844,0.0110075939446687,-3265.049560546875,302.3969116210937,0.4165233671665191,0.050000000745058,0.2400044798851013,291.1351318359375,291.1499938964844,261.8666687011719,260.2077331542969,279.1605529785156,293.2646179199219,291.1356201171875,1.0,0.3286372423171997,0.603390097618103,0.603390097618103,1.0,1.0,-1.342986822128296,0.5179708003997803,0.8250160813331604,0.1990128457546234,0.0,0.0,0.5926050543785095,92.88148498535156,103.0,7.245999336242676,-13501.564453125,349.7738647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,307.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.220703125,18000.0,0.0,0.0,0.3020924925804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169711947441101,0.6169775724411011,-6.374567419697996e-06,0.0,0.0003065854834858,0.0,0.0,44.18112564086914,0.0,0.0,0.0,0.4116235077381134,4.0,0.0,1.0
474660,293.14306640625,297.1499938964844,293.1499938964844,0.096972182393074,-2234.9296875,304.1494445800781,0.6438941359519958,0.1546043306589126,0.1421549916267395,293.3323669433594,297.1499938964844,293.1499938964844,0.0068278261460363,-506.8120727539063,299.4165954589844,0.4131232500076294,0.050000000745058,0.0507316067814827,293.20147705078125,297.1499938964844,293.1499938964844,0.2844080328941345,-4100.12158203125,304.1561279296875,0.8559126257896423,0.3698070347309112,0.2606590986251831,293.2286376953125,297.1499938964844,293.1499938964844,0.3582023084163666,-6656.82421875,304.1575927734375,0.9105357527732848,0.4443814158439636,0.4231489896774292,293.241943359375,297.1499938964844,293.1499938964844,0.01098149176687,-3262.1494140625,302.362548828125,0.4131232500076294,0.050000000745058,0.2406489104032516,291.1408386230469,291.1499938964844,261.9033203125,260.240966796875,279.1607360839844,293.2642517089844,291.141357421875,1.0,0.3319066166877746,0.6044751405715942,0.6044751405715942,1.0,1.0,-1.3409795761108398,0.5177826881408691,0.8231968879699707,0.1991127580404281,0.0,0.0,0.5934451222419739,96.28652954101562,106.0,7.875290393829346,-13489.7041015625,356.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91729736328125,307.7108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.259765625,18000.0,0.0,0.0,0.303398460149765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193133592605591,0.61931973695755,-6.395325272023911e-06,0.0,0.0003079108719248,0.0,0.0,44.530521392822266,0.0,0.0,0.0,0.412543386220932,4.0,0.0,1.0
474720,293.14306640625,297.1499938964844,293.1499938964844,0.096972182393074,-2234.9296875,304.1494445800781,0.6438941359519958,0.1546043306589126,0.1421549916267395,293.3323669433594,297.1499938964844,293.1499938964844,0.0068278261460363,-506.8120727539063,299.4165954589844,0.4131232500076294,0.050000000745058,0.0507316067814827,293.20147705078125,297.1499938964844,293.1499938964844,0.2844080328941345,-4100.12158203125,304.1561279296875,0.8559126257896423,0.3698070347309112,0.2606590986251831,293.2286376953125,297.1499938964844,293.1499938964844,0.3582023084163666,-6656.82421875,304.1575927734375,0.9105357527732848,0.4443814158439636,0.4231489896774292,293.241943359375,297.1499938964844,293.1499938964844,0.01098149176687,-3262.1494140625,302.362548828125,0.4131232500076294,0.050000000745058,0.2406489104032516,291.1408386230469,291.1499938964844,261.9033203125,260.240966796875,279.1607360839844,293.2642517089844,291.141357421875,1.0,0.3319066166877746,0.6044751405715942,0.6044751405715942,1.0,1.0,-1.3409795761108398,0.5177826881408691,0.8231968879699707,0.1991127580404281,0.0,0.0,0.5934451222419739,96.28652954101562,106.0,7.875290393829346,-13489.7041015625,356.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91729736328125,307.7108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.259765625,18000.0,0.0,0.0,0.303398460149765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193133592605591,0.61931973695755,-6.395325272023911e-06,0.0,0.0003079108719248,0.0,0.0,44.530521392822266,0.0,0.0,0.0,0.412543386220932,4.0,0.0,1.0
474780,293.1443786621094,297.1499938964844,293.1499938964844,0.0969649031758308,-2234.681396484375,304.149658203125,0.6399201154708862,0.1545116603374481,0.1422013342380523,293.332763671875,297.1499938964844,293.1499938964844,0.006777174770832,-503.93792724609375,299.3544311523437,0.410058319568634,0.050000000745058,0.0508634597063064,293.20172119140625,297.1499938964844,293.1499938964844,0.2830951809883117,-4085.058837890625,304.15625,0.8496124744415283,0.3684522211551666,0.2598158419132232,293.2281799316406,297.1499938964844,293.1499938964844,0.3562600016593933,-6628.044921875,304.1582946777344,0.902896761894226,0.4424773454666137,0.4214873909950256,293.2432556152344,297.1499938964844,293.1499938964844,0.0109531879425048,-3258.79736328125,302.327880859375,0.410058319568634,0.050000000745058,0.241274356842041,291.146728515625,291.1499938964844,261.94000244140625,260.2742614746094,279.1609802246094,293.2641296386719,291.1472473144531,1.0,0.3350304663181305,0.6055843830108643,0.6055843830108643,1.0,1.0,-1.3389374017715454,0.5175864696502686,0.8213509321212769,0.1992198675870895,0.0,0.0,0.5934866070747375,99.59000396728516,94.0,8.119747161865234,-13476.935546875,363.1766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8986511230469,307.7037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.833984375,18000.0,0.0,0.0,0.3045598864555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200563311576843,0.6200627684593201,-6.404213308996987e-06,0.0,0.0003090895770583,0.0,0.0,44.65464401245117,0.0,0.0,0.0,0.4128584861755371,4.0,0.0,1.0
474840,293.1443786621094,297.1499938964844,293.1499938964844,0.0969649031758308,-2234.681396484375,304.149658203125,0.6399201154708862,0.1545116603374481,0.1422013342380523,293.332763671875,297.1499938964844,293.1499938964844,0.006777174770832,-503.93792724609375,299.3544311523437,0.410058319568634,0.050000000745058,0.0508634597063064,293.20172119140625,297.1499938964844,293.1499938964844,0.2830951809883117,-4085.058837890625,304.15625,0.8496124744415283,0.3684522211551666,0.2598158419132232,293.2281799316406,297.1499938964844,293.1499938964844,0.3562600016593933,-6628.044921875,304.1582946777344,0.902896761894226,0.4424773454666137,0.4214873909950256,293.2432556152344,297.1499938964844,293.1499938964844,0.0109531879425048,-3258.79736328125,302.327880859375,0.410058319568634,0.050000000745058,0.241274356842041,291.146728515625,291.1499938964844,261.94000244140625,260.2742614746094,279.1609802246094,293.2641296386719,291.1472473144531,1.0,0.3350304663181305,0.6055843830108643,0.6055843830108643,1.0,1.0,-1.3389374017715454,0.5175864696502686,0.8213509321212769,0.1992198675870895,0.0,0.0,0.5934866070747375,99.59000396728516,94.0,8.119747161865234,-13476.935546875,363.1766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8986511230469,307.7037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.833984375,18000.0,0.0,0.0,0.3045598864555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200563311576843,0.6200627684593201,-6.404213308996987e-06,0.0,0.0003090895770583,0.0,0.0,44.65464401245117,0.0,0.0,0.0,0.4128584861755371,4.0,0.0,1.0
474900,293.1449584960937,297.1499938964844,293.1499938964844,0.0969021469354629,-2233.44384765625,304.1498107910156,0.6399621963500977,0.1544679999351501,0.1421551704406738,293.33306884765625,297.1499938964844,293.1499938964844,0.0067406338639557,-501.7845458984375,299.3230895996094,0.4101403653621673,0.050000000745058,0.0508598275482654,293.2018127441406,297.1499938964844,293.1499938964844,0.2823697626590729,-4076.701171875,304.15643310546875,0.8492603898048401,0.3677811324596405,0.2593437731266022,293.2279357910156,297.1499938964844,293.1499938964844,0.3552200496196747,-6612.61376953125,304.15869140625,0.9024045467376708,0.4415388703346252,0.4205961227416992,293.2438659667969,297.1499938964844,293.1499938964844,0.0109164686873555,-3252.621337890625,302.31060791015625,0.4101403653621673,0.050000000745058,0.2412571310997009,291.1498718261719,291.1499938964844,261.9583435058594,260.2909240722656,279.16131591796875,293.2640991210937,291.1505126953125,1.0,0.3344065248966217,0.6061766147613525,0.6061766147613525,1.0,1.0,-1.3372212648391724,0.517209529876709,0.8200117349624634,0.1991459876298904,0.0,0.0,0.593186616897583,99.4695281982422,94.0,8.910226821899414,-13466.3623046875,362.0874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8989562988281,307.70623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.3050603568553924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198266744613647,0.6198330521583557,-6.404162377293687e-06,0.0,0.0003095974680036,0.0,0.0,44.63140106201172,0.0,0.0,0.0,0.4127869009971618,4.0,0.0,1.0
474960,293.1454162597656,297.1499938964844,293.1499938964844,0.0968044772744178,-2231.541259765625,304.1500244140625,0.6413233876228333,0.1544423997402191,0.1420775353908538,293.3334045410156,297.1499938964844,293.1499938964844,0.0066967182792723,-499.1398620605469,299.2920227050781,0.4112556874752044,0.050000000745058,0.0508109182119369,293.2018127441406,297.1499938964844,293.1499938964844,0.2815876007080078,-4067.6630859375,304.1567077636719,0.8506994247436523,0.3671267032623291,0.2588470876216888,293.2275695800781,297.1499938964844,293.1499938964844,0.3541169762611389,-6596.21826171875,304.1591186523437,0.9039589762687684,0.4406194388866424,0.4196745157241821,293.2443542480469,297.1499938964844,293.1499938964844,0.0108648194000124,-3243.3505859375,302.2936096191406,0.4112556874752044,0.050000000745058,0.2410251200199127,291.1539611816406,291.1499938964844,261.9766540527344,260.3075866699219,279.1617126464844,293.2640686035156,291.15478515625,1.0,0.3327857553958893,0.6067920327186584,0.6067920327186584,1.0,1.0,-1.3350886106491089,0.5166694521903992,0.8184191584587097,0.1989874094724655,0.0,0.0,0.5925126671791077,98.19581604003906,82.0,10.494795799255373,-13452.20703125,358.1835632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9059143066406,307.7122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.119140625,18000.0,0.0,0.0,0.3054867684841156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190361380577087,0.6190425157546997,-6.400445727194892e-06,0.0,0.0003100302419625,0.0,0.0,44.53160095214844,0.0,0.0,0.0,0.4125037491321563,4.0,0.0,1.0
475020,293.1459655761719,297.1499938964844,293.1499938964844,0.0965733006596565,-2227.0693359375,304.150390625,0.6470155715942383,0.1544464975595474,0.1418858915567398,293.3341369628906,297.1499938964844,293.1499938964844,0.0065953307785093,-492.9425659179688,299.2298889160156,0.415823370218277,0.050000000745058,0.0506229437887668,293.2015380859375,297.1499938964844,293.1499938964844,0.2799663543701172,-4048.924072265625,304.1571655273437,0.8575310707092285,0.3658671975135803,0.2578217089176178,293.2266845703125,297.1499938964844,293.1499938964844,0.3518504500389099,-6562.55517578125,304.15985107421875,0.9118895530700684,0.438837856054306,0.4177948832511902,293.2450866699219,297.1499938964844,293.1499938964844,0.0107346009463071,-3219.1591796875,302.2603759765625,0.415823370218277,0.050000000745058,0.240133449435234,291.16290283203125,291.1499938964844,262.0133361816406,260.3409729003906,279.1624755859375,293.263916015625,291.1636657714844,1.0,0.3271519243717193,0.6080780029296875,0.6080780029296875,1.0,1.0,-1.3300758600234983,0.5152972340583801,0.8147786855697632,0.1985328495502472,0.0,0.0,0.5901917815208435,93.35377502441406,70.0,11.738649368286133,-13412.99609375,344.8690795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,307.73114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.359375,18000.0,0.0,0.0,0.3060649037361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61541748046875,0.615423858165741,-6.378575108101359e-06,0.0,0.0003106169751845,0.0,0.0,44.04941177368164,0.0,0.0,0.0,0.4111846387386322,4.0,0.0,1.0
475080,293.1459655761719,297.1499938964844,293.1499938964844,0.0965733006596565,-2227.0693359375,304.150390625,0.6470155715942383,0.1544464975595474,0.1418858915567398,293.3341369628906,297.1499938964844,293.1499938964844,0.0065953307785093,-492.9425659179688,299.2298889160156,0.415823370218277,0.050000000745058,0.0506229437887668,293.2015380859375,297.1499938964844,293.1499938964844,0.2799663543701172,-4048.924072265625,304.1571655273437,0.8575310707092285,0.3658671975135803,0.2578217089176178,293.2266845703125,297.1499938964844,293.1499938964844,0.3518504500389099,-6562.55517578125,304.15985107421875,0.9118895530700684,0.438837856054306,0.4177948832511902,293.2450866699219,297.1499938964844,293.1499938964844,0.0107346009463071,-3219.1591796875,302.2603759765625,0.415823370218277,0.050000000745058,0.240133449435234,291.16290283203125,291.1499938964844,262.0133361816406,260.3409729003906,279.1624755859375,293.263916015625,291.1636657714844,1.0,0.3271519243717193,0.6080780029296875,0.6080780029296875,1.0,1.0,-1.3300758600234983,0.5152972340583801,0.8147786855697632,0.1985328495502472,0.0,0.0,0.5901917815208435,93.35377502441406,70.0,11.738649368286133,-13412.99609375,344.8690795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,307.73114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.359375,18000.0,0.0,0.0,0.3060649037361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61541748046875,0.615423858165741,-6.378575108101359e-06,0.0,0.0003106169751845,0.0,0.0,44.04941177368164,0.0,0.0,0.0,0.4111846387386322,4.0,0.0,1.0
475140,293.1461486816406,297.1499938964844,293.1499938964844,0.0963316708803176,-2222.4306640625,304.1506652832031,0.6563901305198669,0.1545137166976928,0.1416739076375961,293.3348693847656,297.1499938964844,293.1499938964844,0.0064827557653188,-485.9791259765625,299.167236328125,0.4234736561775207,0.050000000745058,0.0503499843180179,293.2010498046875,297.1499938964844,293.1499938964844,0.2783374190330505,-4030.123046875,304.1575012207031,0.8691401481628418,0.3646633625030517,0.2567746639251709,293.2255249023437,297.1499938964844,293.1499938964844,0.3495884239673614,-6529.03515625,304.16033935546875,0.9260435104370116,0.4371275305747986,0.4158989787101745,293.245361328125,297.1499938964844,293.1499938964844,0.0105823585763573,-3190.19482421875,302.2279663085937,0.4234736561775207,0.050000000745058,0.238838642835617,291.1708679199219,291.1499938964844,262.04998779296875,260.3743896484375,279.1631164550781,293.263671875,291.1715393066406,1.0,0.3191141486167907,0.6094238758087158,0.6094238758087158,1.0,1.0,-1.3244068622589111,0.5136698484420776,0.8107370734214783,0.1979643553495407,0.0,0.0,0.5868632197380066,86.34984588623047,58.0,10.985076904296877,-13363.736328125,326.4814758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981384277344,307.75946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.560546875,18000.0,0.0,0.0,0.3062102496623993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095849871635437,0.6095913052558899,-6.339530955301598e-06,0.0,0.0003107644733972,0.0,0.0,43.25798034667969,0.0,0.0,0.0,0.4090297818183899,4.0,0.0,1.0
475200,293.1461486816406,297.1499938964844,293.1499938964844,0.0963316708803176,-2222.4306640625,304.1506652832031,0.6563901305198669,0.1545137166976928,0.1416739076375961,293.3348693847656,297.1499938964844,293.1499938964844,0.0064827557653188,-485.9791259765625,299.167236328125,0.4234736561775207,0.050000000745058,0.0503499843180179,293.2010498046875,297.1499938964844,293.1499938964844,0.2783374190330505,-4030.123046875,304.1575012207031,0.8691401481628418,0.3646633625030517,0.2567746639251709,293.2255249023437,297.1499938964844,293.1499938964844,0.3495884239673614,-6529.03515625,304.16033935546875,0.9260435104370116,0.4371275305747986,0.4158989787101745,293.245361328125,297.1499938964844,293.1499938964844,0.0105823585763573,-3190.19482421875,302.2279663085937,0.4234736561775207,0.050000000745058,0.238838642835617,291.1708679199219,291.1499938964844,262.04998779296875,260.3743896484375,279.1631164550781,293.263671875,291.1715393066406,1.0,0.3191141486167907,0.6094238758087158,0.6094238758087158,1.0,1.0,-1.3244068622589111,0.5136698484420776,0.8107370734214783,0.1979643553495407,0.0,0.0,0.5868632197380066,86.34984588623047,58.0,10.985076904296877,-13363.736328125,326.4814758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981384277344,307.75946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.560546875,18000.0,0.0,0.0,0.3062102496623993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095849871635437,0.6095913052558899,-6.339530955301598e-06,0.0,0.0003107644733972,0.0,0.0,43.25798034667969,0.0,0.0,0.0,0.4090297818183899,4.0,0.0,1.0
475260,293.1410827636719,297.1499938964844,293.1499938964844,0.0967136695981025,-2229.5908203125,304.1497802734375,0.6711607575416565,0.1556445658206939,0.1421802043914795,293.3295593261719,297.1499938964844,293.1499938964844,0.0063832523301243,-479.7579345703125,299.1195678710937,0.4351226687431335,0.050000000745058,0.0500150844454765,293.19561767578125,297.1499938964844,293.1499938964844,0.277484267950058,-4020.615478515625,304.1563720703125,0.8866541385650635,0.3644804060459137,0.2562626302242279,293.2193603515625,297.1499938964844,293.1499938964844,0.3481712639331817,-6508.6611328125,304.1592102050781,0.9469426870346068,0.4364747703075409,0.4147532284259796,293.2391357421875,297.1499938964844,293.1499938964844,0.0104521363973617,-3164.27392578125,302.2128601074219,0.4351226687431335,0.050000000745058,0.2372500300407409,291.1748046875,291.1499938964844,262.0821838378906,260.4040222167969,279.161376953125,293.2586669921875,291.1748046875,1.0,0.3094030320644378,0.6104702949523926,0.6104702949523926,1.0,1.0,-1.3207145929336548,0.5127093195915222,0.8080053329467773,0.1976800411939621,0.0,0.0,0.5831909775733948,77.80970001220703,46.0,4.839847564697266,-13322.11328125,305.64508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07470703125,307.7900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.7421875,18000.0,0.0,0.0,0.3059025108814239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602371871471405,0.6023781895637512,-6.288521944952663e-06,0.0,0.0003104521601926,0.0,0.0,42.27630233764648,0.0,0.0,0.0,0.4063576161861419,4.0,0.0,1.0
475320,293.1410827636719,297.1499938964844,293.1499938964844,0.0967136695981025,-2229.5908203125,304.1497802734375,0.6711607575416565,0.1556445658206939,0.1421802043914795,293.3295593261719,297.1499938964844,293.1499938964844,0.0063832523301243,-479.7579345703125,299.1195678710937,0.4351226687431335,0.050000000745058,0.0500150844454765,293.19561767578125,297.1499938964844,293.1499938964844,0.277484267950058,-4020.615478515625,304.1563720703125,0.8866541385650635,0.3644804060459137,0.2562626302242279,293.2193603515625,297.1499938964844,293.1499938964844,0.3481712639331817,-6508.6611328125,304.1592102050781,0.9469426870346068,0.4364747703075409,0.4147532284259796,293.2391357421875,297.1499938964844,293.1499938964844,0.0104521363973617,-3164.27392578125,302.2128601074219,0.4351226687431335,0.050000000745058,0.2372500300407409,291.1748046875,291.1499938964844,262.0821838378906,260.4040222167969,279.161376953125,293.2586669921875,291.1748046875,1.0,0.3094030320644378,0.6104702949523926,0.6104702949523926,1.0,1.0,-1.3207145929336548,0.5127093195915222,0.8080053329467773,0.1976800411939621,0.0,0.0,0.5831909775733948,77.80970001220703,46.0,4.839847564697266,-13322.11328125,305.64508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07470703125,307.7900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.7421875,18000.0,0.0,0.0,0.3059025108814239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602371871471405,0.6023781895637512,-6.288521944952663e-06,0.0,0.0003104521601926,0.0,0.0,42.27630233764648,0.0,0.0,0.0,0.4063576161861419,4.0,0.0,1.0
475380,293.1389465332031,297.1499938964844,293.1499938964844,0.0969679430127143,-2234.326904296875,304.1494445800781,0.6899922490119934,0.1563073992729187,0.1425010561943054,293.3261108398437,297.1499938964844,293.1499938964844,0.006275990512222,-473.0375061035156,299.0675964355469,0.4516756236553192,0.050000000745058,0.0496511496603488,293.19342041015625,297.1499938964844,293.1499938964844,0.2764769494533539,-4009.164306640625,304.1559753417969,0.90941059589386,0.3637729287147522,0.2555685341358185,293.2163391113281,297.1499938964844,293.1499938964844,0.346650630235672,-6486.4814453125,304.15869140625,0.9712271094322203,0.4353323876857757,0.4134005010128021,293.2344970703125,297.1499938964844,293.1499938964844,0.0103079685941338,-3135.7275390625,302.19512939453125,0.4516756236553192,0.050000000745058,0.2355236858129501,291.1761169433594,291.1499938964844,262.1058044433594,260.42626953125,279.1602478027344,293.2562866210937,291.1763610839844,1.0,0.2983885407447815,0.6114351153373718,0.6114351153373718,1.0,1.0,-1.316134333610535,0.5113072395324707,0.8048270344734192,0.197175532579422,0.0,0.0,0.5796541571617126,68.521484375,34.0,3.449451208114624,-13280.66015625,282.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,307.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1640625,18000.0,0.0,0.0,0.3051950633525848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955368280410767,0.5955430865287781,-6.238445166673046e-06,0.0,0.0003097341977991,0.0,0.0,41.34913635253906,0.0,0.0,0.0,0.4037958979606628,4.0,0.0,1.0
475440,293.1389465332031,297.1499938964844,293.1499938964844,0.0969679430127143,-2234.326904296875,304.1494445800781,0.6899922490119934,0.1563073992729187,0.1425010561943054,293.3261108398437,297.1499938964844,293.1499938964844,0.006275990512222,-473.0375061035156,299.0675964355469,0.4516756236553192,0.050000000745058,0.0496511496603488,293.19342041015625,297.1499938964844,293.1499938964844,0.2764769494533539,-4009.164306640625,304.1559753417969,0.90941059589386,0.3637729287147522,0.2555685341358185,293.2163391113281,297.1499938964844,293.1499938964844,0.346650630235672,-6486.4814453125,304.15869140625,0.9712271094322203,0.4353323876857757,0.4134005010128021,293.2344970703125,297.1499938964844,293.1499938964844,0.0103079685941338,-3135.7275390625,302.19512939453125,0.4516756236553192,0.050000000745058,0.2355236858129501,291.1761169433594,291.1499938964844,262.1058044433594,260.42626953125,279.1602478027344,293.2562866210937,291.1763610839844,1.0,0.2983885407447815,0.6114351153373718,0.6114351153373718,1.0,1.0,-1.316134333610535,0.5113072395324707,0.8048270344734192,0.197175532579422,0.0,0.0,0.5796541571617126,68.521484375,34.0,3.449451208114624,-13280.66015625,282.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,307.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1640625,18000.0,0.0,0.0,0.3051950633525848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955368280410767,0.5955430865287781,-6.238445166673046e-06,0.0,0.0003097341977991,0.0,0.0,41.34913635253906,0.0,0.0,0.0,0.4037958979606628,4.0,0.0,1.0
