time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475500,293.1382751464844,297.1499938964844,293.1499938964844,0.0970237180590629,-2235.34033203125,304.1494445800781,0.7010966539382935,0.1565818786621093,0.1425807327032089,293.32489013671875,297.1499938964844,293.1499938964844,0.0062209218740463,-469.5515747070313,299.0409240722656,0.4623191356658935,0.050000000745058,0.0494622327387332,293.1928100585937,297.1499938964844,293.1499938964844,0.2758626341819763,-4002.0966796875,304.156005859375,0.9243451356887816,0.3633439838886261,0.2551442086696625,293.21533203125,297.1499938964844,293.1499938964844,0.3457801043987274,-6473.64208984375,304.15869140625,0.9838555455207824,0.4346912503242492,0.4126257002353668,293.2326354980469,297.1499938964844,293.1499938964844,0.0102331191301345,-3120.731201171875,302.185791015625,0.4623191356658935,0.050000000745058,0.2346275448799133,291.1775207519531,291.1499938964844,262.11456298828125,260.4347839355469,279.15966796875,293.2555847167969,291.177734375,1.0,0.2924596071243286,0.6118764877319336,0.6118764877319336,1.0,1.0,-1.3134881258010864,0.5104297399520874,0.8030584454536438,0.1968249380588531,0.0,0.0,0.577678918838501,63.695987701416016,34.0,3.471410036087036,-13256.0654296875,271.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,307.8499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.2265625,18000.0,0.0,0.0,0.3047005236148834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59183669090271,0.5918428897857666,-6.212458174559288e-06,0.0,0.0003092323022428,0.0,0.0,40.858360290527344,0.0,0.0,0.0,0.4024260342121124,4.0,0.0,1.0
475560,293.1377258300781,297.1499938964844,293.1499938964844,0.0970619693398475,-2236.029052734375,304.14947509765625,0.7133805751800537,0.1568383276462555,0.1426362544298172,293.323974609375,297.1499938964844,293.1499938964844,0.0061653419397771,-466.0215148925781,299.0136108398437,0.4732736349105835,0.050000000745058,0.049269825220108,293.1923217773437,297.1499938964844,293.1499938964844,0.275225818157196,-3994.762451171875,304.15606689453125,0.9416340589523317,0.362894058227539,0.2546966075897217,293.2144775390625,297.1499938964844,293.1499938964844,0.3448913693428039,-6460.517578125,304.15875244140625,0.9963892698287964,0.434032678604126,0.4118225574493408,293.23095703125,297.1499938964844,293.1499938964844,0.0101575450971722,-3105.53173828125,302.1761474609375,0.4732736349105835,0.050000000745058,0.2337148487567901,291.1786499023437,291.1499938964844,262.1213684082031,260.4416198730469,279.1590576171875,293.2550964355469,291.1788024902344,1.0,0.2862780690193176,0.6122828722000122,0.6122828722000122,1.0,1.0,-1.3107268810272217,0.5094821453094482,0.8012447953224182,0.1964327841997146,0.0,0.0,0.5756545662879944,58.780460357666016,25.0,3.0846736431121826,-13229.556640625,258.93328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,307.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.751953125,18000.0,0.0,0.0,0.3041148483753204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879766345024109,0.5879828333854675,-6.185374786582543e-06,0.0,0.0003086379147134,0.0,0.0,40.35025024414063,0.0,0.0,0.0,0.4010032117366791,4.0,0.0,1.0
475620,293.13726806640625,297.1499938964844,293.1499938964844,0.0969613417983055,-2233.683837890625,304.1498413085937,0.7316309213638306,0.1572441607713699,0.1427973955869674,293.32257080078125,297.1499938964844,293.1499938964844,0.0060659409500658,-459.262451171875,298.96783447265625,0.4872286021709442,0.050000000745058,0.0489999465644359,293.1915283203125,297.1499938964844,293.1499938964844,0.2734222412109375,-3973.428466796875,304.1571350097656,0.9676079750061036,0.3619892597198486,0.2538750767707824,293.1946105957031,297.1499938964844,293.1499938964844,0.3195541799068451,-6066.224609375,304.19891357421875,0.9990000128746032,0.4363282322883606,0.3862812519073486,293.2279052734375,297.1499938964844,293.1499938964844,0.0100254686549305,-3076.535888671875,302.16070556640625,0.4872286021709442,0.050000000745058,0.2324346452951431,291.2047424316406,291.1499938964844,262.1294250488281,260.4505310058594,279.1640319824219,293.2477111816406,291.2102966308594,1.0,0.2734589278697967,0.6139408349990845,0.6139408349990845,1.0,1.0,-1.2775228023529053,0.4962905347347259,0.7812322974205017,0.1899642199277877,0.0,0.0,0.5674014687538147,51.43209457397461,28.0,45.14161682128906,-13012.83203125,230.1451568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,307.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.248046875,18000.0,0.0,0.0,0.3024546802043915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770478844642639,0.5770540237426758,-6.119477802712936e-06,0.0,0.0003069530648645,0.0,0.0,38.98867034912109,0.0,0.0,0.0,0.3969952762126922,4.0,0.0,1.0
475680,293.13726806640625,297.1499938964844,293.1499938964844,0.0969613417983055,-2233.683837890625,304.1498413085937,0.7316309213638306,0.1572441607713699,0.1427973955869674,293.32257080078125,297.1499938964844,293.1499938964844,0.0060659409500658,-459.262451171875,298.96783447265625,0.4872286021709442,0.050000000745058,0.0489999465644359,293.1915283203125,297.1499938964844,293.1499938964844,0.2734222412109375,-3973.428466796875,304.1571350097656,0.9676079750061036,0.3619892597198486,0.2538750767707824,293.1946105957031,297.1499938964844,293.1499938964844,0.3195541799068451,-6066.224609375,304.19891357421875,0.9990000128746032,0.4363282322883606,0.3862812519073486,293.2279052734375,297.1499938964844,293.1499938964844,0.0100254686549305,-3076.535888671875,302.16070556640625,0.4872286021709442,0.050000000745058,0.2324346452951431,291.2047424316406,291.1499938964844,262.1294250488281,260.4505310058594,279.1640319824219,293.2477111816406,291.2102966308594,1.0,0.2734589278697967,0.6139408349990845,0.6139408349990845,1.0,1.0,-1.2775228023529053,0.4962905347347259,0.7812322974205017,0.1899642199277877,0.0,0.0,0.5674014687538147,51.43209457397461,28.0,45.14161682128906,-13012.83203125,230.1451568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,307.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.248046875,18000.0,0.0,0.0,0.3024546802043915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770478844642639,0.5770540237426758,-6.119477802712936e-06,0.0,0.0003069530648645,0.0,0.0,38.98867034912109,0.0,0.0,0.0,0.3969952762126922,4.0,0.0,1.0
475740,293.1396484375,297.1499938964844,293.1499938964844,0.0965233892202377,-2224.909912109375,304.150634765625,0.7446416020393372,0.1570921689271927,0.1426392048597335,293.3222045898437,297.1499938964844,293.1499938964844,0.005972480867058,-452.7450866699219,298.9250793457031,0.4967421591281891,0.050000000745058,0.0488283894956111,293.1913757324219,297.1499938964844,293.1499938964844,0.2713992297649383,-3949.509033203125,304.1580505371094,0.9840353727340698,0.3609661757946014,0.2530587315559387,293.1445617675781,297.1499938964844,293.1499938964844,0.2969339489936828,-5717.490234375,304.219482421875,0.9990000128746032,0.4453197419643402,0.3645989596843719,293.2251892089844,297.1499938964844,293.1499938964844,0.0099152773618698,-3051.302978515625,302.1473083496094,0.4967421591281891,0.050000000745058,0.2316208630800247,291.24395751953125,291.1499938964844,262.1304626464844,260.4533996582031,279.1625061035156,293.2330627441406,291.2450256347656,1.0,0.2644557356834411,0.6151442527770996,0.6151442527770996,1.0,1.0,-1.249043107032776,0.4849502444267273,0.7640928030014038,0.184186115860939,0.0,0.0,0.5516509413719177,46.65316009521485,46.0,37.22697067260742,-12719.1396484375,209.7721099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531982421875,308.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18230.12890625,18000.0,0.0,0.0,0.2995236217975616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500819087028503,0.5500878691673279,-5.960329417575849e-06,0.0,0.0003039783914573,0.0,0.0,35.76578140258789,0.0,0.0,0.0,0.3876149952411651,4.0,0.0,1.0
475800,293.1396484375,297.1499938964844,293.1499938964844,0.0965233892202377,-2224.909912109375,304.150634765625,0.7446416020393372,0.1570921689271927,0.1426392048597335,293.3222045898437,297.1499938964844,293.1499938964844,0.005972480867058,-452.7450866699219,298.9250793457031,0.4967421591281891,0.050000000745058,0.0488283894956111,293.1913757324219,297.1499938964844,293.1499938964844,0.2713992297649383,-3949.509033203125,304.1580505371094,0.9840353727340698,0.3609661757946014,0.2530587315559387,293.1445617675781,297.1499938964844,293.1499938964844,0.2969339489936828,-5717.490234375,304.219482421875,0.9990000128746032,0.4453197419643402,0.3645989596843719,293.2251892089844,297.1499938964844,293.1499938964844,0.0099152773618698,-3051.302978515625,302.1473083496094,0.4967421591281891,0.050000000745058,0.2316208630800247,291.24395751953125,291.1499938964844,262.1304626464844,260.4533996582031,279.1625061035156,293.2330627441406,291.2450256347656,1.0,0.2644557356834411,0.6151442527770996,0.6151442527770996,1.0,1.0,-1.249043107032776,0.4849502444267273,0.7640928030014038,0.184186115860939,0.0,0.0,0.5516509413719177,46.65316009521485,46.0,37.22697067260742,-12719.1396484375,209.7721099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531982421875,308.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18230.12890625,18000.0,0.0,0.0,0.2995236217975616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500819087028503,0.5500878691673279,-5.960329417575849e-06,0.0,0.0003039783914573,0.0,0.0,35.76578140258789,0.0,0.0,0.0,0.3876149952411651,4.0,0.0,1.0
475860,293.1415710449219,297.1499938964844,293.1499938964844,0.0964641869068145,-2224.041748046875,304.1504821777344,0.7451379299163818,0.156955674290657,0.1424374878406524,293.3227233886719,297.1499938964844,293.1499938964844,0.0059147821739315,-449.3681640625,298.8598022460937,0.4973303377628326,0.050000000745058,0.0488185919821262,293.19171142578125,297.1499938964844,293.1499938964844,0.2706280052661896,-3941.186279296875,304.1565856933594,0.9841728806495668,0.3598489761352539,0.2522917687892914,293.1034851074219,297.1499938964844,293.1499938964844,0.2948266565799713,-5693.822265625,304.1988830566406,0.9990000128746032,0.4538440108299255,0.3633159697055816,293.2225646972656,297.1499938964844,293.1499938964844,0.0098899686709046,-3048.328369140625,302.1267395019531,0.4973303377628326,0.050000000745058,0.2315743863582611,291.2327575683594,291.1499938964844,262.1250915527344,260.45074462890625,279.1551513671875,293.2250061035156,291.2288818359375,1.0,0.2644634246826172,0.6153128147125244,0.6153128147125244,1.0,1.0,-1.2462583780288696,0.483907014131546,0.7623513340950012,0.1836028099060058,0.0,0.0,0.5407466888427734,46.36067962646485,64.0,-16.50208282470703,-12587.666015625,208.1948089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.744873046875,308.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18185.48046875,18000.0,0.0,0.0,0.2954365015029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261540412902832,0.5261598229408264,-5.794419848825783e-06,0.0,0.0002998304844368,0.0,0.0,32.9265251159668,0.0,0.0,0.0,0.3791472017765045,4.0,0.0,1.0
475920,293.1415710449219,297.1499938964844,293.1499938964844,0.0964641869068145,-2224.041748046875,304.1504821777344,0.7451379299163818,0.156955674290657,0.1424374878406524,293.3227233886719,297.1499938964844,293.1499938964844,0.0059147821739315,-449.3681640625,298.8598022460937,0.4973303377628326,0.050000000745058,0.0488185919821262,293.19171142578125,297.1499938964844,293.1499938964844,0.2706280052661896,-3941.186279296875,304.1565856933594,0.9841728806495668,0.3598489761352539,0.2522917687892914,293.1034851074219,297.1499938964844,293.1499938964844,0.2948266565799713,-5693.822265625,304.1988830566406,0.9990000128746032,0.4538440108299255,0.3633159697055816,293.2225646972656,297.1499938964844,293.1499938964844,0.0098899686709046,-3048.328369140625,302.1267395019531,0.4973303377628326,0.050000000745058,0.2315743863582611,291.2327575683594,291.1499938964844,262.1250915527344,260.45074462890625,279.1551513671875,293.2250061035156,291.2288818359375,1.0,0.2644634246826172,0.6153128147125244,0.6153128147125244,1.0,1.0,-1.2462583780288696,0.483907014131546,0.7623513340950012,0.1836028099060058,0.0,0.0,0.5407466888427734,46.36067962646485,64.0,-16.50208282470703,-12587.666015625,208.1948089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.744873046875,308.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18185.48046875,18000.0,0.0,0.0,0.2954365015029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261540412902832,0.5261598229408264,-5.794419848825783e-06,0.0,0.0002998304844368,0.0,0.0,32.9265251159668,0.0,0.0,0.0,0.3791472017765045,4.0,0.0,1.0
475980,293.1424865722656,297.1499938964844,293.1499938964844,0.0970102623105049,-2235.101806640625,304.1493835449219,0.7354392409324646,0.1569873839616775,0.1425718069076538,293.32373046875,297.1499938964844,293.1499938964844,0.0058870567008852,-448.5855102539063,298.77587890625,0.4902532696723938,0.050000000745058,0.0489432178437709,293.1923522949219,297.1499938964844,293.1499938964844,0.2708708941936493,-3945.289794921875,304.15399169921875,0.9705560803413392,0.3586647510528564,0.2515716552734375,293.0981750488281,297.1499938964844,293.1499938964844,0.3104336857795715,-5948.01318359375,304.1562194824219,0.9990000128746032,0.4561836123466491,0.3792377114295959,293.2206726074219,297.1499938964844,293.1499938964844,0.0099302576854825,-3062.798828125,302.0985107421875,0.4902532696723938,0.050000000745058,0.2321655601263046,291.1806335449219,291.1499938964844,262.1138000488281,260.4429931640625,279.1466064453125,293.2269592285156,291.1748352050781,1.0,0.271524041891098,0.6145467758178711,0.6145467758178711,1.0,1.0,-1.2655177116394043,0.4916174113750458,0.7739003300666809,0.1875614523887634,0.0,0.0,0.5399090647697449,49.80784225463867,82.0,-62.60185241699219,-12672.904296875,222.3126983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8974914550781,308.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.015625,18000.0,0.0,0.0,0.2911911308765411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180463194847107,0.5180520415306091,-5.712947313440964e-06,0.0,0.0002955219824798,0.0,0.0,31.87723731994629,0.0,0.0,0.0,0.3759907186031341,4.0,0.0,1.0
476040,293.1424865722656,297.1499938964844,293.1499938964844,0.0970102623105049,-2235.101806640625,304.1493835449219,0.7354392409324646,0.1569873839616775,0.1425718069076538,293.32373046875,297.1499938964844,293.1499938964844,0.0058870567008852,-448.5855102539063,298.77587890625,0.4902532696723938,0.050000000745058,0.0489432178437709,293.1923522949219,297.1499938964844,293.1499938964844,0.2708708941936493,-3945.289794921875,304.15399169921875,0.9705560803413392,0.3586647510528564,0.2515716552734375,293.0981750488281,297.1499938964844,293.1499938964844,0.3104336857795715,-5948.01318359375,304.1562194824219,0.9990000128746032,0.4561836123466491,0.3792377114295959,293.2206726074219,297.1499938964844,293.1499938964844,0.0099302576854825,-3062.798828125,302.0985107421875,0.4902532696723938,0.050000000745058,0.2321655601263046,291.1806335449219,291.1499938964844,262.1138000488281,260.4429931640625,279.1466064453125,293.2269592285156,291.1748352050781,1.0,0.271524041891098,0.6145467758178711,0.6145467758178711,1.0,1.0,-1.2655177116394043,0.4916174113750458,0.7739003300666809,0.1875614523887634,0.0,0.0,0.5399090647697449,49.80784225463867,82.0,-62.60185241699219,-12672.904296875,222.3126983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8974914550781,308.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.015625,18000.0,0.0,0.0,0.2911911308765411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180463194847107,0.5180520415306091,-5.712947313440964e-06,0.0,0.0002955219824798,0.0,0.0,31.87723731994629,0.0,0.0,0.0,0.3759907186031341,4.0,0.0,1.0
476100,293.1429748535156,297.1499938964844,293.1499938964844,0.0973609983921051,-2242.1435546875,304.1488647460937,0.7279725670814514,0.156982883810997,0.1426781713962555,293.3243713378906,297.1499938964844,293.1499938964844,0.0058802482672035,-448.7441101074219,298.7308654785156,0.4846668243408203,0.050000000745058,0.0490493476390838,293.1927795410156,297.1499938964844,293.1499938964844,0.2711441814899444,-3949.125732421875,304.1527709960937,0.9590842723846436,0.3580460548400879,0.2512262165546417,293.11016845703125,297.1499938964844,293.1499938964844,0.3235470354557037,-6155.86962890625,304.1312561035156,0.9990000128746032,0.4544905126094818,0.3922882378101349,293.2203674316406,297.1499938964844,293.1499938964844,0.0099644558504223,-3073.572265625,302.08203125,0.4846668243408203,0.050000000745058,0.2326689809560775,291.149169921875,291.1499938964844,262.1060791015625,260.4373474121094,279.1424560546875,293.2314758300781,291.1430358886719,1.0,0.2772225439548492,0.6138584613800049,0.6138584613800049,1.0,1.0,-1.2816243171691897,0.4980422556400299,0.7835820317268372,0.1908568739891052,0.0,0.0,0.5431091785430908,52.743125915527344,82.0,-75.78556823730469,-12786.685546875,234.5297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9254150390625,308.05517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.79296875,18000.0,0.0,0.0,0.2893827557563782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205426216125488,0.5205483436584473,-5.712467554985778e-06,0.0,0.000293686724035,0.0,0.0,32.07761001586914,0.0,0.0,0.0,0.3766627013683319,4.0,0.0,1.0
476160,293.1433410644531,297.1499938964844,293.1499938964844,0.0977375283837318,-2249.674072265625,304.1483764648437,0.7192547917366028,0.1570017784833908,0.1428003460168838,293.3251953125,297.1499938964844,293.1499938964844,0.0058769546449184,-449.1601257324219,298.68463134765625,0.4778273105621338,0.050000000745058,0.0491827689111232,293.1932678222656,297.1499938964844,293.1499938964844,0.2714640498161316,-3953.474853515625,304.15167236328125,0.9448991417884828,0.3574070334434509,0.2508873045444488,293.1318054199219,297.1499938964844,293.1499938964844,0.33966064453125,-6407.56494140625,304.1053771972656,0.9990000128746032,0.4507582485675812,0.4081036448478699,293.2205810546875,297.1499938964844,293.1499938964844,0.0100053092464804,-3085.968017578125,302.0639038085937,0.4778273105621338,0.050000000745058,0.2333018779754638,291.1162414550781,291.1499938964844,262.0971069335937,260.4305725097656,279.1386413574219,293.23858642578125,291.1101379394531,1.0,0.2841245830059051,0.6130029559135437,0.6130029559135437,1.0,1.0,-1.3012652397155762,0.5058769583702087,0.7953882813453674,0.1948726326227188,0.0,0.0,0.5486525297164917,56.42877960205078,85.0,-83.6781005859375,-12940.23828125,250.0343170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9121398925781,308.04571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.060546875,18000.0,0.0,0.0,0.2879714369773865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273053050041199,0.5273110866546631,-5.739004336646758e-06,0.0,0.0002922544081229,0.0,0.0,32.75693130493164,0.0,0.0,0.0,0.3788301944732666,4.0,0.0,1.0
476220,293.14117431640625,297.1499938964844,293.1499938964844,0.0986478701233863,-2267.273681640625,304.1474304199219,0.7022423148155212,0.1576064825057983,0.143470823764801,293.3268737792969,297.1499938964844,293.1499938964844,0.0058688693679869,-449.4986572265625,298.6000366210937,0.4619224369525909,0.050000000745058,0.0494687631726264,293.1941223144531,297.1499938964844,293.1499938964844,0.2715595662593841,-3955.197265625,304.15106201171875,0.9168192744255066,0.3561359643936157,0.2502101063728332,293.1886291503906,297.1499938964844,293.1499938964844,0.3532819747924804,-6608.84375,304.1004638671875,0.9879928827285768,0.4396836459636688,0.4195410311222076,293.2221069335937,297.1499938964844,293.1499938964844,0.0100736282765865,-3105.88623046875,302.02783203125,0.4619224369525909,0.050000000745058,0.2346585243940353,291.0716857910156,291.1499938964844,262.0755920410156,260.4139709472656,279.1413879394531,293.2565002441406,291.07275390625,1.0,0.2945158183574676,0.6121274828910828,0.6121274828910828,1.0,1.0,-1.317316651344299,0.5120851993560791,0.8052313923835754,0.1983169168233871,0.0,0.0,0.5628306269645691,63.93410873413086,88.0,-41.09002685546875,-13171.7265625,273.0132141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7657470703125,308.0475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17797.609375,18000.0,0.0,0.0,0.2866367995738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511270761489868,0.5511329174041748,-5.869492269994225e-06,0.0,0.0002908999158535,0.0,0.0,35.40298843383789,0.0,0.0,0.0,0.3869078457355499,4.0,0.0,1.0
476280,293.14117431640625,297.1499938964844,293.1499938964844,0.0986478701233863,-2267.273681640625,304.1474304199219,0.7022423148155212,0.1576064825057983,0.143470823764801,293.3268737792969,297.1499938964844,293.1499938964844,0.0058688693679869,-449.4986572265625,298.6000366210937,0.4619224369525909,0.050000000745058,0.0494687631726264,293.1941223144531,297.1499938964844,293.1499938964844,0.2715595662593841,-3955.197265625,304.15106201171875,0.9168192744255066,0.3561359643936157,0.2502101063728332,293.1886291503906,297.1499938964844,293.1499938964844,0.3532819747924804,-6608.84375,304.1004638671875,0.9879928827285768,0.4396836459636688,0.4195410311222076,293.2221069335937,297.1499938964844,293.1499938964844,0.0100736282765865,-3105.88623046875,302.02783203125,0.4619224369525909,0.050000000745058,0.2346585243940353,291.0716857910156,291.1499938964844,262.0755920410156,260.4139709472656,279.1413879394531,293.2565002441406,291.07275390625,1.0,0.2945158183574676,0.6121274828910828,0.6121274828910828,1.0,1.0,-1.317316651344299,0.5120851993560791,0.8052313923835754,0.1983169168233871,0.0,0.0,0.5628306269645691,63.93410873413086,88.0,-41.09002685546875,-13171.7265625,273.0132141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7657470703125,308.0475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17797.609375,18000.0,0.0,0.0,0.2866367995738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511270761489868,0.5511329174041748,-5.869492269994225e-06,0.0,0.0002908999158535,0.0,0.0,35.40298843383789,0.0,0.0,0.0,0.3869078457355499,4.0,0.0,1.0
476340,293.1416931152344,297.1499938964844,293.1499938964844,0.0988750606775283,-2270.919189453125,304.1479187011719,0.6860787272453308,0.1577312052249908,0.1440561413764953,293.3291320800781,297.1499938964844,293.1499938964844,0.0058366484008729,-447.0745544433594,298.54595947265625,0.445565789937973,0.050000000745058,0.0497738011181354,293.1953125,297.1499938964844,293.1499938964844,0.2698991894721985,-3935.076171875,304.1534423828125,0.8934410214424133,0.354779303073883,0.2495168298482895,293.2149963378906,297.1499938964844,293.1499938964844,0.3461835384368896,-6493.75341796875,304.128173828125,0.9619153738021852,0.4333027005195617,0.4125479757785797,293.2242126464844,297.1499938964844,293.1499938964844,0.0100890025496482,-3108.396484375,302.00213623046875,0.445565789937973,0.050000000745058,0.2361054867506027,291.1039428710937,291.1499938964844,262.0497436523437,260.39361572265625,279.14422607421875,293.259033203125,291.1055603027344,1.0,0.3024579882621765,0.6117314100265503,0.6117314100265503,1.0,1.0,-1.3105586767196655,0.50897216796875,0.8015865087509155,0.1967065334320068,0.0,0.0,0.5667977333068848,71.55368041992188,91.0,15.673104286193848,-13170.4326171875,287.35308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5601501464844,307.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.00390625,18000.0,0.0,0.0,0.2866407632827759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647597312927246,0.5647656917572021,-5.985386906104395e-06,0.0,0.0002909039612859,0.0,0.0,37.184112548828125,0.0,0.0,0.0,0.3920114636421203,4.0,0.0,1.0
476400,293.1416931152344,297.1499938964844,293.1499938964844,0.0988750606775283,-2270.919189453125,304.1479187011719,0.6860787272453308,0.1577312052249908,0.1440561413764953,293.3291320800781,297.1499938964844,293.1499938964844,0.0058366484008729,-447.0745544433594,298.54595947265625,0.445565789937973,0.050000000745058,0.0497738011181354,293.1953125,297.1499938964844,293.1499938964844,0.2698991894721985,-3935.076171875,304.1534423828125,0.8934410214424133,0.354779303073883,0.2495168298482895,293.2149963378906,297.1499938964844,293.1499938964844,0.3461835384368896,-6493.75341796875,304.128173828125,0.9619153738021852,0.4333027005195617,0.4125479757785797,293.2242126464844,297.1499938964844,293.1499938964844,0.0100890025496482,-3108.396484375,302.00213623046875,0.445565789937973,0.050000000745058,0.2361054867506027,291.1039428710937,291.1499938964844,262.0497436523437,260.39361572265625,279.14422607421875,293.259033203125,291.1055603027344,1.0,0.3024579882621765,0.6117314100265503,0.6117314100265503,1.0,1.0,-1.3105586767196655,0.50897216796875,0.8015865087509155,0.1967065334320068,0.0,0.0,0.5667977333068848,71.55368041992188,91.0,15.673104286193848,-13170.4326171875,287.35308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5601501464844,307.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.00390625,18000.0,0.0,0.0,0.2866407632827759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647597312927246,0.5647656917572021,-5.985386906104395e-06,0.0,0.0002909039612859,0.0,0.0,37.184112548828125,0.0,0.0,0.0,0.3920114636421203,4.0,0.0,1.0
476460,293.1439514160156,297.1499938964844,293.1499938964844,0.0988515615463256,-2270.2548828125,304.1486511230469,0.6741896867752075,0.1574825793504715,0.1441055685281753,293.3319091796875,297.1499938964844,293.1499938964844,0.0057993228547275,-444.669677734375,298.4800109863281,0.4349876046180725,0.050000000745058,0.0500186197459697,293.1966552734375,297.1499938964844,293.1499938964844,0.2686252892017364,-3920.041015625,304.1544189453125,0.8774676322937012,0.3533605337142944,0.2487172335386276,293.2241516113281,297.1499938964844,293.1499938964844,0.3428812325000763,-6439.490234375,304.1407165527344,0.9417257905006408,0.4297766387462616,0.4089947640895843,293.22637939453125,297.1499938964844,293.1499938964844,0.0101008163765072,-3112.285400390625,301.9718017578125,0.4349876046180725,0.050000000745058,0.237266793847084,291.1133728027344,291.1499938964844,262.0201416015625,260.3699645996094,279.1447448730469,293.26202392578125,291.1141052246094,1.0,0.3088985681533813,0.6112424731254578,0.6112424731254578,1.0,1.0,-1.3070801496505735,0.5071990489959717,0.7998810410499573,0.1957858204841613,0.0,0.0,0.5709547400474548,77.70068359375,94.0,13.35654067993164,-13141.40625,299.5868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717041015625,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.771484375,18000.0,0.0,0.0,0.2872703075408935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726165175437927,0.572622537612915,-6.045239388186019e-06,0.0,0.0002915428485721,0.0,0.0,38.19795227050781,0.0,0.0,0.0,0.3950040340423584,4.0,0.0,1.0
476520,293.1439514160156,297.1499938964844,293.1499938964844,0.0988515615463256,-2270.2548828125,304.1486511230469,0.6741896867752075,0.1574825793504715,0.1441055685281753,293.3319091796875,297.1499938964844,293.1499938964844,0.0057993228547275,-444.669677734375,298.4800109863281,0.4349876046180725,0.050000000745058,0.0500186197459697,293.1966552734375,297.1499938964844,293.1499938964844,0.2686252892017364,-3920.041015625,304.1544189453125,0.8774676322937012,0.3533605337142944,0.2487172335386276,293.2241516113281,297.1499938964844,293.1499938964844,0.3428812325000763,-6439.490234375,304.1407165527344,0.9417257905006408,0.4297766387462616,0.4089947640895843,293.22637939453125,297.1499938964844,293.1499938964844,0.0101008163765072,-3112.285400390625,301.9718017578125,0.4349876046180725,0.050000000745058,0.237266793847084,291.1133728027344,291.1499938964844,262.0201416015625,260.3699645996094,279.1447448730469,293.26202392578125,291.1141052246094,1.0,0.3088985681533813,0.6112424731254578,0.6112424731254578,1.0,1.0,-1.3070801496505735,0.5071990489959717,0.7998810410499573,0.1957858204841613,0.0,0.0,0.5709547400474548,77.70068359375,94.0,13.35654067993164,-13141.40625,299.5868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717041015625,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.771484375,18000.0,0.0,0.0,0.2872703075408935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726165175437927,0.572622537612915,-6.045239388186019e-06,0.0,0.0002915428485721,0.0,0.0,38.19795227050781,0.0,0.0,0.0,0.3950040340423584,4.0,0.0,1.0
476580,293.1460266113281,297.1499938964844,293.1499938964844,0.0987641587853431,-2268.457275390625,304.14923095703125,0.6651223301887512,0.1572177410125732,0.1440612822771072,293.3348693847656,297.1499938964844,293.1499938964844,0.0057567455805838,-441.9241333007813,298.41168212890625,0.4274798333644867,0.050000000745058,0.0502253510057926,293.1978759765625,297.1499938964844,293.1499938964844,0.2673392593860626,-3904.946533203125,304.1550598144531,0.8652395606040955,0.3519316017627716,0.2478779703378677,293.2272644042969,297.1499938964844,293.1499938964844,0.3405969142913818,-6402.7265625,304.1474914550781,0.9258078932762146,0.427261084318161,0.4066653251647949,293.2284545898437,297.1499938964844,293.1499938964844,0.0101023986935615,-3114.187744140625,301.9407043457031,0.4274798333644867,0.050000000745058,0.2382474392652511,291.1203918457031,291.1499938964844,261.9872741699219,260.34344482421875,279.14434814453125,293.2648620605469,291.12091064453125,1.0,0.3142768442630768,0.6106608510017395,0.6106608510017395,1.0,1.0,-1.3046483993530271,0.5058143138885498,0.7988340854644775,0.1950644850730896,0.0,0.0,0.5744014382362366,82.90036010742188,97.0,10.419086456298828,-13121.0478515625,310.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,307.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.0859375,18000.0,0.0,0.0,0.288355678319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797989964485168,0.5798051357269287,-6.098060566728236e-06,0.0,0.0002926443703472,0.0,0.0,39.1290283203125,0.0,0.0,0.0,0.3976653814315796,4.0,0.0,1.0
476640,293.1460266113281,297.1499938964844,293.1499938964844,0.0987641587853431,-2268.457275390625,304.14923095703125,0.6651223301887512,0.1572177410125732,0.1440612822771072,293.3348693847656,297.1499938964844,293.1499938964844,0.0057567455805838,-441.9241333007813,298.41168212890625,0.4274798333644867,0.050000000745058,0.0502253510057926,293.1978759765625,297.1499938964844,293.1499938964844,0.2673392593860626,-3904.946533203125,304.1550598144531,0.8652395606040955,0.3519316017627716,0.2478779703378677,293.2272644042969,297.1499938964844,293.1499938964844,0.3405969142913818,-6402.7265625,304.1474914550781,0.9258078932762146,0.427261084318161,0.4066653251647949,293.2284545898437,297.1499938964844,293.1499938964844,0.0101023986935615,-3114.187744140625,301.9407043457031,0.4274798333644867,0.050000000745058,0.2382474392652511,291.1203918457031,291.1499938964844,261.9872741699219,260.34344482421875,279.14434814453125,293.2648620605469,291.12091064453125,1.0,0.3142768442630768,0.6106608510017395,0.6106608510017395,1.0,1.0,-1.3046483993530271,0.5058143138885498,0.7988340854644775,0.1950644850730896,0.0,0.0,0.5744014382362366,82.90036010742188,97.0,10.419086456298828,-13121.0478515625,310.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,307.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.0859375,18000.0,0.0,0.0,0.288355678319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797989964485168,0.5798051357269287,-6.098060566728236e-06,0.0,0.0002926443703472,0.0,0.0,39.1290283203125,0.0,0.0,0.0,0.3976653814315796,4.0,0.0,1.0
476700,293.1469116210937,297.1499938964844,293.1499938964844,0.0987249463796615,-2267.66650390625,304.1494445800781,0.6613265872001648,0.1570940315723419,0.1440361887216568,293.3363342285156,297.1499938964844,293.1499938964844,0.0057340329512953,-440.4627075195313,298.3767395019531,0.4244507849216461,0.050000000745058,0.0503186546266078,293.19842529296875,297.1499938964844,293.1499938964844,0.2667044997215271,-3897.525390625,304.1553039550781,0.8600621223449707,0.35121551156044,0.2474495619535446,293.2278747558594,297.1499938964844,293.1499938964844,0.3396118283271789,-6387.1640625,304.1497497558594,0.9190751910209656,0.4261622726917267,0.4056850075721741,293.2294311523437,297.1499938964844,293.1499938964844,0.0101006887853145,-3114.6943359375,301.9249267578125,0.4244507849216461,0.050000000745058,0.2386900335550308,291.1229248046875,291.1499938964844,261.96978759765625,260.3292541503906,279.14404296875,293.26617431640625,291.12335205078125,1.0,0.3166712522506714,0.610339343547821,0.610339343547821,1.0,1.0,-1.3035705089569092,0.505162239074707,0.7984082698822021,0.1947211921215057,0.0,0.0,0.5759522914886475,85.2477798461914,97.0,8.83320140838623,-13112.205078125,314.8456726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378173828125,307.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.53125,18000.0,0.0,0.0,0.289016842842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829660296440125,0.5829721689224243,-6.121427759353537e-06,0.0,0.0002933153591584,0.0,0.0,39.544227600097656,0.0,0.0,0.0,0.3988455235958099,4.0,0.0,1.0
476760,293.147705078125,297.1499938964844,293.1499938964844,0.0986859574913978,-2266.886474609375,304.1496276855469,0.6579040884971619,0.1569752395153045,0.1440109759569168,293.3377685546875,297.1499938964844,293.1499938964844,0.0057105086743831,-438.9425659179688,298.341552734375,0.4217718839645386,0.050000000745058,0.0504066981375217,293.1989440917969,297.1499938964844,293.1499938964844,0.2660650312900543,-3890.0556640625,304.1554870605469,0.855355441570282,0.350498229265213,0.2470164597034454,293.2281494140625,297.1499938964844,293.1499938964844,0.3386689126491546,-6372.42529296875,304.1514892578125,0.913043200969696,0.4251212477684021,0.4047683775424957,293.2303466796875,297.1499938964844,293.1499938964844,0.0100973974913358,-3114.8740234375,301.9090576171875,0.4217718839645386,0.050000000745058,0.2391076833009719,291.12530517578125,291.1499938964844,261.9516906738281,260.3145446777344,279.1437072753906,293.2674865722656,291.1257629394531,1.0,0.3189078569412231,0.6099998354911804,0.6099998354911804,1.0,1.0,-1.3025270700454712,0.5045142769813538,0.7980128526687622,0.1943771541118621,0.0,0.0,0.5773606300354004,87.4625473022461,100.0,7.933947563171387,-13104.703125,319.3015441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,307.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.689453125,18000.0,0.0,0.0,0.2897325158119201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859071612358093,0.5859133005142212,-6.143244263512315e-06,0.0,0.0002940416743513,0.0,0.0,39.93277359008789,0.0,0.0,0.0,0.3999419510364532,4.0,0.0,1.0
476820,293.14910888671875,297.1499938964844,293.1499938964844,0.0986019372940063,-2265.218017578125,304.1498718261719,0.6519256830215454,0.1567470431327819,0.1439589560031891,293.3405456542969,297.1499938964844,293.1499938964844,0.0056613502092659,-435.7359008789063,298.2709350585937,0.4172013998031616,0.050000000745058,0.0505702756345272,293.1999206542969,297.1499938964844,293.1499938964844,0.2647583484649658,-3874.791748046875,304.1558532714844,0.8470334410667419,0.349058598279953,0.2461379170417785,293.2281494140625,297.1499938964844,293.1499938964844,0.3368270397186279,-6343.98779296875,304.1540222167969,0.90285325050354,0.423143595457077,0.403043270111084,293.2320861816406,297.1499938964844,293.1499938964844,0.0100864917039871,-3114.27734375,301.8772888183594,0.4172013998031616,0.050000000745058,0.2398836016654968,291.1304626464844,291.1499938964844,261.9139404296875,260.28369140625,279.14306640625,293.27001953125,291.1309509277344,1.0,0.3229995965957641,0.6092743277549744,0.6092743277549744,1.0,1.0,-1.3004671335220337,0.5032023191452026,0.797264814376831,0.1936720311641693,0.0,0.0,0.5796242356300354,91.5757827758789,88.0,7.6013407707214355,-13091.9072265625,327.50311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,307.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.330078125,18000.0,0.0,0.0,0.2912564277648926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908555388450623,0.5908617377281189,-6.181011031003436e-06,0.0,0.0002955882519017,0.0,0.0,40.597293853759766,0.0,0.0,0.0,0.4017995595932007,4.0,0.0,1.0
476880,293.14910888671875,297.1499938964844,293.1499938964844,0.0986019372940063,-2265.218017578125,304.1498718261719,0.6519256830215454,0.1567470431327819,0.1439589560031891,293.3405456542969,297.1499938964844,293.1499938964844,0.0056613502092659,-435.7359008789063,298.2709350585937,0.4172013998031616,0.050000000745058,0.0505702756345272,293.1999206542969,297.1499938964844,293.1499938964844,0.2647583484649658,-3874.791748046875,304.1558532714844,0.8470334410667419,0.349058598279953,0.2461379170417785,293.2281494140625,297.1499938964844,293.1499938964844,0.3368270397186279,-6343.98779296875,304.1540222167969,0.90285325050354,0.423143595457077,0.403043270111084,293.2320861816406,297.1499938964844,293.1499938964844,0.0100864917039871,-3114.27734375,301.8772888183594,0.4172013998031616,0.050000000745058,0.2398836016654968,291.1304626464844,291.1499938964844,261.9139404296875,260.28369140625,279.14306640625,293.27001953125,291.1309509277344,1.0,0.3229995965957641,0.6092743277549744,0.6092743277549744,1.0,1.0,-1.3004671335220337,0.5032023191452026,0.797264814376831,0.1936720311641693,0.0,0.0,0.5796242356300354,91.5757827758789,88.0,7.6013407707214355,-13091.9072265625,327.50311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,307.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.330078125,18000.0,0.0,0.0,0.2912564277648926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908555388450623,0.5908617377281189,-6.181011031003436e-06,0.0,0.0002955882519017,0.0,0.0,40.597293853759766,0.0,0.0,0.0,0.4017995595932007,4.0,0.0,1.0
476940,293.1501159667969,297.1499938964844,293.1499938964844,0.0983723849058151,-2260.79736328125,304.1502990722656,0.6525158286094666,0.1565666794776916,0.1437555402517318,293.3430480957031,297.1499938964844,293.1499938964844,0.0055883168242871,-430.8141174316406,298.2012023925781,0.417890727519989,0.050000000745058,0.0505444817245006,293.20068359375,297.1499938964844,293.1499938964844,0.2632303535938263,-3856.849853515625,304.1564636230469,0.8470349311828613,0.3476430177688598,0.2451269477605819,293.2275695800781,297.1499938964844,293.1499938964844,0.3347959220409393,-6312.89208984375,304.15606689453125,0.9027367830276488,0.4212763011455536,0.4012349545955658,293.2335205078125,297.1499938964844,293.1499938964844,0.010020351037383,-3101.573974609375,301.8461608886719,0.417890727519989,0.050000000745058,0.2397612631320953,291.13775634765625,291.1499938964844,261.87457275390625,260.2513427734375,279.1430358886719,293.2723999023437,291.138671875,1.0,0.3214012682437897,0.6085729598999023,0.6085729598999023,1.0,1.0,-1.2966620922088623,0.5011626482009888,0.7954993844032288,0.1925963163375854,0.0,0.0,0.58082115650177,90.8670425415039,76.0,10.755420684814451,-13070.2236328125,324.2533569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068908691406,307.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.67578125,18000.0,0.0,0.0,0.2927788197994232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594139575958252,0.5941457748413086,-6.208339073054958e-06,0.0,0.0002971332578454,0.0,0.0,41.054107666015625,0.0,0.0,0.0,0.4030516743659973,4.0,0.0,1.0
477000,293.1501159667969,297.1499938964844,293.1499938964844,0.0983723849058151,-2260.79736328125,304.1502990722656,0.6525158286094666,0.1565666794776916,0.1437555402517318,293.3430480957031,297.1499938964844,293.1499938964844,0.0055883168242871,-430.8141174316406,298.2012023925781,0.417890727519989,0.050000000745058,0.0505444817245006,293.20068359375,297.1499938964844,293.1499938964844,0.2632303535938263,-3856.849853515625,304.1564636230469,0.8470349311828613,0.3476430177688598,0.2451269477605819,293.2275695800781,297.1499938964844,293.1499938964844,0.3347959220409393,-6312.89208984375,304.15606689453125,0.9027367830276488,0.4212763011455536,0.4012349545955658,293.2335205078125,297.1499938964844,293.1499938964844,0.010020351037383,-3101.573974609375,301.8461608886719,0.417890727519989,0.050000000745058,0.2397612631320953,291.13775634765625,291.1499938964844,261.87457275390625,260.2513427734375,279.1430358886719,293.2723999023437,291.138671875,1.0,0.3214012682437897,0.6085729598999023,0.6085729598999023,1.0,1.0,-1.2966620922088623,0.5011626482009888,0.7954993844032288,0.1925963163375854,0.0,0.0,0.58082115650177,90.8670425415039,76.0,10.755420684814451,-13070.2236328125,324.2533569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068908691406,307.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.67578125,18000.0,0.0,0.0,0.2927788197994232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594139575958252,0.5941457748413086,-6.208339073054958e-06,0.0,0.0002971332578454,0.0,0.0,41.054107666015625,0.0,0.0,0.0,0.4030516743659973,4.0,0.0,1.0
477060,293.1506042480469,297.1499938964844,293.1499938964844,0.0980671942234039,-2254.940673828125,304.1507263183594,0.6581980586051941,0.1564615815877914,0.1434896290302276,293.3451232910156,297.1499938964844,293.1499938964844,0.0054985214956104,-424.64349365234375,298.1331787109375,0.4226453900337219,0.050000000745058,0.0503774657845497,293.2010192871094,297.1499938964844,293.1499938964844,0.2615557014942169,-3837.14892578125,304.1570739746094,0.8533711433410645,0.3462888300418854,0.244051456451416,293.2265319824219,297.1499938964844,293.1499938964844,0.3326247334480285,-6279.837890625,304.1576538085937,0.9101734161376952,0.4195235073566437,0.3993944227695465,293.2344970703125,297.1499938964844,293.1499938964844,0.0099144903942942,-3079.873291015625,301.81640625,0.4226453900337219,0.050000000745058,0.238969013094902,291.1478271484375,291.1499938964844,261.8340759277344,260.21795654296875,279.1428527832031,293.2733764648437,291.1487731933594,1.0,0.3161450922489166,0.6078551411628723,0.6078551411628723,1.0,1.0,-1.2916916608810425,0.498628169298172,0.7930634617805481,0.1912453025579452,0.0,0.0,0.5804440975189209,86.56413269042969,64.0,13.230298042297363,-13035.78125,312.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769226074219,307.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.2941218912601471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945694446563721,0.5945756435394287,-6.217172540345928e-06,0.0,0.0002984963357448,0.0,0.0,41.14245223999024,0.0,0.0,0.0,0.4032700657844543,4.0,0.0,1.0
477120,293.1506042480469,297.1499938964844,293.1499938964844,0.0980671942234039,-2254.940673828125,304.1507263183594,0.6581980586051941,0.1564615815877914,0.1434896290302276,293.3451232910156,297.1499938964844,293.1499938964844,0.0054985214956104,-424.64349365234375,298.1331787109375,0.4226453900337219,0.050000000745058,0.0503774657845497,293.2010192871094,297.1499938964844,293.1499938964844,0.2615557014942169,-3837.14892578125,304.1570739746094,0.8533711433410645,0.3462888300418854,0.244051456451416,293.2265319824219,297.1499938964844,293.1499938964844,0.3326247334480285,-6279.837890625,304.1576538085937,0.9101734161376952,0.4195235073566437,0.3993944227695465,293.2344970703125,297.1499938964844,293.1499938964844,0.0099144903942942,-3079.873291015625,301.81640625,0.4226453900337219,0.050000000745058,0.238969013094902,291.1478271484375,291.1499938964844,261.8340759277344,260.21795654296875,279.1428527832031,293.2733764648437,291.1487731933594,1.0,0.3161450922489166,0.6078551411628723,0.6078551411628723,1.0,1.0,-1.2916916608810425,0.498628169298172,0.7930634617805481,0.1912453025579452,0.0,0.0,0.5804440975189209,86.56413269042969,64.0,13.230298042297363,-13035.78125,312.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769226074219,307.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.2941218912601471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945694446563721,0.5945756435394287,-6.217172540345928e-06,0.0,0.0002984963357448,0.0,0.0,41.14245223999024,0.0,0.0,0.0,0.4032700657844543,4.0,0.0,1.0
477180,293.15087890625,297.1499938964844,293.1499938964844,0.0977188795804977,-2248.292236328125,304.15106201171875,0.6681121587753296,0.1563911736011505,0.1431737095117569,293.3466796875,297.1499938964844,293.1499938964844,0.0053999531082808,-417.8038940429688,298.0659484863281,0.4311371445655823,0.050000000745058,0.0501207560300827,293.2010498046875,297.1499938964844,293.1499938964844,0.2598437666893005,-3817.027587890625,304.1575622558594,0.8649459481239319,0.344992071390152,0.2429506927728653,293.22509765625,297.1499938964844,293.1499938964844,0.3304368853569031,-6246.70458984375,304.1587219238281,0.9245172739028932,0.4178712368011474,0.3975619077682495,293.2349853515625,297.1499938964844,293.1499938964844,0.0097866943106055,-3053.0732421875,301.7876892089844,0.4311371445655823,0.050000000745058,0.2377512753009796,291.15789794921875,291.1499938964844,261.7929992675781,260.1839904785156,279.1427307128906,293.273193359375,291.1588134765625,1.0,0.3082827925682068,0.6071215867996216,0.6071215867996216,1.0,1.0,-1.286021709442139,0.495792806148529,0.7902289628982544,0.189725637435913,0.0,0.0,0.5787156224250793,79.97928619384766,52.0,13.803658485412598,-12991.9541015625,295.7601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88427734375,307.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.130859375,18000.0,0.0,0.0,0.2951360642910003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922513604164124,0.592257559299469,-6.205919817148242e-06,0.0,0.0002995255927089,0.0,0.0,40.86244583129883,0.0,0.0,0.0,0.4024666249752044,4.0,0.0,1.0
