time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477240,293.15087890625,297.1499938964844,293.1499938964844,0.0977188795804977,-2248.292236328125,304.15106201171875,0.6681121587753296,0.1563911736011505,0.1431737095117569,293.3466796875,297.1499938964844,293.1499938964844,0.0053999531082808,-417.8038940429688,298.0659484863281,0.4311371445655823,0.050000000745058,0.0501207560300827,293.2010498046875,297.1499938964844,293.1499938964844,0.2598437666893005,-3817.027587890625,304.1575622558594,0.8649459481239319,0.344992071390152,0.2429506927728653,293.22509765625,297.1499938964844,293.1499938964844,0.3304368853569031,-6246.70458984375,304.1587219238281,0.9245172739028932,0.4178712368011474,0.3975619077682495,293.2349853515625,297.1499938964844,293.1499938964844,0.0097866943106055,-3053.0732421875,301.7876892089844,0.4311371445655823,0.050000000745058,0.2377512753009796,291.15789794921875,291.1499938964844,261.7929992675781,260.1839904785156,279.1427307128906,293.273193359375,291.1588134765625,1.0,0.3082827925682068,0.6071215867996216,0.6071215867996216,1.0,1.0,-1.286021709442139,0.495792806148529,0.7902289628982544,0.189725637435913,0.0,0.0,0.5787156224250793,79.97928619384766,52.0,13.803658485412598,-12991.9541015625,295.7601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88427734375,307.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.130859375,18000.0,0.0,0.0,0.2951360642910003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922513604164124,0.592257559299469,-6.205919817148242e-06,0.0,0.0002995255927089,0.0,0.0,40.86244583129883,0.0,0.0,0.0,0.4024666249752044,4.0,0.0,1.0
477300,293.1509094238281,297.1499938964844,293.1499938964844,0.0975411236286163,-2244.90869140625,304.15118408203125,0.6746722459793091,0.1563765853643417,0.1430099308490753,293.3472595214844,297.1499938964844,293.1499938964844,0.0053489091806113,-414.2406005859375,298.0326538085937,0.4369727969169616,0.050000000745058,0.049969159066677,293.2009582519531,297.1499938964844,293.1499938964844,0.2589872777462005,-3806.968505859375,304.1577453613281,0.8727079033851624,0.3443629741668701,0.2423970848321914,293.22430419921875,297.1499938964844,293.1499938964844,0.3293522000312805,-6230.32763671875,304.1591186523437,0.9341623783111572,0.417078822851181,0.396655261516571,293.2350769042969,297.1499938964844,293.1499938964844,0.009717877022922,-3038.46337890625,301.773681640625,0.4369727969169616,0.050000000745058,0.2370321899652481,291.1627502441406,291.1499938964844,261.7724304199219,260.1669311523437,279.1427307128906,293.27301025390625,291.1636047363281,1.0,0.3036036789417267,0.606757640838623,0.606757640838623,1.0,1.0,-1.283027172088623,0.4943112134933471,0.7887159585952759,0.1889307200908661,0.0,0.0,0.5773791670799255,76.09608459472656,52.0,13.539298057556152,-12967.140625,286.03326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010009765625,307.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.423828125,18000.0,0.0,0.0,0.295484185218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901321172714233,0.59013831615448,-6.1932573771628086e-06,0.0,0.0002998788841068,0.0,0.0,40.59477996826172,0.0,0.0,0.0,0.4017080068588257,4.0,0.0,1.0
477360,293.1508483886719,297.1499938964844,293.1499938964844,0.0973679646849632,-2241.61865234375,304.1512756347656,0.6823654770851135,0.1563768982887268,0.1428486704826355,293.3476867675781,297.1499938964844,293.1499938964844,0.0052972729317843,-410.6247253417969,297.9994812011719,0.4440541863441467,0.050000000745058,0.0498062670230865,293.2008056640625,297.1499938964844,293.1499938964844,0.2581379115581512,-3797.00048828125,304.15789794921875,0.8818749189376831,0.343745619058609,0.24184350669384,293.22344970703125,297.1499938964844,293.1499938964844,0.3282826840877533,-6214.2099609375,304.1593933105469,0.9452436566352844,0.4163070321083069,0.395757257938385,293.23504638671875,297.1499938964844,293.1499938964844,0.0096471207216382,-3023.346923828125,301.7598876953125,0.4440541863441467,0.050000000745058,0.2362594753503799,291.1672668457031,291.1499938964844,261.7518920898437,260.14990234375,279.14276123046875,293.27276611328125,291.1680603027344,1.0,0.2985145449638366,0.6063962578773499,0.6063962578773499,1.0,1.0,-1.2799681425094604,0.4928050935268402,0.7871630787849426,0.1881221383810043,0.0,0.0,0.5757731795310974,71.92581939697266,40.0,12.905882835388184,-12940.7080078125,275.69879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9255676269531,307.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.751953125,18000.0,0.0,0.0,0.2957124710083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874397158622742,0.5874459147453308,-6.176340320962481e-06,0.0,0.0003001105505973,0.0,0.0,40.2518310546875,0.0,0.0,0.0,0.4007372558116913,4.0,0.0,1.0
477420,293.1505126953125,297.1499938964844,293.1499938964844,0.0970445051789283,-2235.491455078125,304.1513977050781,0.7014511227607727,0.1564196348190307,0.1425413787364959,293.3481140136719,297.1499938964844,293.1499938964844,0.0051936451345682,-403.3390502929688,297.9336242675781,0.4627416133880615,0.050000000745058,0.0494555570185184,293.20037841796875,297.1499938964844,293.1499938964844,0.2564750015735626,-3777.507080078125,304.15802001953125,0.9049232602119446,0.3425445556640625,0.2407416999340057,293.2215881347656,297.1499938964844,293.1499938964844,0.3262054622173309,-6182.98486328125,304.15972900390625,0.9705916047096252,0.4148209691047668,0.3939919769763946,293.2347412109375,297.1499938964844,293.1499938964844,0.0095025645568966,-2992.213134765625,301.7327880859375,0.4627416133880615,0.050000000745058,0.2345958650112152,291.1750183105469,291.1499938964844,261.7113037109375,260.1161193847656,279.142822265625,293.2720642089844,291.1756591796875,1.0,0.2872838675975799,0.605683445930481,0.605683445930481,1.0,1.0,-1.2737399339675903,0.4897559285163879,0.7839839458465576,0.1864835023880005,0.0,0.0,0.5718967318534851,62.9528923034668,28.0,10.866828918457031,-12884.013671875,253.75942993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949645996094,307.6926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.580078125,18000.0,0.0,0.0,0.2957828640937805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806235074996948,0.5806296467781067,-6.131798727437854e-06,0.0,0.000300182000501,0.0,0.0,39.382415771484375,0.0,0.0,0.0,0.3982678353786468,4.0,0.0,1.0
477480,293.1505126953125,297.1499938964844,293.1499938964844,0.0970445051789283,-2235.491455078125,304.1513977050781,0.7014511227607727,0.1564196348190307,0.1425413787364959,293.3481140136719,297.1499938964844,293.1499938964844,0.0051936451345682,-403.3390502929688,297.9336242675781,0.4627416133880615,0.050000000745058,0.0494555570185184,293.20037841796875,297.1499938964844,293.1499938964844,0.2564750015735626,-3777.507080078125,304.15802001953125,0.9049232602119446,0.3425445556640625,0.2407416999340057,293.2215881347656,297.1499938964844,293.1499938964844,0.3262054622173309,-6182.98486328125,304.15972900390625,0.9705916047096252,0.4148209691047668,0.3939919769763946,293.2347412109375,297.1499938964844,293.1499938964844,0.0095025645568966,-2992.213134765625,301.7327880859375,0.4627416133880615,0.050000000745058,0.2345958650112152,291.1750183105469,291.1499938964844,261.7113037109375,260.1161193847656,279.142822265625,293.2720642089844,291.1756591796875,1.0,0.2872838675975799,0.605683445930481,0.605683445930481,1.0,1.0,-1.2737399339675903,0.4897559285163879,0.7839839458465576,0.1864835023880005,0.0,0.0,0.5718967318534851,62.9528923034668,28.0,10.866828918457031,-12884.013671875,253.75942993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949645996094,307.6926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.580078125,18000.0,0.0,0.0,0.2957828640937805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806235074996948,0.5806296467781067,-6.131798727437854e-06,0.0,0.000300182000501,0.0,0.0,39.382415771484375,0.0,0.0,0.0,0.3982678353786468,4.0,0.0,1.0
477540,293.1499938964844,297.1499938964844,293.1499938964844,0.0967583879828453,-2230.096923828125,304.1513977050781,0.7250228524208069,0.1565124839544296,0.1422598361968994,293.3477478027344,297.1499938964844,293.1499938964844,0.0050915405154228,-396.12646484375,297.86883544921875,0.4829491972923279,0.050000000745058,0.0490828417241573,293.19976806640625,297.1499938964844,293.1499938964844,0.2548779249191284,-3758.81494140625,304.15802001953125,0.93899804353714,0.3413917124271393,0.2396560907363891,293.2196350097656,297.1499938964844,293.1499938964844,0.3242090046405792,-6153.17822265625,304.1598205566406,0.9975764751434326,0.4134051203727722,0.3922722041606903,293.2341613769531,297.1499938964844,293.1499938964844,0.0093571422621607,-2960.59716796875,301.7062072753906,0.4829491972923279,0.050000000745058,0.2328278720378875,291.1808166503906,291.1499938964844,261.6717224121094,260.0831604003906,279.1429748535156,293.27099609375,291.1812438964844,1.0,0.2748588621616363,0.6049871444702148,0.6049871444702148,1.0,1.0,-1.2674423456192017,0.4866916835308075,0.7807506918907166,0.1848359704017639,0.0,0.0,0.5673770308494568,53.42204284667969,25.0,8.23350715637207,-12823.36328125,230.8028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,307.732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.982421875,18000.0,0.0,0.0,0.2953238189220428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723960995674133,0.5724021792411804,-6.076772478991188e-06,0.0,0.0002997161354869,0.0,0.0,38.34161376953125,0.0,0.0,0.0,0.3952853083610534,4.0,0.0,1.0
477600,293.1499938964844,297.1499938964844,293.1499938964844,0.0967583879828453,-2230.096923828125,304.1513977050781,0.7250228524208069,0.1565124839544296,0.1422598361968994,293.3477478027344,297.1499938964844,293.1499938964844,0.0050915405154228,-396.12646484375,297.86883544921875,0.4829491972923279,0.050000000745058,0.0490828417241573,293.19976806640625,297.1499938964844,293.1499938964844,0.2548779249191284,-3758.81494140625,304.15802001953125,0.93899804353714,0.3413917124271393,0.2396560907363891,293.2196350097656,297.1499938964844,293.1499938964844,0.3242090046405792,-6153.17822265625,304.1598205566406,0.9975764751434326,0.4134051203727722,0.3922722041606903,293.2341613769531,297.1499938964844,293.1499938964844,0.0093571422621607,-2960.59716796875,301.7062072753906,0.4829491972923279,0.050000000745058,0.2328278720378875,291.1808166503906,291.1499938964844,261.6717224121094,260.0831604003906,279.1429748535156,293.27099609375,291.1812438964844,1.0,0.2748588621616363,0.6049871444702148,0.6049871444702148,1.0,1.0,-1.2674423456192017,0.4866916835308075,0.7807506918907166,0.1848359704017639,0.0,0.0,0.5673770308494568,53.42204284667969,25.0,8.23350715637207,-12823.36328125,230.8028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,307.732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.982421875,18000.0,0.0,0.0,0.2953238189220428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723960995674133,0.5724021792411804,-6.076772478991188e-06,0.0,0.0002997161354869,0.0,0.0,38.34161376953125,0.0,0.0,0.0,0.3952853083610534,4.0,0.0,1.0
477660,293.1499328613281,297.1499938964844,293.1499938964844,0.0963960289955139,-2222.9150390625,304.1515808105469,0.7407428026199341,0.1565286368131637,0.1421188116073608,293.3462829589844,297.1499938964844,293.1499938964844,0.0050083040259778,-389.8809814453125,297.8177490234375,0.4945763051509857,0.050000000745058,0.0488655641674995,293.19891357421875,297.1499938964844,293.1499938964844,0.2529760897159576,-3736.09912109375,304.1585693359375,0.9621336460113524,0.3403029441833496,0.2387329787015915,293.199951171875,297.1499938964844,293.1499938964844,0.3015419244766235,-5797.255859375,304.194580078125,0.9990000128746032,0.4155527949333191,0.3693927824497223,293.233154296875,297.1499938964844,293.1499938964844,0.0092440182343125,-2933.835693359375,301.6849975585937,0.4945763051509857,0.050000000745058,0.2317971885204315,291.2077941894531,291.1499938964844,261.6336975097656,260.0514221191406,279.1480407714844,293.2616577148437,291.2127380371094,1.0,0.2639952003955841,0.6050804257392883,0.6050804257392883,1.0,1.0,-1.2372369766235352,0.4740739464759826,0.7631630301475525,0.1783870309591293,0.0,0.0,0.5585297346115112,47.46824264526367,28.0,43.44417953491211,-12617.642578125,207.4480438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,307.8280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18125.3203125,18000.0,0.0,0.0,0.2941237986087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602703094482422,0.5602763295173645,-6.005237992212642e-06,0.0,0.0002984982565976,0.0,0.0,36.88653945922852,0.0,0.0,0.0,0.3909243643283844,4.0,0.0,1.0
477720,293.1499328613281,297.1499938964844,293.1499938964844,0.0963960289955139,-2222.9150390625,304.1515808105469,0.7407428026199341,0.1565286368131637,0.1421188116073608,293.3462829589844,297.1499938964844,293.1499938964844,0.0050083040259778,-389.8809814453125,297.8177490234375,0.4945763051509857,0.050000000745058,0.0488655641674995,293.19891357421875,297.1499938964844,293.1499938964844,0.2529760897159576,-3736.09912109375,304.1585693359375,0.9621336460113524,0.3403029441833496,0.2387329787015915,293.199951171875,297.1499938964844,293.1499938964844,0.3015419244766235,-5797.255859375,304.194580078125,0.9990000128746032,0.4155527949333191,0.3693927824497223,293.233154296875,297.1499938964844,293.1499938964844,0.0092440182343125,-2933.835693359375,301.6849975585937,0.4945763051509857,0.050000000745058,0.2317971885204315,291.2077941894531,291.1499938964844,261.6336975097656,260.0514221191406,279.1480407714844,293.2616577148437,291.2127380371094,1.0,0.2639952003955841,0.6050804257392883,0.6050804257392883,1.0,1.0,-1.2372369766235352,0.4740739464759826,0.7631630301475525,0.1783870309591293,0.0,0.0,0.5585297346115112,47.46824264526367,28.0,43.44417953491211,-12617.642578125,207.4480438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,307.8280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18125.3203125,18000.0,0.0,0.0,0.2941237986087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602703094482422,0.5602763295173645,-6.005237992212642e-06,0.0,0.0002984982565976,0.0,0.0,36.88653945922852,0.0,0.0,0.0,0.3909243643283844,4.0,0.0,1.0
477780,293.1521301269531,297.1499938964844,293.1499938964844,0.0957794860005378,-2210.9541015625,304.1520690917969,0.7518466711044312,0.1560859829187393,0.141683742403984,293.343994140625,297.1499938964844,293.1499938964844,0.004932802170515,-384.1509704589844,297.7721862792969,0.5030048489570618,0.050000000745058,0.0487287491559982,293.1983642578125,297.1499938964844,293.1499938964844,0.2510891854763031,-3713.604736328125,304.1587829589844,0.9767673015594482,0.3391761779785156,0.2378541231155395,293.1562805175781,297.1499938964844,293.1499938964844,0.2829797863960266,-5507.873046875,304.21002197265625,0.9990000128746032,0.4231190681457519,0.3513786494731903,293.2319641113281,297.1499938964844,293.1499938964844,0.0091511188074946,-2911.421630859375,301.6657409667969,0.5030048489570618,0.050000000745058,0.231148213148117,291.2401123046875,291.1499938964844,261.5977783203125,260.0214233398437,279.14776611328125,293.2452087402344,291.2410888671875,1.0,0.2564378678798675,0.6048625111579895,0.6048625111579895,1.0,1.0,-1.2130882740020752,0.4639199376106262,0.749168336391449,0.1730082184076309,0.0,0.0,0.5438576936721802,43.64731216430664,46.0,32.28850555419922,-12362.22265625,191.43814086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979187011719,307.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.275390625,18000.0,0.0,0.0,0.2916364371776581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349941253662109,0.5350000262260437,-5.856936240888899e-06,0.0,0.0002959739067591,0.0,0.0,33.965213775634766,0.0,0.0,0.0,0.3822228610515594,4.0,0.0,1.0
477840,293.1521301269531,297.1499938964844,293.1499938964844,0.0957794860005378,-2210.9541015625,304.1520690917969,0.7518466711044312,0.1560859829187393,0.141683742403984,293.343994140625,297.1499938964844,293.1499938964844,0.004932802170515,-384.1509704589844,297.7721862792969,0.5030048489570618,0.050000000745058,0.0487287491559982,293.1983642578125,297.1499938964844,293.1499938964844,0.2510891854763031,-3713.604736328125,304.1587829589844,0.9767673015594482,0.3391761779785156,0.2378541231155395,293.1562805175781,297.1499938964844,293.1499938964844,0.2829797863960266,-5507.873046875,304.21002197265625,0.9990000128746032,0.4231190681457519,0.3513786494731903,293.2319641113281,297.1499938964844,293.1499938964844,0.0091511188074946,-2911.421630859375,301.6657409667969,0.5030048489570618,0.050000000745058,0.231148213148117,291.2401123046875,291.1499938964844,261.5977783203125,260.0214233398437,279.14776611328125,293.2452087402344,291.2410888671875,1.0,0.2564378678798675,0.6048625111579895,0.6048625111579895,1.0,1.0,-1.2130882740020752,0.4639199376106262,0.749168336391449,0.1730082184076309,0.0,0.0,0.5438576936721802,43.64731216430664,46.0,32.28850555419922,-12362.22265625,191.43814086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979187011719,307.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.275390625,18000.0,0.0,0.0,0.2916364371776581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349941253662109,0.5350000262260437,-5.856936240888899e-06,0.0,0.0002959739067591,0.0,0.0,33.965213775634766,0.0,0.0,0.0,0.3822228610515594,4.0,0.0,1.0
477900,293.1527404785156,297.1499938964844,293.1499938964844,0.0956092476844787,-2207.805908203125,304.1519775390625,0.7526922225952148,0.1559396088123321,0.1414845883846283,293.342529296875,297.1499938964844,293.1499938964844,0.0049056629650294,-382.25048828125,297.7431945800781,0.5038538575172424,0.050000000745058,0.0487161017954349,293.1981811523437,297.1499938964844,293.1499938964844,0.2505207657814026,-3707.0908203125,304.1582336425781,0.9777207970619202,0.3386026322841644,0.2374500483274459,293.1359558105469,297.1499938964844,293.1499938964844,0.2808280885219574,-5477.6181640625,304.2028503417969,0.9990000128746032,0.4270346760749817,0.3496631979942322,293.23126220703125,297.1499938964844,293.1499938964844,0.0091293137520551,-2907.098388671875,301.6537170410156,0.5038538575172424,0.050000000745058,0.2310882210731506,291.2412109375,291.1499938964844,261.5807800292969,260.0071716308594,279.1454467773437,293.23907470703125,291.23992919921875,1.0,0.2560770213603973,0.6044642925262451,0.6044642925262451,1.0,1.0,-1.210208773612976,0.4625293314456939,0.7476794719696045,0.172148659825325,0.0,0.0,0.5376102328300476,43.2838020324707,46.0,10.899645805358888,-12288.087890625,189.7574005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50885009765625,307.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18204.63671875,18000.0,0.0,0.0,0.2899205684661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227126479148865,0.5227184295654297,-5.776969828730216e-06,0.0,0.0002942325081676,0.0,0.0,32.559940338134766,0.0,0.0,0.0,0.3779448568820953,4.0,0.0,1.0
477960,293.15289306640625,297.1499938964844,293.1499938964844,0.0956663638353347,-2209.148193359375,304.1515197753906,0.7503249645233154,0.1558762192726135,0.1414160132408142,293.3408508300781,297.1499938964844,293.1499938964844,0.0048861657269299,-381.0991821289063,297.7078857421875,0.5022432208061218,0.050000000745058,0.0487403310835361,293.197998046875,297.1499938964844,293.1499938964844,0.250302106142044,-3704.9814453125,304.1571350097656,0.9744290113449096,0.3380252122879028,0.237067312002182,293.1231689453125,297.1499938964844,293.1499938964844,0.2837611138820648,-5528.564453125,304.1878356933594,0.9990000128746032,0.4297351837158203,0.3529333472251892,293.23052978515625,297.1499938964844,293.1499938964844,0.00912591163069,-2908.26318359375,301.6390380859375,0.5022432208061218,0.050000000745058,0.2312031537294387,291.2279357910156,291.1499938964844,261.5644836425781,259.9935607910156,279.1427001953125,293.23590087890625,291.22381591796875,1.0,0.257615715265274,0.6038931608200073,0.6038931608200073,1.0,1.0,-1.2137547731399536,0.4636860489845276,0.750068724155426,0.1726445257663726,0.0,0.0,0.5336661338806152,43.94938659667969,64.0,-19.50374794006348,-12262.8544921875,192.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152648925781,307.9064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18168.47265625,18000.0,0.0,0.0,0.2880301773548126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512896716594696,0.5129023790359497,-5.707539912691573e-06,0.0,0.0002923140127677,0.0,0.0,31.43630599975586,0.0,0.0,0.0,0.3745022714138031,4.0,0.0,1.0
478020,293.15283203125,297.1499938964844,293.1499938964844,0.0961554422974586,-2219.206298828125,304.15020751953125,0.7385751008987427,0.1558147668838501,0.1414797008037567,293.3367919921875,297.1499938964844,293.1499938964844,0.0048662750050425,-380.5062255859375,297.6263427734375,0.4937693774700165,0.050000000745058,0.0488797947764396,293.1977233886719,297.1499938964844,293.1499938964844,0.250512033700943,-3708.766357421875,304.1543884277344,0.957145929336548,0.3368680775165558,0.2363660931587219,293.1251220703125,297.1499938964844,293.1499938964844,0.3016866147518158,-5819.84716796875,304.14501953125,0.9990000128746032,0.4300979971885681,0.3712047040462494,293.22955322265625,297.1499938964844,293.1499938964844,0.0091569637879729,-2921.497314453125,301.60333251953125,0.4937693774700165,0.050000000745058,0.2318647056818008,291.174560546875,291.1499938964844,261.53436279296875,259.9683532714844,279.1369323730469,293.237548828125,291.1685485839844,1.0,0.2656461596488952,0.6022971272468567,0.6022971272468567,1.0,1.0,-1.235874891281128,0.4719670414924621,0.7639078497886658,0.1767016798257827,0.0,0.0,0.5337324142456055,47.80916595458984,67.0,-64.56334686279297,-12375.759765625,207.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7690124511719,307.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.501953125,18000.0,0.0,0.0,0.2842888832092285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064964294433594,0.5065020322799683,-5.6384651543339714e-06,0.0,0.0002885170979425,0.0,0.0,30.60684585571289,0.0,0.0,0.0,0.3719674348831177,4.0,0.0,1.0
478080,293.15283203125,297.1499938964844,293.1499938964844,0.0961554422974586,-2219.206298828125,304.15020751953125,0.7385751008987427,0.1558147668838501,0.1414797008037567,293.3367919921875,297.1499938964844,293.1499938964844,0.0048662750050425,-380.5062255859375,297.6263427734375,0.4937693774700165,0.050000000745058,0.0488797947764396,293.1977233886719,297.1499938964844,293.1499938964844,0.250512033700943,-3708.766357421875,304.1543884277344,0.957145929336548,0.3368680775165558,0.2363660931587219,293.1251220703125,297.1499938964844,293.1499938964844,0.3016866147518158,-5819.84716796875,304.14501953125,0.9990000128746032,0.4300979971885681,0.3712047040462494,293.22955322265625,297.1499938964844,293.1499938964844,0.0091569637879729,-2921.497314453125,301.60333251953125,0.4937693774700165,0.050000000745058,0.2318647056818008,291.174560546875,291.1499938964844,261.53436279296875,259.9683532714844,279.1369323730469,293.237548828125,291.1685485839844,1.0,0.2656461596488952,0.6022971272468567,0.6022971272468567,1.0,1.0,-1.235874891281128,0.4719670414924621,0.7639078497886658,0.1767016798257827,0.0,0.0,0.5337324142456055,47.80916595458984,67.0,-64.56334686279297,-12375.759765625,207.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7690124511719,307.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.501953125,18000.0,0.0,0.0,0.2842888832092285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064964294433594,0.5065020322799683,-5.6384651543339714e-06,0.0,0.0002885170979425,0.0,0.0,30.60684585571289,0.0,0.0,0.0,0.3719674348831177,4.0,0.0,1.0
478140,293.152587890625,297.1499938964844,293.1499938964844,0.0966360792517662,-2228.955322265625,304.1493530273437,0.7279820442199707,0.1557905822992324,0.1415753960609436,293.33203125,297.1499938964844,293.1499938964844,0.0048506902530789,-380.1338195800781,297.5493469238281,0.4859668016433716,0.050000000745058,0.0490243323147296,293.1973571777344,297.1499938964844,293.1499938964844,0.2506591081619262,-3711.474609375,304.1527404785156,0.939453899860382,0.3357342183589935,0.2356782704591751,293.15606689453125,297.1499938964844,293.1499938964844,0.3202394843101501,-6112.40283203125,304.1162414550781,0.9990000128746032,0.4244880974292755,0.3892397880554199,293.229736328125,297.1499938964844,293.1499938964844,0.0091832717880606,-2933.305908203125,301.5652160644531,0.4859668016433716,0.050000000745058,0.2325503230094909,291.1242980957031,291.1499938964844,261.5079345703125,259.9462280273437,279.1358337402344,293.245849609375,291.12127685546875,1.0,0.2730354368686676,0.6008011698722839,0.6008011698722839,1.0,1.0,-1.2578132152557373,0.4801880121231079,0.7776252031326294,0.1808454394340515,0.0,0.0,0.5408975481987,51.80399703979492,70.0,-59.129371643066406,-12574.2607421875,223.8501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7950134277344,307.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.541015625,18000.0,0.0,0.0,0.2814567387104034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154628157615662,0.5154684782028198,-5.667808636644622e-06,0.0,0.0002856428327504,0.0,0.0,31.457365036010746,0.0,0.0,0.0,0.3746847510337829,4.0,0.0,1.0
478200,293.152587890625,297.1499938964844,293.1499938964844,0.0966360792517662,-2228.955322265625,304.1493530273437,0.7279820442199707,0.1557905822992324,0.1415753960609436,293.33203125,297.1499938964844,293.1499938964844,0.0048506902530789,-380.1338195800781,297.5493469238281,0.4859668016433716,0.050000000745058,0.0490243323147296,293.1973571777344,297.1499938964844,293.1499938964844,0.2506591081619262,-3711.474609375,304.1527404785156,0.939453899860382,0.3357342183589935,0.2356782704591751,293.15606689453125,297.1499938964844,293.1499938964844,0.3202394843101501,-6112.40283203125,304.1162414550781,0.9990000128746032,0.4244880974292755,0.3892397880554199,293.229736328125,297.1499938964844,293.1499938964844,0.0091832717880606,-2933.305908203125,301.5652160644531,0.4859668016433716,0.050000000745058,0.2325503230094909,291.1242980957031,291.1499938964844,261.5079345703125,259.9462280273437,279.1358337402344,293.245849609375,291.12127685546875,1.0,0.2730354368686676,0.6008011698722839,0.6008011698722839,1.0,1.0,-1.2578132152557373,0.4801880121231079,0.7776252031326294,0.1808454394340515,0.0,0.0,0.5408975481987,51.80399703979492,70.0,-59.129371643066406,-12574.2607421875,223.8501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7950134277344,307.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.541015625,18000.0,0.0,0.0,0.2814567387104034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154628157615662,0.5154684782028198,-5.667808636644622e-06,0.0,0.0002856428327504,0.0,0.0,31.457365036010746,0.0,0.0,0.0,0.3746847510337829,4.0,0.0,1.0
478260,293.1502990722656,297.1499938964844,293.1499938964844,0.0971702188253402,-2239.286376953125,304.148681640625,0.7169467210769653,0.1561863869428634,0.1419945657253265,293.32696533203125,297.1499938964844,293.1499938964844,0.0048344787210226,-379.3450012207031,297.4880676269531,0.4770247638225555,0.050000000745058,0.0491984970867633,293.1968994140625,297.1499938964844,293.1499938964844,0.250295341014862,-3707.540771484375,304.1524658203125,0.9197997450828552,0.3346262872219085,0.2350285351276397,293.1961975097656,297.1499938964844,293.1499938964844,0.3287491798400879,-6239.43115234375,304.1151123046875,0.9918866157531738,0.4161862134933471,0.3965808749198913,293.2308654785156,297.1499938964844,293.1499938964844,0.0091973887756466,-2940.190185546875,301.5295715332031,0.4770247638225555,0.050000000745058,0.2333764880895614,291.1006164550781,291.1499938964844,261.4857482910156,259.9276428222656,279.1395568847656,293.2553100585937,291.1005859375,1.0,0.2797857522964477,0.5998533964157104,0.5998533964157104,1.0,1.0,-1.26773202419281,0.483714759349823,0.7840173244476318,0.1826538890600204,0.0,0.0,0.5493002533912659,56.37066268920898,73.0,-28.50438117980957,-12711.5498046875,237.2360076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,307.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17880.712890625,18000.0,0.0,0.0,0.2799558639526367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296019315719604,0.5296077132225037,-5.747480827267282e-06,0.0,0.0002841196255758,0.0,0.0,32.98699188232422,0.0,0.0,0.0,0.3794707953929901,4.0,0.0,1.0
478320,293.1502990722656,297.1499938964844,293.1499938964844,0.0971702188253402,-2239.286376953125,304.148681640625,0.7169467210769653,0.1561863869428634,0.1419945657253265,293.32696533203125,297.1499938964844,293.1499938964844,0.0048344787210226,-379.3450012207031,297.4880676269531,0.4770247638225555,0.050000000745058,0.0491984970867633,293.1968994140625,297.1499938964844,293.1499938964844,0.250295341014862,-3707.540771484375,304.1524658203125,0.9197997450828552,0.3346262872219085,0.2350285351276397,293.1961975097656,297.1499938964844,293.1499938964844,0.3287491798400879,-6239.43115234375,304.1151123046875,0.9918866157531738,0.4161862134933471,0.3965808749198913,293.2308654785156,297.1499938964844,293.1499938964844,0.0091973887756466,-2940.190185546875,301.5295715332031,0.4770247638225555,0.050000000745058,0.2333764880895614,291.1006164550781,291.1499938964844,261.4857482910156,259.9276428222656,279.1395568847656,293.2553100585937,291.1005859375,1.0,0.2797857522964477,0.5998533964157104,0.5998533964157104,1.0,1.0,-1.26773202419281,0.483714759349823,0.7840173244476318,0.1826538890600204,0.0,0.0,0.5493002533912659,56.37066268920898,73.0,-28.50438117980957,-12711.5498046875,237.2360076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,307.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17880.712890625,18000.0,0.0,0.0,0.2799558639526367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296019315719604,0.5296077132225037,-5.747480827267282e-06,0.0,0.0002841196255758,0.0,0.0,32.98699188232422,0.0,0.0,0.0,0.3794707953929901,4.0,0.0,1.0
478380,293.1492919921875,297.1499938964844,293.1499938964844,0.0973802879452705,-2242.83984375,304.1487731933594,0.7045550346374512,0.1563859581947326,0.1424568891525268,293.3219299316406,297.1499938964844,293.1499938964844,0.0048126936890184,-377.54388427734375,297.4513854980469,0.4658810496330261,0.050000000745058,0.0494031608104705,293.19659423828125,297.1499938964844,293.1499938964844,0.2490117400884628,-3691.89599609375,304.1537780761719,0.9006824493408203,0.3334980309009552,0.2344056218862533,293.2145080566406,297.1499938964844,293.1499938964844,0.3234558999538421,-6152.66064453125,304.1351318359375,0.9724558591842652,0.4112616777420044,0.3911966383457184,293.2322998046875,297.1499938964844,293.1499938964844,0.0091905705630779,-2938.525146484375,301.50177001953125,0.4658810496330261,0.050000000745058,0.234347328543663,291.1217041015625,291.1499938964844,261.46832275390625,259.9130859375,279.1440734863281,293.25714111328125,291.12310791015625,1.0,0.2853684723377228,0.5995330810546875,0.5995330810546875,1.0,1.0,-1.262315273284912,0.4812400043010711,0.7810752391815186,0.1813615709543228,0.0,0.0,0.5517976880073547,61.47211837768555,76.0,12.222187042236328,-12703.91015625,246.2297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5654602050781,307.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.203125,18000.0,0.0,0.0,0.2793887257575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382484793663025,0.5382543206214905,-5.817214059788967e-06,0.0,0.0002835440391208,0.0,0.0,34.04631805419922,0.0,0.0,0.0,0.3826175928115845,4.0,0.0,1.0
478440,293.1492919921875,297.1499938964844,293.1499938964844,0.0973802879452705,-2242.83984375,304.1487731933594,0.7045550346374512,0.1563859581947326,0.1424568891525268,293.3219299316406,297.1499938964844,293.1499938964844,0.0048126936890184,-377.54388427734375,297.4513854980469,0.4658810496330261,0.050000000745058,0.0494031608104705,293.19659423828125,297.1499938964844,293.1499938964844,0.2490117400884628,-3691.89599609375,304.1537780761719,0.9006824493408203,0.3334980309009552,0.2344056218862533,293.2145080566406,297.1499938964844,293.1499938964844,0.3234558999538421,-6152.66064453125,304.1351318359375,0.9724558591842652,0.4112616777420044,0.3911966383457184,293.2322998046875,297.1499938964844,293.1499938964844,0.0091905705630779,-2938.525146484375,301.50177001953125,0.4658810496330261,0.050000000745058,0.234347328543663,291.1217041015625,291.1499938964844,261.46832275390625,259.9130859375,279.1440734863281,293.25714111328125,291.12310791015625,1.0,0.2853684723377228,0.5995330810546875,0.5995330810546875,1.0,1.0,-1.262315273284912,0.4812400043010711,0.7810752391815186,0.1813615709543228,0.0,0.0,0.5517976880073547,61.47211837768555,76.0,12.222187042236328,-12703.91015625,246.2297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5654602050781,307.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.203125,18000.0,0.0,0.0,0.2793887257575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382484793663025,0.5382543206214905,-5.817214059788967e-06,0.0,0.0002835440391208,0.0,0.0,34.04631805419922,0.0,0.0,0.0,0.3826175928115845,4.0,0.0,1.0
478500,293.1494445800781,297.1499938964844,293.1499938964844,0.0974326729774475,-2243.736328125,304.1488952636719,0.6991879940032959,0.1563687473535537,0.1425555348396301,293.3194580078125,297.1499938964844,293.1499938964844,0.004801204893738,-376.69427490234375,297.4304504394531,0.4604735076427459,0.050000000745058,0.0494934245944023,293.1965026855469,297.1499938964844,293.1499938964844,0.2484881728887558,-3685.640625,304.1540222167969,0.8933688998222351,0.3329263925552368,0.2340746968984604,293.2182006835937,297.1499938964844,293.1499938964844,0.3219791352748871,-6128.3076171875,304.1405029296875,0.9640390872955322,0.4097190201282501,0.3896083533763885,293.2330017089844,297.1499938964844,293.1499938964844,0.0091870501637458,-2938.3046875,301.4864196777344,0.4604735076427459,0.050000000745058,0.234775498509407,291.1261291503906,291.1499938964844,261.4615783691406,259.9074401855469,279.14508056640625,293.25640869140625,291.12652587890625,1.0,0.2878974378108978,0.5993643403053284,0.5993643403053284,1.0,1.0,-1.2607518434524536,0.4804838299751282,0.7802679538726807,0.180948719382286,0.0,0.0,0.5529208183288574,63.73439025878906,76.0,10.51145362854004,-12685.6884765625,250.4957427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49822998046875,307.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.587890625,18000.0,0.0,0.0,0.2792985141277313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540162980556488,0.540168821811676,-5.833414434164297e-06,0.0,0.0002834524784702,0.0,0.0,34.28724670410156,0.0,0.0,0.0,0.3833816647529602,4.0,0.0,1.0
478560,293.1497497558594,297.1499938964844,293.1499938964844,0.097460500895977,-2244.20458984375,304.1490478515625,0.6942877769470215,0.1563163101673126,0.1426040977239608,293.31695556640625,297.1499938964844,293.1499938964844,0.0047905319370329,-375.9290466308594,297.4087219238281,0.45561084151268,0.050000000745058,0.0495783947408199,293.1963806152344,297.1499938964844,293.1499938964844,0.2480055391788482,-3679.915283203125,304.1541748046875,0.8867895603179932,0.3323611915111542,0.2337420731782913,293.2200927734375,297.1499938964844,293.1499938964844,0.3208601474761963,-6109.99169921875,304.14422607421875,0.9562504887580872,0.4084775447845459,0.3883896172046661,293.23370361328125,297.1499938964844,293.1499938964844,0.0091836741194128,-2938.281005859375,301.47052001953125,0.45561084151268,0.050000000745058,0.2351785451173782,291.1280212402344,291.1499938964844,261.4562072753906,259.9029846191406,279.14581298828125,293.25518798828125,291.1283874511719,1.0,0.2902868092060089,0.5992104411125183,0.5992104411125183,1.0,1.0,-1.2595335245132446,0.4798800647258758,0.7796533703804016,0.1806187778711319,0.0,0.0,0.5541910529136658,65.86788940429688,79.0,8.553409576416016,-12673.3203125,254.606674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339599609375,307.8481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.02734375,18000.0,0.0,0.0,0.2793118357658386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424351096153259,0.5424409508705139,-5.8486320995143615e-06,0.0,0.0002834660117514,0.0,0.0,34.554771423339844,0.0,0.0,0.0,0.3842026889324188,4.0,0.0,1.0
478620,293.1504821777344,297.1499938964844,293.1499938964844,0.0974638760089874,-2244.17626953125,304.1493530273437,0.6856086254119873,0.1561745107173919,0.1426364481449127,293.31182861328125,297.1499938964844,293.1499938964844,0.0047695431858301,-374.4224853515625,297.3667907714844,0.4473585486412048,0.050000000745058,0.0497369617223739,293.1960144042969,297.1499938964844,293.1499938964844,0.24705570936203,-3668.6669921875,304.15435791015625,0.8752848505973816,0.3312582373619079,0.2330855876207351,293.22125244140625,297.1499938964844,293.1499938964844,0.319076269865036,-6081.232421875,304.1490478515625,0.942100465297699,0.4064671397209167,0.3865218162536621,293.2349853515625,297.1499938964844,293.1499938964844,0.0091740535572171,-2937.588623046875,301.4385986328125,0.4473585486412048,0.050000000745058,0.2359307259321212,291.1315002441406,291.1499938964844,261.4499206542969,259.8978576660156,279.14703369140625,293.25225830078125,291.1317443847656,1.0,0.2947320640087127,0.5989772081375122,0.5989772081375122,1.0,1.0,-1.257635235786438,0.4789410829544067,0.7786941528320312,0.1801125109195709,0.0,0.0,0.5564093589782715,69.85507202148438,82.0,5.773653984069824,-12652.74609375,262.4142761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,307.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.638671875,18000.0,0.0,0.0,0.2796154022216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467647314071655,0.5467706322669983,-5.878012871107785e-06,0.0,0.0002837740757968,0.0,0.0,35.069862365722656,0.0,0.0,0.0,0.3857524394989013,4.0,0.0,1.0
478680,293.1504821777344,297.1499938964844,293.1499938964844,0.0974638760089874,-2244.17626953125,304.1493530273437,0.6856086254119873,0.1561745107173919,0.1426364481449127,293.31182861328125,297.1499938964844,293.1499938964844,0.0047695431858301,-374.4224853515625,297.3667907714844,0.4473585486412048,0.050000000745058,0.0497369617223739,293.1960144042969,297.1499938964844,293.1499938964844,0.24705570936203,-3668.6669921875,304.15435791015625,0.8752848505973816,0.3312582373619079,0.2330855876207351,293.22125244140625,297.1499938964844,293.1499938964844,0.319076269865036,-6081.232421875,304.1490478515625,0.942100465297699,0.4064671397209167,0.3865218162536621,293.2349853515625,297.1499938964844,293.1499938964844,0.0091740535572171,-2937.588623046875,301.4385986328125,0.4473585486412048,0.050000000745058,0.2359307259321212,291.1315002441406,291.1499938964844,261.4499206542969,259.8978576660156,279.14703369140625,293.25225830078125,291.1317443847656,1.0,0.2947320640087127,0.5989772081375122,0.5989772081375122,1.0,1.0,-1.257635235786438,0.4789410829544067,0.7786941528320312,0.1801125109195709,0.0,0.0,0.5564093589782715,69.85507202148438,82.0,5.773653984069824,-12652.74609375,262.4142761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,307.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.638671875,18000.0,0.0,0.0,0.2796154022216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467647314071655,0.5467706322669983,-5.878012871107785e-06,0.0,0.0002837740757968,0.0,0.0,35.069862365722656,0.0,0.0,0.0,0.3857524394989013,4.0,0.0,1.0
478740,293.151123046875,297.1499938964844,293.1499938964844,0.0974586606025695,-2244.020751953125,304.14959716796875,0.678110659122467,0.1560319662094116,0.1426467150449752,293.30645751953125,297.1499938964844,293.1499938964844,0.0047497348859906,-373.0125122070313,297.3265991210937,0.4405368864536285,0.050000000745058,0.0498847737908363,293.1955261230469,297.1499938964844,293.1499938964844,0.2461582571268081,-3658.077392578125,304.1543884277344,0.8654259443283081,0.3301961123943329,0.2324487715959549,293.220703125,297.1499938964844,293.1499938964844,0.3175935447216034,-6057.8251953125,304.1517944335937,0.9294963479042052,0.4047675132751465,0.3850141167640686,293.23614501953125,297.1499938964844,293.1499938964844,0.0091622620820999,-2936.5009765625,301.4063415527344,0.4405368864536285,0.050000000745058,0.2366318851709365,291.1335754394531,291.1499938964844,261.45001220703125,259.8981018066406,279.1483459472656,293.24920654296875,291.1337585449219,1.0,0.2988331019878387,0.5988754630088806,0.5988754630088806,1.0,1.0,-1.2560924291610718,0.4782288372516632,0.7778635025024414,0.1797477155923843,0.0,0.0,0.558451235294342,73.57516479492188,85.0,3.690530300140381,-12636.1337890625,269.7668151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,307.7256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6015625,18000.0,0.0,0.0,0.2802037298679352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506728291511536,0.5506787300109863,-5.90467561778496e-06,0.0,0.0002843711699824,0.0,0.0,35.5394172668457,0.0,0.0,0.0,0.3871599733829498,4.0,0.0,1.0
478800,293.151123046875,297.1499938964844,293.1499938964844,0.0974586606025695,-2244.020751953125,304.14959716796875,0.678110659122467,0.1560319662094116,0.1426467150449752,293.30645751953125,297.1499938964844,293.1499938964844,0.0047497348859906,-373.0125122070313,297.3265991210937,0.4405368864536285,0.050000000745058,0.0498847737908363,293.1955261230469,297.1499938964844,293.1499938964844,0.2461582571268081,-3658.077392578125,304.1543884277344,0.8654259443283081,0.3301961123943329,0.2324487715959549,293.220703125,297.1499938964844,293.1499938964844,0.3175935447216034,-6057.8251953125,304.1517944335937,0.9294963479042052,0.4047675132751465,0.3850141167640686,293.23614501953125,297.1499938964844,293.1499938964844,0.0091622620820999,-2936.5009765625,301.4063415527344,0.4405368864536285,0.050000000745058,0.2366318851709365,291.1335754394531,291.1499938964844,261.45001220703125,259.8981018066406,279.1483459472656,293.24920654296875,291.1337585449219,1.0,0.2988331019878387,0.5988754630088806,0.5988754630088806,1.0,1.0,-1.2560924291610718,0.4782288372516632,0.7778635025024414,0.1797477155923843,0.0,0.0,0.558451235294342,73.57516479492188,85.0,3.690530300140381,-12636.1337890625,269.7668151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,307.7256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6015625,18000.0,0.0,0.0,0.2802037298679352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506728291511536,0.5506787300109863,-5.90467561778496e-06,0.0,0.0002843711699824,0.0,0.0,35.5394172668457,0.0,0.0,0.0,0.3871599733829498,4.0,0.0,1.0
478860,293.1614990234375,297.1499938964844,293.1499938964844,0.0962188094854354,-2220.591552734375,304.1518249511719,0.6684373021125793,0.153881624341011,0.1412141919136047,293.3128356933594,297.1499938964844,293.1499938964844,0.0046999352052807,-369.3716735839844,297.2582397460937,0.4341544508934021,0.050000000745058,0.0500404238700866,293.2045288085937,297.1499938964844,293.1499938964844,0.2438086718320846,-3629.705322265625,304.1568908691406,0.8546375632286072,0.3271960914134979,0.2307347506284713,293.22930908203125,297.1499938964844,293.1499938964844,0.314643532037735,-6011.5732421875,304.1561584472656,0.915871798992157,0.4012127816677093,0.3821677565574646,293.2494201660156,297.1499938964844,293.1499938964844,0.0090923951938748,-2923.46923828125,301.341064453125,0.4341544508934021,0.050000000745058,0.2373702228069305,291.140625,291.1499938964844,261.4557189941406,259.9031066894531,279.1529846191406,293.2563781738281,291.1419677734375,1.0,0.3025287985801697,0.5994300842285156,0.5994300842285156,1.0,1.0,-1.2499737739562988,0.4759863615036011,0.7739874124526978,0.1787475049495697,0.0,0.0,0.559393048286438,77.42445373535156,88.0,11.808087348937988,-12595.0029296875,275.5505676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,307.6913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5703125,18000.0,0.0,0.0,0.2809428870677948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535839200019836,0.5535898208618164,-5.927098754909821e-06,0.0,0.0002851213212125,0.0,0.0,35.90445709228516,0.0,0.0,0.0,0.388216108083725,4.0,0.0,1.0
478920,293.1614990234375,297.1499938964844,293.1499938964844,0.0962188094854354,-2220.591552734375,304.1518249511719,0.6684373021125793,0.153881624341011,0.1412141919136047,293.3128356933594,297.1499938964844,293.1499938964844,0.0046999352052807,-369.3716735839844,297.2582397460937,0.4341544508934021,0.050000000745058,0.0500404238700866,293.2045288085937,297.1499938964844,293.1499938964844,0.2438086718320846,-3629.705322265625,304.1568908691406,0.8546375632286072,0.3271960914134979,0.2307347506284713,293.22930908203125,297.1499938964844,293.1499938964844,0.314643532037735,-6011.5732421875,304.1561584472656,0.915871798992157,0.4012127816677093,0.3821677565574646,293.2494201660156,297.1499938964844,293.1499938964844,0.0090923951938748,-2923.46923828125,301.341064453125,0.4341544508934021,0.050000000745058,0.2373702228069305,291.140625,291.1499938964844,261.4557189941406,259.9031066894531,279.1529846191406,293.2563781738281,291.1419677734375,1.0,0.3025287985801697,0.5994300842285156,0.5994300842285156,1.0,1.0,-1.2499737739562988,0.4759863615036011,0.7739874124526978,0.1787475049495697,0.0,0.0,0.559393048286438,77.42445373535156,88.0,11.808087348937988,-12595.0029296875,275.5505676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,307.6913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5703125,18000.0,0.0,0.0,0.2809428870677948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535839200019836,0.5535898208618164,-5.927098754909821e-06,0.0,0.0002851213212125,0.0,0.0,35.90445709228516,0.0,0.0,0.0,0.388216108083725,4.0,0.0,1.0
