time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478980,293.1653747558594,297.1499938964844,293.1499938964844,0.095306821167469,-2203.415283203125,304.1526794433594,0.660720944404602,0.1527972072362899,0.1402072757482528,293.3150939941406,297.1499938964844,293.1499938964844,0.004660215228796,-366.4226684570313,297.20025634765625,0.4289767742156982,0.050000000745058,0.0501819141209125,293.2068176269531,297.1499938964844,293.1499938964844,0.2418732494115829,-3606.569580078125,304.15777587890625,0.8458328247070312,0.3253421783447265,0.2294031977653503,293.2310791015625,297.1499938964844,293.1499938964844,0.3120971024036407,-5972.2548828125,304.15826416015625,0.9049757122993468,0.3988336622714996,0.3798623383045196,293.2587890625,297.1499938964844,293.1499938964844,0.0090355165302753,-2912.58984375,301.2825012207031,0.4289767742156982,0.050000000745058,0.2380414009094238,291.1497497558594,291.1499938964844,261.4657592773437,259.9116516113281,279.1546630859375,293.25982666015625,291.1501159667969,1.0,0.3059599101543426,0.5999951958656311,0.5999951958656311,1.0,1.0,-1.2453739643096924,0.4744018614292145,0.7709720730781555,0.1780554801225662,0.0,0.0,0.5586962699890137,80.93738555908203,76.0,9.613948822021484,-12546.931640625,281.1687316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,307.6581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.2816165685653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529577136039734,0.5529636144638062,-5.928660357312765e-06,0.0,0.0002858050283975,0.0,0.0,35.857749938964844,0.0,0.0,0.0,0.388073593378067,4.0,0.0,1.0
479040,293.1653747558594,297.1499938964844,293.1499938964844,0.095306821167469,-2203.415283203125,304.1526794433594,0.660720944404602,0.1527972072362899,0.1402072757482528,293.3150939941406,297.1499938964844,293.1499938964844,0.004660215228796,-366.4226684570313,297.20025634765625,0.4289767742156982,0.050000000745058,0.0501819141209125,293.2068176269531,297.1499938964844,293.1499938964844,0.2418732494115829,-3606.569580078125,304.15777587890625,0.8458328247070312,0.3253421783447265,0.2294031977653503,293.2310791015625,297.1499938964844,293.1499938964844,0.3120971024036407,-5972.2548828125,304.15826416015625,0.9049757122993468,0.3988336622714996,0.3798623383045196,293.2587890625,297.1499938964844,293.1499938964844,0.0090355165302753,-2912.58984375,301.2825012207031,0.4289767742156982,0.050000000745058,0.2380414009094238,291.1497497558594,291.1499938964844,261.4657592773437,259.9116516113281,279.1546630859375,293.25982666015625,291.1501159667969,1.0,0.3059599101543426,0.5999951958656311,0.5999951958656311,1.0,1.0,-1.2453739643096924,0.4744018614292145,0.7709720730781555,0.1780554801225662,0.0,0.0,0.5586962699890137,80.93738555908203,76.0,9.613948822021484,-12546.931640625,281.1687316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,307.6581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.2816165685653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529577136039734,0.5529636144638062,-5.928660357312765e-06,0.0,0.0002858050283975,0.0,0.0,35.857749938964844,0.0,0.0,0.0,0.388073593378067,4.0,0.0,1.0
479100,293.166259765625,297.1499938964844,293.1499938964844,0.0949722602963447,-2197.152099609375,304.1528015136719,0.6599843502044678,0.1524237096309662,0.1398276090621948,293.3150634765625,297.1499938964844,293.1499938964844,0.0046365763992071,-364.6910705566406,297.1727294921875,0.4288733899593353,0.050000000745058,0.0501849129796028,293.2069091796875,297.1499938964844,293.1499938964844,0.2411004304885864,-3597.41748046875,304.1577453613281,0.8450412154197693,0.3246022760868072,0.2288541048765182,293.2308654785156,297.1499938964844,293.1499938964844,0.3110480010509491,-5956.2412109375,304.1586608886719,0.9039871692657472,0.3978523015975952,0.3788866400718689,293.2623291015625,297.1499938964844,293.1499938964844,0.0089947246015071,-2904.28173828125,301.2545471191406,0.4288733899593353,0.050000000745058,0.2380556166172027,291.151611328125,291.1499938964844,261.4722900390625,259.91717529296875,279.1556091308594,293.2619323730469,291.1520080566406,1.0,0.305436909198761,0.6003418564796448,0.6003418564796448,1.0,1.0,-1.243109107017517,0.4736546277999878,0.7694545388221741,0.1777530163526535,0.0,0.0,0.558403491973877,80.97928619384766,76.0,7.95147705078125,-12525.9052734375,280.3478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684509277344,307.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46875,18000.0,0.0,0.0,0.2818986475467682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524605512619019,0.5524665117263794,-5.925874120293884e-06,0.0,0.0002860912936739,0.0,0.0,35.80052947998047,0.0,0.0,0.0,0.3879061341285705,4.0,0.0,1.0
479160,293.1665344238281,297.1499938964844,293.1499938964844,0.0946760326623916,-2191.598876953125,304.15283203125,0.661167323589325,0.1521632969379425,0.139504075050354,293.3143615722656,297.1499938964844,293.1499938964844,0.0046101361513137,-362.7320556640625,297.1474609375,0.4303241670131683,0.050000000745058,0.0501436591148376,293.20660400390625,297.1499938964844,293.1499938964844,0.2403483241796493,-3588.5,304.15771484375,0.8464635014533997,0.3239410519599914,0.2283367365598678,293.2301940917969,297.1499938964844,293.1499938964844,0.3100221157073974,-5940.5966796875,304.1589660644531,0.9056128263473512,0.3969588577747345,0.3779645562171936,293.2652282714844,297.1499938964844,293.1499938964844,0.008944684639573,-2893.568359375,301.2279663085937,0.4303241670131683,0.050000000745058,0.2378599345684051,291.1543273925781,291.1499938964844,261.479736328125,259.9234619140625,279.1565246582031,293.2649230957031,291.1549072265625,1.0,0.3038659691810608,0.6007401347160339,0.6007401347160339,1.0,1.0,-1.240708589553833,0.4728854894638061,0.7678231000900269,0.1774456202983856,0.0,0.0,0.5578488111495972,79.89849853515625,64.0,8.231565475463867,-12505.125,277.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06201171875,307.64508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.529296875,18000.0,0.0,0.0,0.2821335792541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517535209655762,0.5517594218254089,-5.922058335272595e-06,0.0,0.0002863297413568,0.0,0.0,35.71997833251953,0.0,0.0,0.0,0.3876571655273437,4.0,0.0,1.0
479220,293.1659545898437,297.1499938964844,293.1499938964844,0.094205304980278,-2182.774658203125,304.1526794433594,0.6678727865219116,0.1518639177083969,0.1390081197023391,293.31134033203125,297.1499938964844,293.1499938964844,0.0045526567846536,-358.4474182128906,297.1021423339844,0.4368810653686523,0.050000000745058,0.0499717518687248,293.20526123046875,297.1499938964844,293.1499938964844,0.2389187812805175,-3571.54833984375,304.15753173828125,0.8542536497116089,0.3227771520614624,0.2273659110069275,293.22808837890625,297.1499938964844,293.1499938964844,0.3080581426620483,-5910.7099609375,304.15924072265625,0.9150564670562744,0.3953529596328735,0.3762279450893402,293.26934814453125,297.1499938964844,293.1499938964844,0.0088281743228435,-2867.790283203125,301.17803955078125,0.4368810653686523,0.050000000745058,0.2370444685220718,291.16033935546875,291.1499938964844,261.4973449707031,259.938232421875,279.1578063964844,293.2691650390625,291.1608581542969,1.0,0.2981750965118408,0.6015883088111877,0.6015883088111877,1.0,1.0,-1.2356784343719482,0.4712808728218078,0.7643975615501404,0.1767966151237487,0.0,0.0,0.5560594797134399,75.46985626220703,52.0,8.036310195922852,-12459.216796875,265.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0676574707031,307.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.833984375,18000.0,0.0,0.0,0.2824245393276214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490173697471619,0.5490232706069946,-5.906810201850021e-06,0.0,0.0002866249997168,0.0,0.0,35.406890869140625,0.0,0.0,0.0,0.3867110311985016,4.0,0.0,1.0
479280,293.1659545898437,297.1499938964844,293.1499938964844,0.094205304980278,-2182.774658203125,304.1526794433594,0.6678727865219116,0.1518639177083969,0.1390081197023391,293.31134033203125,297.1499938964844,293.1499938964844,0.0045526567846536,-358.4474182128906,297.1021423339844,0.4368810653686523,0.050000000745058,0.0499717518687248,293.20526123046875,297.1499938964844,293.1499938964844,0.2389187812805175,-3571.54833984375,304.15753173828125,0.8542536497116089,0.3227771520614624,0.2273659110069275,293.22808837890625,297.1499938964844,293.1499938964844,0.3080581426620483,-5910.7099609375,304.15924072265625,0.9150564670562744,0.3953529596328735,0.3762279450893402,293.26934814453125,297.1499938964844,293.1499938964844,0.0088281743228435,-2867.790283203125,301.17803955078125,0.4368810653686523,0.050000000745058,0.2370444685220718,291.16033935546875,291.1499938964844,261.4973449707031,259.938232421875,279.1578063964844,293.2691650390625,291.1608581542969,1.0,0.2981750965118408,0.6015883088111877,0.6015883088111877,1.0,1.0,-1.2356784343719482,0.4712808728218078,0.7643975615501404,0.1767966151237487,0.0,0.0,0.5560594797134399,75.46985626220703,52.0,8.036310195922852,-12459.216796875,265.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0676574707031,307.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.833984375,18000.0,0.0,0.0,0.2824245393276214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490173697471619,0.5490232706069946,-5.906810201850021e-06,0.0,0.0002866249997168,0.0,0.0,35.406890869140625,0.0,0.0,0.0,0.3867110311985016,4.0,0.0,1.0
479340,293.1643371582031,297.1499938964844,293.1499938964844,0.0938557013869285,-2176.2314453125,304.1523742675781,0.6798921227455139,0.1517870426177978,0.1386496573686599,293.3065490722656,297.1499938964844,293.1499938964844,0.0044925939291715,-353.95556640625,297.0623779296875,0.448451966047287,0.050000000745058,0.0497149787843227,293.2035217285156,297.1499938964844,293.1499938964844,0.2375552207231521,-3555.374755859375,304.15728759765625,0.8681981563568115,0.3217294812202453,0.2264300137758255,293.2253723144531,297.1499938964844,293.1499938964844,0.3062067627906799,-5882.60546875,304.15924072265625,0.9325238466262816,0.3939210176467895,0.3745872676372528,293.2717590332031,297.1499938964844,293.1499938964844,0.0086985426023602,-2838.373779296875,301.1312561035156,0.448451966047287,0.050000000745058,0.2358264476060867,291.16552734375,291.1499938964844,261.5181579589844,259.9556579589844,279.1585998535156,293.27166748046875,291.1659851074219,1.0,0.2898785769939422,0.6024913787841797,0.6024913787841797,1.0,1.0,-1.2303853034973145,0.4695976674556732,0.7607875466346741,0.1761036813259124,0.0,0.0,0.5536402463912964,68.88850402832031,40.0,7.292766094207764,-12410.208984375,249.96534729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955505371094,307.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.458984375,18000.0,0.0,0.0,0.2824242413043976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544984757900238,0.5449906587600708,-5.882482128072297e-06,0.0,0.0002866247086785,0.0,0.0,34.93929672241211,0.0,0.0,0.0,0.3853013217449188,4.0,0.0,1.0
479400,293.1643371582031,297.1499938964844,293.1499938964844,0.0938557013869285,-2176.2314453125,304.1523742675781,0.6798921227455139,0.1517870426177978,0.1386496573686599,293.3065490722656,297.1499938964844,293.1499938964844,0.0044925939291715,-353.95556640625,297.0623779296875,0.448451966047287,0.050000000745058,0.0497149787843227,293.2035217285156,297.1499938964844,293.1499938964844,0.2375552207231521,-3555.374755859375,304.15728759765625,0.8681981563568115,0.3217294812202453,0.2264300137758255,293.2253723144531,297.1499938964844,293.1499938964844,0.3062067627906799,-5882.60546875,304.15924072265625,0.9325238466262816,0.3939210176467895,0.3745872676372528,293.2717590332031,297.1499938964844,293.1499938964844,0.0086985426023602,-2838.373779296875,301.1312561035156,0.448451966047287,0.050000000745058,0.2358264476060867,291.16552734375,291.1499938964844,261.5181579589844,259.9556579589844,279.1585998535156,293.27166748046875,291.1659851074219,1.0,0.2898785769939422,0.6024913787841797,0.6024913787841797,1.0,1.0,-1.2303853034973145,0.4695976674556732,0.7607875466346741,0.1761036813259124,0.0,0.0,0.5536402463912964,68.88850402832031,40.0,7.292766094207764,-12410.208984375,249.96534729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955505371094,307.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.458984375,18000.0,0.0,0.0,0.2824242413043976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544984757900238,0.5449906587600708,-5.882482128072297e-06,0.0,0.0002866247086785,0.0,0.0,34.93929672241211,0.0,0.0,0.0,0.3853013217449188,4.0,0.0,1.0
479460,293.1622619628906,297.1499938964844,293.1499938964844,0.0935840532183647,-2171.150634765625,304.15203857421875,0.6973443627357483,0.1518403887748718,0.1383769959211349,293.30035400390625,297.1499938964844,293.1499938964844,0.0044325217604637,-349.4483337402344,297.0277709960937,0.4658810496330261,0.050000000745058,0.049403429031372,293.2014465332031,297.1499938964844,293.1499938964844,0.2362561672925949,-3539.962158203125,304.1570129394531,0.888821542263031,0.3207975625991821,0.2255304604768753,293.2223815917969,297.1499938964844,293.1499938964844,0.3044504821300506,-5855.974609375,304.1590881347656,0.956959068775177,0.3926211595535278,0.3730240166187286,293.2729187011719,297.1499938964844,293.1499938964844,0.0085623655468225,-2806.866943359375,301.0870056152344,0.4658810496330261,0.050000000745058,0.2343485951423645,291.1700134277344,291.1499938964844,261.5419006347656,259.9754333496094,279.1591796875,293.2728881835937,291.17041015625,1.0,0.2796348929405212,0.6034387350082397,0.6034387350082397,1.0,1.0,-1.2249537706375122,0.4678807556629181,0.7570730447769165,0.1753883063793182,0.0,0.0,0.5506595373153687,60.91826248168945,28.0,6.254225730895996,-12358.4189453125,231.32150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141357421875,307.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.341796875,18000.0,0.0,0.0,0.2820959091186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398691296577454,0.5398749709129333,-5.8508867368800566e-06,0.0,0.0002862914698198,0.0,0.0,34.34787368774414,0.0,0.0,0.0,0.383508563041687,4.0,0.0,1.0
479520,293.1622619628906,297.1499938964844,293.1499938964844,0.0935840532183647,-2171.150634765625,304.15203857421875,0.6973443627357483,0.1518403887748718,0.1383769959211349,293.30035400390625,297.1499938964844,293.1499938964844,0.0044325217604637,-349.4483337402344,297.0277709960937,0.4658810496330261,0.050000000745058,0.049403429031372,293.2014465332031,297.1499938964844,293.1499938964844,0.2362561672925949,-3539.962158203125,304.1570129394531,0.888821542263031,0.3207975625991821,0.2255304604768753,293.2223815917969,297.1499938964844,293.1499938964844,0.3044504821300506,-5855.974609375,304.1590881347656,0.956959068775177,0.3926211595535278,0.3730240166187286,293.2729187011719,297.1499938964844,293.1499938964844,0.0085623655468225,-2806.866943359375,301.0870056152344,0.4658810496330261,0.050000000745058,0.2343485951423645,291.1700134277344,291.1499938964844,261.5419006347656,259.9754333496094,279.1591796875,293.2728881835937,291.17041015625,1.0,0.2796348929405212,0.6034387350082397,0.6034387350082397,1.0,1.0,-1.2249537706375122,0.4678807556629181,0.7570730447769165,0.1753883063793182,0.0,0.0,0.5506595373153687,60.91826248168945,28.0,6.254225730895996,-12358.4189453125,231.32150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141357421875,307.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.341796875,18000.0,0.0,0.0,0.2820959091186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398691296577454,0.5398749709129333,-5.8508867368800566e-06,0.0,0.0002862914698198,0.0,0.0,34.34787368774414,0.0,0.0,0.0,0.383508563041687,4.0,0.0,1.0
479580,293.1600646972656,297.1499938964844,293.1499938964844,0.0933649465441703,-2167.060546875,304.1517333984375,0.7201855778694153,0.1519788652658462,0.1381549388170242,293.2930908203125,297.1499938964844,293.1499938964844,0.0043741101399064,-345.0588684082031,296.9976806640625,0.4842726290225982,0.050000000745058,0.049057375639677,293.19903564453125,297.1499938964844,293.1499938964844,0.2350551784038543,-3525.726318359375,304.1566772460937,0.9185854196548462,0.3199801743030548,0.2246868312358856,293.2192077636719,297.1499938964844,293.1499938964844,0.3027994930744171,-5830.9716796875,304.1588134765625,0.9855563044548036,0.3914314806461334,0.3715342879295349,293.273193359375,297.1499938964844,293.1499938964844,0.0084240157157182,-2774.379150390625,301.0445251464844,0.4842726290225982,0.050000000745058,0.2327070832252502,291.17340087890625,291.1499938964844,261.5681457519531,259.99725341796875,279.1596069335937,293.273193359375,291.1736755371094,1.0,0.2678585648536682,0.604423463344574,0.604423463344574,1.0,1.0,-1.2195005416870115,0.4661737382411957,0.7533268332481384,0.1746725738048553,0.0,0.0,0.5472975373268127,52.07419967651367,25.0,4.753237247467041,-12304.55078125,211.0167999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,307.69366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.443359375,18000.0,0.0,0.0,0.2814264893531799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339579582214355,0.5339637994766235,-5.8138657550443895e-06,0.0,0.0002856121282093,0.0,0.0,33.66948318481445,0.0,0.0,0.0,0.3814383745193481,4.0,0.0,1.0
479640,293.1600646972656,297.1499938964844,293.1499938964844,0.0933649465441703,-2167.060546875,304.1517333984375,0.7201855778694153,0.1519788652658462,0.1381549388170242,293.2930908203125,297.1499938964844,293.1499938964844,0.0043741101399064,-345.0588684082031,296.9976806640625,0.4842726290225982,0.050000000745058,0.049057375639677,293.19903564453125,297.1499938964844,293.1499938964844,0.2350551784038543,-3525.726318359375,304.1566772460937,0.9185854196548462,0.3199801743030548,0.2246868312358856,293.2192077636719,297.1499938964844,293.1499938964844,0.3027994930744171,-5830.9716796875,304.1588134765625,0.9855563044548036,0.3914314806461334,0.3715342879295349,293.273193359375,297.1499938964844,293.1499938964844,0.0084240157157182,-2774.379150390625,301.0445251464844,0.4842726290225982,0.050000000745058,0.2327070832252502,291.17340087890625,291.1499938964844,261.5681457519531,259.99725341796875,279.1596069335937,293.273193359375,291.1736755371094,1.0,0.2678585648536682,0.604423463344574,0.604423463344574,1.0,1.0,-1.2195005416870115,0.4661737382411957,0.7533268332481384,0.1746725738048553,0.0,0.0,0.5472975373268127,52.07419967651367,25.0,4.753237247467041,-12304.55078125,211.0167999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,307.69366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.443359375,18000.0,0.0,0.0,0.2814264893531799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339579582214355,0.5339637994766235,-5.8138657550443895e-06,0.0,0.0002856121282093,0.0,0.0,33.66948318481445,0.0,0.0,0.0,0.3814383745193481,4.0,0.0,1.0
479700,293.158935546875,297.1499938964844,293.1499938964844,0.0932986810803413,-2165.8359375,304.1515197753906,0.7308098673820496,0.1520687937736511,0.1380902081727981,293.2891540527344,297.1499938964844,293.1499938964844,0.0043489043600857,-343.16583251953125,296.984130859375,0.4921361207962036,0.050000000745058,0.048909056931734,293.1977844238281,297.1499938964844,293.1499938964844,0.2345241010189056,-3519.454345703125,304.15643310546875,0.935145914554596,0.319605678319931,0.2243098020553589,293.21759033203125,297.1499938964844,293.1499938964844,0.3020477294921875,-5819.6259765625,304.1585693359375,0.997418999671936,0.3908697068691253,0.3708483874797821,293.2731018066406,297.1499938964844,293.1499938964844,0.0083623155951499,-2759.865478515625,301.0237121582031,0.4921361207962036,0.050000000745058,0.2320035099983215,291.1745300292969,291.1499938964844,261.58209228515625,260.00885009765625,279.1596984863281,293.27313232421875,291.1746520996094,1.0,0.2628405094146728,0.6049150228500366,0.6049150228500366,1.0,1.0,-1.2171239852905271,0.4654655754566192,0.7516583800315857,0.1743829250335693,0.0,0.0,0.5455465912818909,48.28288269042969,25.0,3.4894022941589355,-12278.9033203125,202.3535919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23260498046875,307.70526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.24609375,18000.0,0.0,0.0,0.2809692323207855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308225154876709,0.5308283567428589,-5.794093340227846e-06,0.0,0.0002851480385288,0.0,0.0,33.312259674072266,0.0,0.0,0.0,0.3803418576717376,4.0,0.0,1.0
479760,293.1578063964844,297.1499938964844,293.1499938964844,0.0932615846395492,-2165.11767578125,304.1513061523437,0.7386758923530579,0.1521782726049423,0.1380846500396728,293.284912109375,297.1499938964844,293.1499938964844,0.0043300213292241,-341.7126770019531,296.97296142578125,0.4978744387626648,0.050000000745058,0.0488097816705703,293.1965026855469,297.1499938964844,293.1499938964844,0.2340086996555328,-3513.32421875,304.1562194824219,0.9470515847206116,0.3192537724971771,0.2239845991134643,293.2127990722656,297.1499938964844,293.1499938964844,0.293719083070755,-5687.40087890625,304.17242431640625,0.9990000128746032,0.3909471035003662,0.3621381819248199,293.2728271484375,297.1499938964844,293.1499938964844,0.0083123883232474,-2747.954345703125,301.0038757324219,0.4978744387626648,0.050000000745058,0.2315325886011123,291.1773681640625,291.1499938964844,261.5965576171875,260.0208435058594,279.16290283203125,293.2728576660156,291.1792297363281,1.0,0.2579852640628814,0.6057900190353394,0.6057900190353394,1.0,1.0,-1.2055405378341677,0.4611041247844696,0.7444363832473755,0.1723488420248031,0.0,0.0,0.5434749722480774,45.6015510559082,25.0,13.21622371673584,-12205.12890625,193.01422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,307.7389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.958984375,18000.0,0.0,0.0,0.280408501625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275688171386719,0.5275745987892151,-5.77390392209054e-06,0.0,0.0002845789713319,0.0,0.0,32.945518493652344,0.0,0.0,0.0,0.3791995644569397,4.0,0.0,1.0
479820,293.1559143066406,297.1499938964844,293.1499938964844,0.0930053517222404,-2159.823974609375,304.1513061523437,0.7515930533409119,0.1523662656545639,0.1381286829710006,293.2762451171875,297.1499938964844,293.1499938964844,0.0042931386269629,-338.5163879394531,296.9698791503906,0.5072835087776184,0.050000000745058,0.0486670061945915,293.1944274902344,297.1499938964844,293.1499938964844,0.232432335615158,-3493.972900390625,304.1567687988281,0.9646958708763124,0.318493902683258,0.2233581393957138,293.18194580078125,297.1499938964844,293.1499938964844,0.274423748254776,-5380.96875,304.1966247558594,0.9990000128746032,0.3955671489238739,0.3429213464260101,293.2718811035156,297.1499938964844,293.1499938964844,0.0082120271399617,-2721.405517578125,300.9726257324219,0.5072835087776184,0.050000000745058,0.2308553159236908,291.2126770019531,291.1499938964844,261.6268005371094,260.0458679199219,279.166748046875,293.2719421386719,291.21539306640625,1.0,0.2499207407236099,0.6076875329017639,0.6076875329017639,1.0,1.0,-1.18084454536438,0.4519352316856384,0.7289093732833862,0.1678037643432617,0.0,0.0,0.5328373312950134,41.6271858215332,28.0,36.86213684082031,-11997.80078125,177.11509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768005371094,307.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.857421875,18000.0,0.0,0.0,0.2786531746387481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131466388702393,0.5131523013114929,-5.701481313735712e-06,0.0,0.0002827975549735,0.0,0.0,31.42822456359864,0.0,0.0,0.0,0.3743586242198944,4.0,0.0,1.0
479880,293.1559143066406,297.1499938964844,293.1499938964844,0.0930053517222404,-2159.823974609375,304.1513061523437,0.7515930533409119,0.1523662656545639,0.1381286829710006,293.2762451171875,297.1499938964844,293.1499938964844,0.0042931386269629,-338.5163879394531,296.9698791503906,0.5072835087776184,0.050000000745058,0.0486670061945915,293.1944274902344,297.1499938964844,293.1499938964844,0.232432335615158,-3493.972900390625,304.1567687988281,0.9646958708763124,0.318493902683258,0.2233581393957138,293.18194580078125,297.1499938964844,293.1499938964844,0.274423748254776,-5380.96875,304.1966247558594,0.9990000128746032,0.3955671489238739,0.3429213464260101,293.2718811035156,297.1499938964844,293.1499938964844,0.0082120271399617,-2721.405517578125,300.9726257324219,0.5072835087776184,0.050000000745058,0.2308553159236908,291.2126770019531,291.1499938964844,261.6268005371094,260.0458679199219,279.166748046875,293.2719421386719,291.21539306640625,1.0,0.2499207407236099,0.6076875329017639,0.6076875329017639,1.0,1.0,-1.18084454536438,0.4519352316856384,0.7289093732833862,0.1678037643432617,0.0,0.0,0.5328373312950134,41.6271858215332,28.0,36.86213684082031,-11997.80078125,177.11509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768005371094,307.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.857421875,18000.0,0.0,0.0,0.2786531746387481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131466388702393,0.5131523013114929,-5.701481313735712e-06,0.0,0.0002827975549735,0.0,0.0,31.42822456359864,0.0,0.0,0.0,0.3743586242198944,4.0,0.0,1.0
479940,293.1543273925781,297.1499938964844,293.1499938964844,0.0929663181304931,-2158.9892578125,304.15093994140625,0.7612359523773193,0.1525363326072693,0.1381950378417968,293.2673034667969,297.1499938964844,293.1499938964844,0.0042666243389248,-336.4076232910156,296.9576721191406,0.5143534541130066,0.050000000745058,0.048574861139059,293.1922607421875,297.1499938964844,293.1499938964844,0.231437861919403,-3482.12255859375,304.1561279296875,0.976048707962036,0.3178052604198456,0.2227979004383087,293.1419982910156,297.1499938964844,293.1499938964844,0.2613271474838257,-5174.89892578125,304.2025146484375,0.9990000128746032,0.40285724401474,0.3299240171909332,293.2702331542969,297.1499938964844,293.1499938964844,0.0081381080672144,-2703.398681640625,300.9380798339844,0.5143534541130066,0.050000000745058,0.2304182201623916,291.22479248046875,291.1499938964844,261.6584777832031,260.072021484375,279.166748046875,293.2703552246094,291.2247009277344,1.0,0.244583398103714,0.6093828678131104,0.6093828678131104,1.0,1.0,-1.16401207447052,0.4459075927734375,0.7181044220924377,0.1648671925067901,0.0,0.0,0.5217450857162476,39.05260848999024,46.0,15.14826202392578,-11799.9384765625,166.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53302001953125,307.82037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.908203125,18000.0,0.0,0.0,0.2758824527263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933111071586609,0.4933166801929474,-5.586202405538643e-06,0.0,0.0002799856010824,0.0,0.0,29.34013557434082,0.0,0.0,0.0,0.3677237629890442,4.0,0.0,1.0
480000,293.1543273925781,297.1499938964844,293.1499938964844,0.0929663181304931,-2158.9892578125,304.15093994140625,0.7612359523773193,0.1525363326072693,0.1381950378417968,293.2673034667969,297.1499938964844,293.1499938964844,0.0042666243389248,-336.4076232910156,296.9576721191406,0.5143534541130066,0.050000000745058,0.048574861139059,293.1922607421875,297.1499938964844,293.1499938964844,0.231437861919403,-3482.12255859375,304.1561279296875,0.976048707962036,0.3178052604198456,0.2227979004383087,293.1419982910156,297.1499938964844,293.1499938964844,0.2613271474838257,-5174.89892578125,304.2025146484375,0.9990000128746032,0.40285724401474,0.3299240171909332,293.2702331542969,297.1499938964844,293.1499938964844,0.0081381080672144,-2703.398681640625,300.9380798339844,0.5143534541130066,0.050000000745058,0.2304182201623916,291.22479248046875,291.1499938964844,261.6584777832031,260.072021484375,279.166748046875,293.2703552246094,291.2247009277344,1.0,0.244583398103714,0.6093828678131104,0.6093828678131104,1.0,1.0,-1.16401207447052,0.4459075927734375,0.7181044220924377,0.1648671925067901,0.0,0.0,0.5217450857162476,39.05260848999024,46.0,15.14826202392578,-11799.9384765625,166.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53302001953125,307.82037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.908203125,18000.0,0.0,0.0,0.2758824527263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933111071586609,0.4933166801929474,-5.586202405538643e-06,0.0,0.0002799856010824,0.0,0.0,29.34013557434082,0.0,0.0,0.0,0.3677237629890442,4.0,0.0,1.0
480060,293.15313720703125,297.1499938964844,293.1499938964844,0.0932807475328445,-2165.283447265625,304.15008544921875,0.7572727203369141,0.1526723802089691,0.1383668333292007,293.2582397460937,297.1499938964844,293.1499938964844,0.0042601292952895,-336.2127380371094,296.930908203125,0.5111724138259888,0.050000000745058,0.0486149005591869,293.1902770996094,297.1499938964844,293.1499938964844,0.2312739640474319,-3480.865478515625,304.1543273925781,0.970160722732544,0.3171375095844269,0.2223629802465438,293.1167297363281,297.1499938964844,293.1499938964844,0.2662919759750366,-5262.333984375,304.1759033203125,0.9990000128746032,0.4082474410533905,0.3356278538703918,293.26824951171875,297.1499938964844,293.1499938964844,0.0081106051802635,-2699.879638671875,300.8969116210937,0.5111724138259888,0.050000000745058,0.2306081652641296,291.20458984375,291.1499938964844,261.6912841796875,260.0990295410156,279.1604919433594,293.2683410644531,291.1995849609375,1.0,0.2475941628217697,0.6101500988006592,0.6101500988006592,1.0,1.0,-1.170805811882019,0.4491747617721557,0.7216310501098633,0.166578784584999,0.0,0.0,0.5152234435081482,40.157257080078125,64.0,-32.512752532958984,-11760.5244140625,171.11337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6907043457031,307.82037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.517578125,18000.0,0.0,0.0,0.2724451422691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784464240074157,0.4784519076347351,-5.4888223530724645e-06,0.0,0.00027649718686,0.0,0.0,27.78265953063965,0.0,0.0,0.0,0.3626691102981567,4.0,0.0,1.0
480120,293.15313720703125,297.1499938964844,293.1499938964844,0.0932807475328445,-2165.283447265625,304.15008544921875,0.7572727203369141,0.1526723802089691,0.1383668333292007,293.2582397460937,297.1499938964844,293.1499938964844,0.0042601292952895,-336.2127380371094,296.930908203125,0.5111724138259888,0.050000000745058,0.0486149005591869,293.1902770996094,297.1499938964844,293.1499938964844,0.2312739640474319,-3480.865478515625,304.1543273925781,0.970160722732544,0.3171375095844269,0.2223629802465438,293.1167297363281,297.1499938964844,293.1499938964844,0.2662919759750366,-5262.333984375,304.1759033203125,0.9990000128746032,0.4082474410533905,0.3356278538703918,293.26824951171875,297.1499938964844,293.1499938964844,0.0081106051802635,-2699.879638671875,300.8969116210937,0.5111724138259888,0.050000000745058,0.2306081652641296,291.20458984375,291.1499938964844,261.6912841796875,260.0990295410156,279.1604919433594,293.2683410644531,291.1995849609375,1.0,0.2475941628217697,0.6101500988006592,0.6101500988006592,1.0,1.0,-1.170805811882019,0.4491747617721557,0.7216310501098633,0.166578784584999,0.0,0.0,0.5152234435081482,40.157257080078125,64.0,-32.512752532958984,-11760.5244140625,171.11337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6907043457031,307.82037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.517578125,18000.0,0.0,0.0,0.2724451422691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784464240074157,0.4784519076347351,-5.4888223530724645e-06,0.0,0.00027649718686,0.0,0.0,27.78265953063965,0.0,0.0,0.0,0.3626691102981567,4.0,0.0,1.0
480180,293.15234375,297.1499938964844,293.1499938964844,0.0939520969986915,-2178.793701171875,304.14892578125,0.7425116300582886,0.1527535021305084,0.1386058032512664,293.2489624023437,297.1499938964844,293.1499938964844,0.0042757717892527,-338.1373291015625,296.8863220214844,0.500033974647522,0.050000000745058,0.0487749055027961,293.1885986328125,297.1499938964844,293.1499938964844,0.2319830954074859,-3490.65673828125,304.1517028808594,0.9484534859657288,0.3164625167846679,0.2220139503479004,293.1275939941406,297.1499938964844,293.1499938964844,0.287743479013443,-5612.0322265625,304.1312561035156,0.9990000128746032,0.4069697260856628,0.3575284779071808,293.2670593261719,297.1499938964844,293.1499938964844,0.0081253815442323,-2710.317138671875,300.8443298339844,0.500033974647522,0.050000000745058,0.231367141008377,291.1459350585937,291.1499938964844,261.7248229980469,260.1265869140625,279.1521911621094,293.26708984375,291.13946533203125,1.0,0.2571859359741211,0.609961986541748,0.609961986541748,1.0,1.0,-1.1980570554733276,0.4604066014289856,0.737650454044342,0.1723671406507492,0.0,0.0,0.519512951374054,44.59504318237305,67.0,-72.16462707519531,-11932.841796875,188.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.767333984375,307.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.62890625,18000.0,0.0,0.0,0.2693228125572204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47939133644104,0.479396790266037,-5.465288722916739e-06,0.0,0.0002733284200076,0.0,0.0,27.751026153564453,0.0,0.0,0.0,0.3626360893249511,4.0,0.0,1.0
480240,293.15234375,297.1499938964844,293.1499938964844,0.0939520969986915,-2178.793701171875,304.14892578125,0.7425116300582886,0.1527535021305084,0.1386058032512664,293.2489624023437,297.1499938964844,293.1499938964844,0.0042757717892527,-338.1373291015625,296.8863220214844,0.500033974647522,0.050000000745058,0.0487749055027961,293.1885986328125,297.1499938964844,293.1499938964844,0.2319830954074859,-3490.65673828125,304.1517028808594,0.9484534859657288,0.3164625167846679,0.2220139503479004,293.1275939941406,297.1499938964844,293.1499938964844,0.287743479013443,-5612.0322265625,304.1312561035156,0.9990000128746032,0.4069697260856628,0.3575284779071808,293.2670593261719,297.1499938964844,293.1499938964844,0.0081253815442323,-2710.317138671875,300.8443298339844,0.500033974647522,0.050000000745058,0.231367141008377,291.1459350585937,291.1499938964844,261.7248229980469,260.1265869140625,279.1521911621094,293.26708984375,291.13946533203125,1.0,0.2571859359741211,0.609961986541748,0.609961986541748,1.0,1.0,-1.1980570554733276,0.4604066014289856,0.737650454044342,0.1723671406507492,0.0,0.0,0.519512951374054,44.59504318237305,67.0,-72.16462707519531,-11932.841796875,188.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.767333984375,307.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.62890625,18000.0,0.0,0.0,0.2693228125572204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47939133644104,0.479396790266037,-5.465288722916739e-06,0.0,0.0002733284200076,0.0,0.0,27.751026153564453,0.0,0.0,0.0,0.3626360893249511,4.0,0.0,1.0
480300,293.1520690917969,297.1499938964844,293.1499938964844,0.0942819789052009,-2185.423095703125,304.1485290527344,0.7357414960861206,0.1527776718139648,0.1387093812227249,293.2442321777344,297.1499938964844,293.1499938964844,0.0042861858382821,-339.3003845214844,296.8646850585937,0.4949884712696075,0.050000000745058,0.0488586463034153,293.1878356933594,297.1499938964844,293.1499938964844,0.2323597222566604,-3495.741943359375,304.1507263183594,0.9374019503593444,0.3161239922046661,0.2218386381864547,293.1456604003906,297.1499938964844,293.1499938964844,0.2989163398742676,-5790.0341796875,304.1144714355469,0.9990000128746032,0.4037123322486877,0.3684740662574768,293.2670593261719,297.1499938964844,293.1499938964844,0.0081326570361852,-2715.593505859375,300.816162109375,0.4949884712696075,0.050000000745058,0.2317643761634826,291.115234375,291.1499938964844,261.7417907714844,260.1404724121094,279.14996337890625,293.2670288085937,291.11004638671875,1.0,0.2616096138954162,0.6097874641418457,0.6097874641418457,1.0,1.0,-1.2116905450820925,0.4659726023674011,0.7457179427146912,0.1752876788377761,0.0,0.0,0.5249289870262146,46.91412734985352,67.0,-73.88525390625,-12056.5908203125,197.7199859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7543029785156,307.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17913.822265625,18000.0,0.0,0.0,0.268225759267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860430359840393,0.486048549413681,-5.48914340470219e-06,0.0,0.0002722150529734,0.0,0.0,28.35456657409668,0.0,0.0,0.0,0.3646655678749084,4.0,0.0,1.0
480360,293.15185546875,297.1499938964844,293.1499938964844,0.0945205688476562,-2190.168701171875,304.1483764648437,0.7297629714012146,0.152791142463684,0.1388024240732193,293.2395324707031,297.1499938964844,293.1499938964844,0.0042953817173838,-340.241455078125,296.8493957519531,0.4905289709568023,0.050000000745058,0.0489383935928344,293.1871337890625,297.1499938964844,293.1499938964844,0.2325296849012375,-3498.104736328125,304.1502685546875,0.9272974729537964,0.3157810866832733,0.221660703420639,293.1676025390625,297.1499938964844,293.1499938964844,0.3091695308685303,-5951.39599609375,304.10235595703125,0.9990000128746032,0.3994573950767517,0.3785375654697418,293.2674255371094,297.1499938964844,293.1499938964844,0.0081327520310878,-2718.19091796875,300.7894287109375,0.4905289709568023,0.050000000745058,0.2321426719427108,291.09454345703125,291.1499938964844,261.7587585449219,260.15435791015625,279.14862060546875,293.2673645019531,291.0915222167969,1.0,0.2658845484256744,0.6096150279045105,0.6096150279045105,1.0,1.0,-1.2241727113723757,0.4710849523544311,0.7530878186225891,0.1779322624206543,0.0,0.0,0.5307580232620239,49.11648941040039,70.0,-61.117431640625,-12184.201171875,206.4650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70672607421875,307.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.876953125,18000.0,0.0,0.0,0.2675363421440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951814413070678,0.495186984539032,-5.53280870008166e-06,0.0,0.0002715153968892,0.0,0.0,29.24497032165528,0.0,0.0,0.0,0.367581307888031,4.0,0.0,1.0
480420,293.1515808105469,297.1499938964844,293.1499938964844,0.0946824625134468,-2193.033447265625,304.148681640625,0.7132784128189087,0.1528029441833496,0.1390538960695266,293.2302551269531,297.1499938964844,293.1499938964844,0.0043157553300261,-341.7008361816406,296.8462219238281,0.4779726564884186,0.050000000745058,0.0491804555058479,293.18572998046875,297.1499938964844,293.1499938964844,0.2320416867733001,-3492.003662109375,304.1510925292969,0.9015002846717834,0.3151252567768097,0.2213770002126693,293.1986083984375,297.1499938964844,293.1499938964844,0.3053077161312103,-5883.74169921875,304.1250305175781,0.976811707019806,0.3926572203636169,0.373782068490982,293.26873779296875,297.1499938964844,293.1499938964844,0.0081275291740894,-2718.142333984375,300.74591064453125,0.4779726564884186,0.050000000745058,0.2332909107208252,291.09844970703125,291.1499938964844,261.7927551269531,260.1820678710937,279.1549987792969,293.2686462402344,291.1019287109375,1.0,0.2731026113033294,0.610447108745575,0.610447108745575,1.0,1.0,-1.2200522422790527,0.4697800576686859,0.7502721548080444,0.1774435341358184,0.0,0.0,0.5382923483848572,55.18597412109375,73.0,5.34553337097168,-12252.703125,217.68014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498962402344,307.8263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17881.60546875,18000.0,0.0,0.0,0.2671792805194855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511981725692749,0.5119873285293579,-5.637022240989609e-06,0.0,0.0002711530250962,0.0,0.0,31.0355224609375,0.0,0.0,0.0,0.3732390999794006,4.0,0.0,1.0
480480,293.1515808105469,297.1499938964844,293.1499938964844,0.0946824625134468,-2193.033447265625,304.148681640625,0.7132784128189087,0.1528029441833496,0.1390538960695266,293.2302551269531,297.1499938964844,293.1499938964844,0.0043157553300261,-341.7008361816406,296.8462219238281,0.4779726564884186,0.050000000745058,0.0491804555058479,293.18572998046875,297.1499938964844,293.1499938964844,0.2320416867733001,-3492.003662109375,304.1510925292969,0.9015002846717834,0.3151252567768097,0.2213770002126693,293.1986083984375,297.1499938964844,293.1499938964844,0.3053077161312103,-5883.74169921875,304.1250305175781,0.976811707019806,0.3926572203636169,0.373782068490982,293.26873779296875,297.1499938964844,293.1499938964844,0.0081275291740894,-2718.142333984375,300.74591064453125,0.4779726564884186,0.050000000745058,0.2332909107208252,291.09844970703125,291.1499938964844,261.7927551269531,260.1820678710937,279.1549987792969,293.2686462402344,291.1019287109375,1.0,0.2731026113033294,0.610447108745575,0.610447108745575,1.0,1.0,-1.2200522422790527,0.4697800576686859,0.7502721548080444,0.1774435341358184,0.0,0.0,0.5382923483848572,55.18597412109375,73.0,5.34553337097168,-12252.703125,217.68014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498962402344,307.8263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17881.60546875,18000.0,0.0,0.0,0.2671792805194855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511981725692749,0.5119873285293579,-5.637022240989609e-06,0.0,0.0002711530250962,0.0,0.0,31.0355224609375,0.0,0.0,0.0,0.3732390999794006,4.0,0.0,1.0
480540,293.1517028808594,297.1499938964844,293.1499938964844,0.0946663543581962,-2192.414306640625,304.1491394042969,0.6998305320739746,0.1527358740568161,0.1392019242048263,293.2218933105469,297.1499938964844,293.1499938964844,0.0043263440020382,-342.2881774902344,296.8524169921875,0.4668155610561371,0.050000000745058,0.0493873953819274,293.1846618652344,297.1499938964844,293.1499938964844,0.2312751859426498,-3482.440185546875,304.1519470214844,0.8839898705482483,0.3144370019435882,0.221060961484909,293.208251953125,297.1499938964844,293.1499938964844,0.3020607233047485,-5828.3505859375,304.13848876953125,0.955903172492981,0.3894456923007965,0.3703545033931732,293.27032470703125,297.1499938964844,293.1499938964844,0.0081042414531111,-2712.657470703125,300.705322265625,0.4668155610561371,0.050000000745058,0.2342725396156311,291.1177673339844,291.1499938964844,261.8263854980469,260.2094421386719,279.1578063964844,293.2702331542969,291.1183776855469,1.0,0.2792264521121979,0.6113845109939575,0.6113845109939575,1.0,1.0,-1.2172623872756958,0.469142347574234,0.7481200098991394,0.1771927773952484,0.0,0.0,0.5409474968910217,60.38177490234375,76.0,13.578372955322266,-12227.603515625,227.4557342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871765136719,307.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4140625,18000.0,0.0,0.0,0.2675385177135467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179016590118408,0.5179073810577393,-5.68838868275634e-06,0.0,0.0002715175796765,0.0,0.0,31.75023078918457,0.0,0.0,0.0,0.3755330741405487,4.0,0.0,1.0
480600,293.1517028808594,297.1499938964844,293.1499938964844,0.0946663543581962,-2192.414306640625,304.1491394042969,0.6998305320739746,0.1527358740568161,0.1392019242048263,293.2218933105469,297.1499938964844,293.1499938964844,0.0043263440020382,-342.2881774902344,296.8524169921875,0.4668155610561371,0.050000000745058,0.0493873953819274,293.1846618652344,297.1499938964844,293.1499938964844,0.2312751859426498,-3482.440185546875,304.1519470214844,0.8839898705482483,0.3144370019435882,0.221060961484909,293.208251953125,297.1499938964844,293.1499938964844,0.3020607233047485,-5828.3505859375,304.13848876953125,0.955903172492981,0.3894456923007965,0.3703545033931732,293.27032470703125,297.1499938964844,293.1499938964844,0.0081042414531111,-2712.657470703125,300.705322265625,0.4668155610561371,0.050000000745058,0.2342725396156311,291.1177673339844,291.1499938964844,261.8263854980469,260.2094421386719,279.1578063964844,293.2702331542969,291.1183776855469,1.0,0.2792264521121979,0.6113845109939575,0.6113845109939575,1.0,1.0,-1.2172623872756958,0.469142347574234,0.7481200098991394,0.1771927773952484,0.0,0.0,0.5409474968910217,60.38177490234375,76.0,13.578372955322266,-12227.603515625,227.4557342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871765136719,307.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4140625,18000.0,0.0,0.0,0.2675385177135467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179016590118408,0.5179073810577393,-5.68838868275634e-06,0.0,0.0002715175796765,0.0,0.0,31.75023078918457,0.0,0.0,0.0,0.3755330741405487,4.0,0.0,1.0
480660,293.15185546875,297.1499938964844,293.1499938964844,0.0947131887078285,-2193.175537109375,304.1493530273437,0.6891148686408997,0.1526637822389602,0.1393079757690429,293.2142944335937,297.1499938964844,293.1499938964844,0.0043388246558606,-343.1675720214844,296.8517761230469,0.4561828672885895,0.050000000745058,0.0495684258639812,293.1839599609375,297.1499938964844,293.1499938964844,0.2306816279888153,-3475.205078125,304.1522827148437,0.8703656792640686,0.3137040734291076,0.220690980553627,293.2105712890625,297.1499938964844,293.1499938964844,0.3003275096416473,-5799.3564453125,304.14508056640625,0.938557505607605,0.3874942064285278,0.3684860169887543,293.2716064453125,297.1499938964844,293.1499938964844,0.0080824773758649,-2708.522705078125,300.661376953125,0.4561828672885895,0.050000000745058,0.2351312786340713,291.1234436035156,291.1499938964844,261.859375,260.23614501953125,279.1589050292969,293.27154541015625,291.1239624023437,1.0,0.2845968008041382,0.6123380064964294,0.6123380064964294,1.0,1.0,-1.2159503698349,0.4691199064254761,0.7468305230140686,0.1772839128971099,0.0,0.0,0.5441052317619324,64.94371032714844,79.0,10.00489330291748,-12215.91796875,236.42819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432556152344,307.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.431640625,18000.0,0.0,0.0,0.2683256864547729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237583518028259,0.5237640738487244,-5.726309154852061e-06,0.0,0.0002723164507187,0.0,0.0,32.40538024902344,0.0,0.0,0.0,0.3775917887687683,4.0,0.0,1.0
