time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480720,293.15185546875,297.1499938964844,293.1499938964844,0.0947131887078285,-2193.175537109375,304.1493530273437,0.6891148686408997,0.1526637822389602,0.1393079757690429,293.2142944335937,297.1499938964844,293.1499938964844,0.0043388246558606,-343.1675720214844,296.8517761230469,0.4561828672885895,0.050000000745058,0.0495684258639812,293.1839599609375,297.1499938964844,293.1499938964844,0.2306816279888153,-3475.205078125,304.1522827148437,0.8703656792640686,0.3137040734291076,0.220690980553627,293.2105712890625,297.1499938964844,293.1499938964844,0.3003275096416473,-5799.3564453125,304.14508056640625,0.938557505607605,0.3874942064285278,0.3684860169887543,293.2716064453125,297.1499938964844,293.1499938964844,0.0080824773758649,-2708.522705078125,300.661376953125,0.4561828672885895,0.050000000745058,0.2351312786340713,291.1234436035156,291.1499938964844,261.859375,260.23614501953125,279.1589050292969,293.27154541015625,291.1239624023437,1.0,0.2845968008041382,0.6123380064964294,0.6123380064964294,1.0,1.0,-1.2159503698349,0.4691199064254761,0.7468305230140686,0.1772839128971099,0.0,0.0,0.5441052317619324,64.94371032714844,79.0,10.00489330291748,-12215.91796875,236.42819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432556152344,307.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.431640625,18000.0,0.0,0.0,0.2683256864547729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237583518028259,0.5237640738487244,-5.726309154852061e-06,0.0,0.0002723164507187,0.0,0.0,32.40538024902344,0.0,0.0,0.0,0.3775917887687683,4.0,0.0,1.0
480780,293.15191650390625,297.1499938964844,293.1499938964844,0.0947658568620681,-2194.078369140625,304.14947509765625,0.6802830696105957,0.1526037454605102,0.1394071131944656,293.2073974609375,297.1499938964844,293.1499938964844,0.0043505085632205,-344.0048522949219,296.8509216308594,0.4475832283496856,0.050000000745058,0.0497326925396919,293.18341064453125,297.1499938964844,293.1499938964844,0.2300815135240554,-3467.930908203125,304.15252685546875,0.8592245578765869,0.3129554390907287,0.220293328166008,293.2103881835937,297.1499938964844,293.1499938964844,0.2990454733371734,-5778.34814453125,304.1488037109375,0.923901915550232,0.3859955370426178,0.3671613335609436,293.2726135253906,297.1499938964844,293.1499938964844,0.00805832631886,-2703.846435546875,300.6175231933594,0.4475832283496856,0.050000000745058,0.2359104752540588,291.1275939941406,291.1499938964844,261.89129638671875,260.2618713378906,279.1592102050781,293.2725524902344,291.1279296875,1.0,0.2894143760204315,0.6132810711860657,0.6132810711860657,1.0,1.0,-1.2151343822479248,0.4692946672439575,0.7458397150039673,0.1774772256612777,0.0,0.0,0.5467872023582458,69.08851623535156,82.0,6.625471115112305,-12207.625,244.7018280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12066650390625,307.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.61328125,18000.0,0.0,0.0,0.2694350779056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288352966308594,0.5288410782814026,-5.759969553764677e-06,0.0,0.0002734423615038,0.0,0.0,32.983516693115234,0.0,0.0,0.0,0.379387766122818,4.0,0.0,1.0
480840,293.15191650390625,297.1499938964844,293.1499938964844,0.0947658568620681,-2194.078369140625,304.14947509765625,0.6802830696105957,0.1526037454605102,0.1394071131944656,293.2073974609375,297.1499938964844,293.1499938964844,0.0043505085632205,-344.0048522949219,296.8509216308594,0.4475832283496856,0.050000000745058,0.0497326925396919,293.18341064453125,297.1499938964844,293.1499938964844,0.2300815135240554,-3467.930908203125,304.15252685546875,0.8592245578765869,0.3129554390907287,0.220293328166008,293.2103881835937,297.1499938964844,293.1499938964844,0.2990454733371734,-5778.34814453125,304.1488037109375,0.923901915550232,0.3859955370426178,0.3671613335609436,293.2726135253906,297.1499938964844,293.1499938964844,0.00805832631886,-2703.846435546875,300.6175231933594,0.4475832283496856,0.050000000745058,0.2359104752540588,291.1275939941406,291.1499938964844,261.89129638671875,260.2618713378906,279.1592102050781,293.2725524902344,291.1279296875,1.0,0.2894143760204315,0.6132810711860657,0.6132810711860657,1.0,1.0,-1.2151343822479248,0.4692946672439575,0.7458397150039673,0.1774772256612777,0.0,0.0,0.5467872023582458,69.08851623535156,82.0,6.625471115112305,-12207.625,244.7018280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12066650390625,307.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.61328125,18000.0,0.0,0.0,0.2694350779056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288352966308594,0.5288410782814026,-5.759969553764677e-06,0.0,0.0002734423615038,0.0,0.0,32.983516693115234,0.0,0.0,0.0,0.379387766122818,4.0,0.0,1.0
480900,293.15191650390625,297.1499938964844,293.1499938964844,0.0947956219315528,-2194.603271484375,304.1495056152344,0.6763920783996582,0.1525783836841583,0.1394566297531128,293.2042236328125,297.1499938964844,293.1499938964844,0.004356225952506,-344.4193115234375,296.8504333496094,0.4438939392566681,0.050000000745058,0.0498102158308029,293.18316650390625,297.1499938964844,293.1499938964844,0.2297834157943725,-3464.3291015625,304.1526184082031,0.8543322086334229,0.3125795125961303,0.2200893461704254,293.2098999023437,297.1499938964844,293.1499938964844,0.2984756529331207,-5769.1640625,304.1500549316406,0.917455554008484,0.3853232562541961,0.3665867745876312,293.27301025390625,297.1499938964844,293.1499938964844,0.0080456519499421,-2701.37109375,300.5955810546875,0.4438939392566681,0.050000000745058,0.2362782061100006,291.129150390625,291.1499938964844,261.9067687988281,260.2742919921875,279.15924072265625,293.27294921875,291.1294860839844,1.0,0.2916606068611145,0.6137436032295227,0.6137436032295227,1.0,1.0,-1.214793682098389,0.4694041609764099,0.7453895807266235,0.1775831282138824,0.0,0.0,0.5480166077613831,71.04518127441406,82.0,5.652003765106201,-12205.416015625,248.62030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684509277344,307.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.830078125,18000.0,0.0,0.0,0.2700716555118561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531174898147583,0.5311806797981262,-5.775454610557063e-06,0.0,0.0002740883792284,0.0,0.0,33.25185012817383,0.0,0.0,0.0,0.3802158534526825,4.0,0.0,1.0
480960,293.15191650390625,297.1499938964844,293.1499938964844,0.094824731349945,-2195.11572265625,304.1495361328125,0.6727818250656128,0.1525556147098541,0.1395063400268554,293.2012023925781,297.1499938964844,293.1499938964844,0.0043618092313408,-344.8222961425781,296.8500671386719,0.4405262172222137,0.050000000745058,0.0498853363096714,293.1829528808594,297.1499938964844,293.1499938964844,0.2294804751873016,-3460.66845703125,304.1526794433594,0.8497961163520813,0.3122029602527618,0.2198831290006637,293.2093200683594,297.1499938964844,293.1499938964844,0.2979220747947693,-5760.3203125,304.1510314941406,0.911561906337738,0.3846798241138458,0.3660431802272796,293.2733459472656,297.1499938964844,293.1499938964844,0.0080325128510594,-2698.75341796875,300.57379150390625,0.4405262172222137,0.050000000745058,0.2366345524787902,291.1307983398437,291.1499938964844,261.9218444824219,260.2863464355469,279.1591796875,293.2732849121094,291.1311340332031,1.0,0.2938184738159179,0.614197850227356,0.614197850227356,1.0,1.0,-1.2144712209701538,0.4695160984992981,0.7449551224708557,0.1776881963014602,0.0,0.0,0.5491305589675903,72.9413070678711,70.0,5.2457804679870605,-12204.185546875,252.4182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224914550781,307.5521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.490234375,18000.0,0.0,0.0,0.2707435190677643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333489775657654,0.5333547592163086,-5.790045179310255e-06,0.0,0.0002747702528722,0.0,0.0,33.503326416015625,0.0,0.0,0.0,0.3809876441955566,4.0,0.0,1.0
481020,293.15167236328125,297.1499938964844,293.1499938964844,0.0947548672556877,-2193.701416015625,304.1498107910156,0.6737002730369568,0.1525536626577377,0.139469102025032,293.195556640625,297.1499938964844,293.1499938964844,0.0043575991876423,-344.44140625,296.850830078125,0.441415399312973,0.050000000745058,0.0498650856316089,293.1824035644531,297.1499938964844,293.1499938964844,0.2286935448646545,-3451.0908203125,304.1531066894531,0.8502702713012695,0.3114764094352722,0.2193548381328582,293.2078552246094,297.1499938964844,293.1499938964844,0.2966545224189758,-5740.22509765625,304.1528015136719,0.9118710160255432,0.3834754526615143,0.3648626804351806,293.27374267578125,297.1499938964844,293.1499938964844,0.0079712187871336,-2684.101806640625,300.53125,0.441415399312973,0.050000000745058,0.2365384846925735,291.1358337402344,291.1499938964844,261.9506225585937,260.30926513671875,279.1593322753906,293.27374267578125,291.1365661621094,1.0,0.2924698889255523,0.6151403188705444,0.6151403188705444,1.0,1.0,-1.212236762046814,0.4690868556499481,0.7431498765945435,0.1775660216808319,0.0,0.0,0.5507269501686096,72.39360046386719,58.0,7.812187671661377,-12194.0888671875,250.45021057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95050048828125,307.5209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.048828125,18000.0,0.0,0.0,0.2721266150474548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53687584400177,0.536881685256958,-5.815034455736168e-06,0.0,0.0002761739015113,0.0,0.0,33.920101165771484,0.0,0.0,0.0,0.3822516500949859,4.0,0.0,1.0
481080,293.15167236328125,297.1499938964844,293.1499938964844,0.0947548672556877,-2193.701416015625,304.1498107910156,0.6737002730369568,0.1525536626577377,0.139469102025032,293.195556640625,297.1499938964844,293.1499938964844,0.0043575991876423,-344.44140625,296.850830078125,0.441415399312973,0.050000000745058,0.0498650856316089,293.1824035644531,297.1499938964844,293.1499938964844,0.2286935448646545,-3451.0908203125,304.1531066894531,0.8502702713012695,0.3114764094352722,0.2193548381328582,293.2078552246094,297.1499938964844,293.1499938964844,0.2966545224189758,-5740.22509765625,304.1528015136719,0.9118710160255432,0.3834754526615143,0.3648626804351806,293.27374267578125,297.1499938964844,293.1499938964844,0.0079712187871336,-2684.101806640625,300.53125,0.441415399312973,0.050000000745058,0.2365384846925735,291.1358337402344,291.1499938964844,261.9506225585937,260.30926513671875,279.1593322753906,293.27374267578125,291.1365661621094,1.0,0.2924698889255523,0.6151403188705444,0.6151403188705444,1.0,1.0,-1.212236762046814,0.4690868556499481,0.7431498765945435,0.1775660216808319,0.0,0.0,0.5507269501686096,72.39360046386719,58.0,7.812187671661377,-12194.0888671875,250.45021057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95050048828125,307.5209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.048828125,18000.0,0.0,0.0,0.2721266150474548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53687584400177,0.536881685256958,-5.815034455736168e-06,0.0,0.0002761739015113,0.0,0.0,33.920101165771484,0.0,0.0,0.0,0.3822516500949859,4.0,0.0,1.0
481140,293.15106201171875,297.1499938964844,293.1499938964844,0.0946183130145073,-2191.00634765625,304.1501159667969,0.6813884973526001,0.1526391804218292,0.1393797993659973,293.1903991699219,297.1499938964844,293.1499938964844,0.0043410244397819,-343.0914001464844,296.8538818359375,0.448665589094162,0.050000000745058,0.0497108586132526,293.181640625,297.1499938964844,293.1499938964844,0.2277727425098419,-3439.855224609375,304.1535949707031,0.858605146408081,0.3108080923557281,0.2187658548355102,293.2060241699219,297.1499938964844,293.1499938964844,0.2952623963356018,-5718.3173828125,304.1541748046875,0.9221673011779784,0.3823807835578918,0.3636539280414581,293.2737731933594,297.1499938964844,293.1499938964844,0.0078832320868968,-2661.99560546875,300.4906005859375,0.448665589094162,0.050000000745058,0.2358069121837616,291.1437683105469,291.1499938964844,261.9773254394531,260.3303527832031,279.1593933105469,293.2737731933594,291.14459228515625,1.0,0.2872776687145233,0.6160815358161926,0.6160815358161926,1.0,1.0,-1.2089087963104248,0.4681980609893799,0.7407107353210449,0.1771924346685409,0.0,0.0,0.5510358810424805,68.43760681152344,46.0,10.365313529968262,-12172.8955078125,241.0717163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090881347656,307.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.2734311819076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382954478263855,0.5383012890815735,-5.828325811307877e-06,0.0,0.0002774978929664,0.0,0.0,34.104496002197266,0.0,0.0,0.0,0.3827990889549255,4.0,0.0,1.0
481200,293.15106201171875,297.1499938964844,293.1499938964844,0.0946183130145073,-2191.00634765625,304.1501159667969,0.6813884973526001,0.1526391804218292,0.1393797993659973,293.1903991699219,297.1499938964844,293.1499938964844,0.0043410244397819,-343.0914001464844,296.8538818359375,0.448665589094162,0.050000000745058,0.0497108586132526,293.181640625,297.1499938964844,293.1499938964844,0.2277727425098419,-3439.855224609375,304.1535949707031,0.858605146408081,0.3108080923557281,0.2187658548355102,293.2060241699219,297.1499938964844,293.1499938964844,0.2952623963356018,-5718.3173828125,304.1541748046875,0.9221673011779784,0.3823807835578918,0.3636539280414581,293.2737731933594,297.1499938964844,293.1499938964844,0.0078832320868968,-2661.99560546875,300.4906005859375,0.448665589094162,0.050000000745058,0.2358069121837616,291.1437683105469,291.1499938964844,261.9773254394531,260.3303527832031,279.1593933105469,293.2737731933594,291.14459228515625,1.0,0.2872776687145233,0.6160815358161926,0.6160815358161926,1.0,1.0,-1.2089087963104248,0.4681980609893799,0.7407107353210449,0.1771924346685409,0.0,0.0,0.5510358810424805,68.43760681152344,46.0,10.365313529968262,-12172.8955078125,241.0717163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090881347656,307.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.2734311819076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382954478263855,0.5383012890815735,-5.828325811307877e-06,0.0,0.0002774978929664,0.0,0.0,34.104496002197266,0.0,0.0,0.0,0.3827990889549255,4.0,0.0,1.0
481260,293.1501159667969,297.1499938964844,293.1499938964844,0.0944689139723777,-2188.07861328125,304.1503295898437,0.694894552230835,0.1528001874685287,0.1392787992954254,293.1856384277344,297.1499938964844,293.1499938964844,0.0043169483542442,-341.1705017089844,296.8576965332031,0.4619278013706207,0.050000000745058,0.0494694896042346,293.1807556152344,297.1499938964844,293.1499938964844,0.2268091291189193,-3428.115478515625,304.15399169921875,0.8739134073257446,0.3101903200149536,0.2181495130062103,293.2039489746094,297.1499938964844,293.1499938964844,0.2938483953475952,-5696.21044921875,304.1551208496094,0.9411260485649108,0.3813788592815399,0.3624491691589355,293.2733764648437,297.1499938964844,293.1499938964844,0.0077802566811442,-2635.611083984375,300.4511413574219,0.4619278013706207,0.050000000745058,0.2346619516611099,291.1519470214844,291.1499938964844,262.0015563964844,260.3492736816406,279.1591796875,293.2734069824219,291.1527709960937,1.0,0.2792776226997375,0.6169926524162292,0.6169926524162292,1.0,1.0,-1.2049378156661987,0.4670211374759674,0.7379166483879089,0.176658809185028,0.0,0.0,0.5502262711524963,62.26587677001953,34.0,11.15928840637207,-12143.626953125,226.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996276855469,307.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.669921875,18000.0,0.0,0.0,0.2745169997215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375911593437195,0.5375970005989075,-5.827740096719936e-06,0.0,0.0002785998804029,0.0,0.0,34.04222106933594,0.0,0.0,0.0,0.3825976550579071,4.0,0.0,1.0
481320,293.1501159667969,297.1499938964844,293.1499938964844,0.0944689139723777,-2188.07861328125,304.1503295898437,0.694894552230835,0.1528001874685287,0.1392787992954254,293.1856384277344,297.1499938964844,293.1499938964844,0.0043169483542442,-341.1705017089844,296.8576965332031,0.4619278013706207,0.050000000745058,0.0494694896042346,293.1807556152344,297.1499938964844,293.1499938964844,0.2268091291189193,-3428.115478515625,304.15399169921875,0.8739134073257446,0.3101903200149536,0.2181495130062103,293.2039489746094,297.1499938964844,293.1499938964844,0.2938483953475952,-5696.21044921875,304.1551208496094,0.9411260485649108,0.3813788592815399,0.3624491691589355,293.2733764648437,297.1499938964844,293.1499938964844,0.0077802566811442,-2635.611083984375,300.4511413574219,0.4619278013706207,0.050000000745058,0.2346619516611099,291.1519470214844,291.1499938964844,262.0015563964844,260.3492736816406,279.1591796875,293.2734069824219,291.1527709960937,1.0,0.2792776226997375,0.6169926524162292,0.6169926524162292,1.0,1.0,-1.2049378156661987,0.4670211374759674,0.7379166483879089,0.176658809185028,0.0,0.0,0.5502262711524963,62.26587677001953,34.0,11.15928840637207,-12143.626953125,226.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996276855469,307.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.669921875,18000.0,0.0,0.0,0.2745169997215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375911593437195,0.5375970005989075,-5.827740096719936e-06,0.0,0.0002785998804029,0.0,0.0,34.04222106933594,0.0,0.0,0.0,0.3825976550579071,4.0,0.0,1.0
481380,293.1490173339844,297.1499938964844,293.1499938964844,0.0943251028656959,-2185.271728515625,304.15045166015625,0.7141445279121399,0.1530219763517379,0.1391813904047012,293.1812744140625,297.1499938964844,293.1499938964844,0.0042881942354142,-338.89990234375,296.8618469238281,0.4784690737724304,0.050000000745058,0.0491709411144256,293.17974853515625,297.1499938964844,293.1499938964844,0.2258345633745193,-3416.26513671875,304.154296875,0.896920919418335,0.3096107244491577,0.2175197899341583,293.2017822265625,297.1499938964844,293.1499938964844,0.2924511730670929,-5674.4755859375,304.1557312011719,0.9670808911323548,0.3804545998573303,0.3612637817859649,293.27264404296875,297.1499938964844,293.1499938964844,0.0076689757406711,-2606.712158203125,300.4126892089844,0.4784690737724304,0.050000000745058,0.2332457900047302,291.15972900390625,291.1499938964844,262.02294921875,260.36578369140625,279.1587829589844,293.272705078125,291.16046142578125,1.0,0.2691648304462433,0.6178499460220337,0.6178499460220337,1.0,1.0,-1.2005839347839355,0.4656529426574707,0.7349309325218201,0.1760136485099792,0.0,0.0,0.548400342464447,54.641231536865234,25.0,10.6962308883667,-12108.3349609375,209.8604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.920166015625,307.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.837890625,18000.0,0.0,0.0,0.275279700756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349476337432861,0.5349534749984741,-5.8142463785770815e-06,0.0,0.0002793738967739,0.0,0.0,33.754295349121094,0.0,0.0,0.0,0.381708413362503,4.0,0.0,1.0
481440,293.1490173339844,297.1499938964844,293.1499938964844,0.0943251028656959,-2185.271728515625,304.15045166015625,0.7141445279121399,0.1530219763517379,0.1391813904047012,293.1812744140625,297.1499938964844,293.1499938964844,0.0042881942354142,-338.89990234375,296.8618469238281,0.4784690737724304,0.050000000745058,0.0491709411144256,293.17974853515625,297.1499938964844,293.1499938964844,0.2258345633745193,-3416.26513671875,304.154296875,0.896920919418335,0.3096107244491577,0.2175197899341583,293.2017822265625,297.1499938964844,293.1499938964844,0.2924511730670929,-5674.4755859375,304.1557312011719,0.9670808911323548,0.3804545998573303,0.3612637817859649,293.27264404296875,297.1499938964844,293.1499938964844,0.0076689757406711,-2606.712158203125,300.4126892089844,0.4784690737724304,0.050000000745058,0.2332457900047302,291.15972900390625,291.1499938964844,262.02294921875,260.36578369140625,279.1587829589844,293.272705078125,291.16046142578125,1.0,0.2691648304462433,0.6178499460220337,0.6178499460220337,1.0,1.0,-1.2005839347839355,0.4656529426574707,0.7349309325218201,0.1760136485099792,0.0,0.0,0.548400342464447,54.641231536865234,25.0,10.6962308883667,-12108.3349609375,209.8604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.920166015625,307.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.837890625,18000.0,0.0,0.0,0.275279700756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349476337432861,0.5349534749984741,-5.8142463785770815e-06,0.0,0.0002793738967739,0.0,0.0,33.754295349121094,0.0,0.0,0.0,0.381708413362503,4.0,0.0,1.0
481500,293.1484069824219,297.1499938964844,293.1499938964844,0.0942679718136787,-2184.155517578125,304.1504821777344,0.7245622873306274,0.1531500965356826,0.1391467154026031,293.1792297363281,297.1499938964844,293.1499938964844,0.0042737023904919,-337.7606811523437,296.8638610839844,0.4863120019435882,0.050000000745058,0.0490180924534797,293.17926025390625,297.1499938964844,293.1499938964844,0.2253613322973251,-3410.524169921875,304.15435791015625,0.9110825061798096,0.3093302547931671,0.2172101289033889,293.2006530761719,297.1499938964844,293.1499938964844,0.2917801141738891,-5664.07763671875,304.1559143066406,0.980631709098816,0.3800166249275207,0.3606919348239898,293.2721862792969,297.1499938964844,293.1499938964844,0.0076138735748827,-2592.315185546875,300.3936767578125,0.4863120019435882,0.050000000745058,0.2325207293033599,291.1632080078125,291.1499938964844,262.0325012207031,260.3730163574219,279.158447265625,293.2722473144531,291.1638488769531,1.0,0.2639133334159851,0.6182476282119751,0.6182476282119751,1.0,1.0,-1.1984302997589111,0.4649621546268463,0.7334681153297424,0.175681009888649,0.0,0.0,0.5471711754798889,50.7387924194336,25.0,9.938304901123049,-12089.5,201.17481994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,307.5199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.83984375,18000.0,0.0,0.0,0.2755175828933716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329931974411011,0.5329989790916443,-5.803209205623716e-06,0.0,0.0002796153130475,0.0,0.0,33.5372314453125,0.0,0.0,0.0,0.3810397088527679,4.0,0.0,1.0
481560,293.1478271484375,297.1499938964844,293.1499938964844,0.0942215099930763,-2183.248046875,304.1504821777344,0.735901951789856,0.1532856523990631,0.1391198933124542,293.17730712890625,297.1499938964844,293.1499938964844,0.0042593767866492,-336.6401062011719,296.8656921386719,0.4946168959140777,0.050000000745058,0.0488651841878891,293.1788024902344,297.1499938964844,293.1499938964844,0.224901482462883,-3404.9560546875,304.1544189453125,0.9284434914588928,0.3090524673461914,0.2169030904769897,293.1995544433594,297.1499938964844,293.1499938964844,0.2911338806152344,-5654.091796875,304.156005859375,0.9939050078392028,0.3795918524265289,0.3601334393024444,293.2716979980469,297.1499938964844,293.1499938964844,0.0075596417300403,-2578.1142578125,300.374755859375,0.4946168959140777,0.050000000745058,0.231795385479927,291.1661376953125,291.1499938964844,262.04119873046875,260.3795166015625,279.1580505371094,293.2717590332031,291.16668701171875,1.0,0.2585100829601288,0.6186217069625854,0.6186217069625854,1.0,1.0,-1.1963049173355105,0.4642702639102936,0.7320347428321838,0.1753447502851486,0.0,0.0,0.5457916855812073,46.835357666015625,25.0,8.837749481201172,-12070.2138671875,192.52682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,307.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.59375,18000.0,0.0,0.0,0.2756500542163849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307024717330933,0.5307082533836365,-5.789783244836144e-06,0.0,0.0002797497436404,0.0,0.0,33.281532287597656,0.0,0.0,0.0,0.3802516758441925,4.0,0.0,1.0
481620,293.1466979980469,297.1499938964844,293.1499938964844,0.094158835709095,-2181.838134765625,304.1504211425781,0.7511966228485107,0.1535717844963073,0.1392105221748352,293.173583984375,297.1499938964844,293.1499938964844,0.0042428253218531,-335.1781005859375,296.8750305175781,0.5056100487709045,0.050000000745058,0.0486906915903091,293.17791748046875,297.1499938964844,293.1499938964844,0.2238986790180206,-3392.635009765625,304.1546325683594,0.9507787227630616,0.3085042536258697,0.2163939476013183,293.18853759765625,297.1499938964844,293.1499938964844,0.2775838077068329,-5437.1044921875,304.17742919921875,0.9990000128746032,0.3805142343044281,0.3461746871471405,293.2704467773437,297.1499938964844,293.1499938964844,0.0074753398075699,-2555.134033203125,300.3404846191406,0.5056100487709045,0.050000000745058,0.2309676706790924,291.1813659667969,291.1499938964844,262.055908203125,260.3902587890625,279.1612243652344,293.2705383300781,291.18536376953125,1.0,0.2502873837947845,0.6198698282241821,0.6198698282241821,1.0,1.0,-1.177851319313049,0.4571698904037475,0.7206814885139465,0.1718070358037948,0.0,0.0,0.5410037040710449,42.15324401855469,28.0,30.207195281982425,-11951.8505859375,177.2428436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0405578613281,307.5951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.013671875,18000.0,0.0,0.0,0.2755093872547149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244869589805603,0.5244927406311035,-5.755699930887204e-06,0.0,0.0002796070184558,0.0,0.0,32.6047477722168,0.0,0.0,0.0,0.3780954480171203,4.0,0.0,1.0
481680,293.1466979980469,297.1499938964844,293.1499938964844,0.094158835709095,-2181.838134765625,304.1504211425781,0.7511966228485107,0.1535717844963073,0.1392105221748352,293.173583984375,297.1499938964844,293.1499938964844,0.0042428253218531,-335.1781005859375,296.8750305175781,0.5056100487709045,0.050000000745058,0.0486906915903091,293.17791748046875,297.1499938964844,293.1499938964844,0.2238986790180206,-3392.635009765625,304.1546325683594,0.9507787227630616,0.3085042536258697,0.2163939476013183,293.18853759765625,297.1499938964844,293.1499938964844,0.2775838077068329,-5437.1044921875,304.17742919921875,0.9990000128746032,0.3805142343044281,0.3461746871471405,293.2704467773437,297.1499938964844,293.1499938964844,0.0074753398075699,-2555.134033203125,300.3404846191406,0.5056100487709045,0.050000000745058,0.2309676706790924,291.1813659667969,291.1499938964844,262.055908203125,260.3902587890625,279.1612243652344,293.2705383300781,291.18536376953125,1.0,0.2502873837947845,0.6198698282241821,0.6198698282241821,1.0,1.0,-1.177851319313049,0.4571698904037475,0.7206814885139465,0.1718070358037948,0.0,0.0,0.5410037040710449,42.15324401855469,28.0,30.207195281982425,-11951.8505859375,177.2428436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0405578613281,307.5951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.013671875,18000.0,0.0,0.0,0.2755093872547149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244869589805603,0.5244927406311035,-5.755699930887204e-06,0.0,0.0002796070184558,0.0,0.0,32.6047477722168,0.0,0.0,0.0,0.3780954480171203,4.0,0.0,1.0
481740,293.1459655761719,297.1499938964844,293.1499938964844,0.0940306559205055,-2179.026611328125,304.1504821777344,0.7612183690071106,0.1538044512271881,0.139340192079544,293.1705322265625,297.1499938964844,293.1499938964844,0.0042277546599507,-333.6889343261719,296.8922119140625,0.5128000974655151,0.050000000745058,0.0485941693186759,293.17742919921875,297.1499938964844,293.1499938964844,0.2226902842521667,-3377.646728515625,304.1550598144531,0.963517963886261,0.3078942596912384,0.2159106135368347,293.1589050292969,297.1499938964844,293.1499938964844,0.2638630867004394,-5218.734375,304.1906433105469,0.9990000128746032,0.3855278193950653,0.3326812386512756,293.2689514160156,297.1499938964844,293.1499938964844,0.0074011115357279,-2533.79736328125,300.3118591308594,0.5128000974655151,0.050000000745058,0.2305098176002502,291.2113647460937,291.1499938964844,262.06671142578125,260.39764404296875,279.1615295410156,293.2690734863281,291.21258544921875,1.0,0.2447513788938522,0.6210693717002869,0.6210693717002869,1.0,1.0,-1.1605621576309204,0.4505781531333923,0.7099839448928833,0.1684278547763824,0.0,0.0,0.5304825901985168,39.463134765625,31.0,28.67357635498047,-11777.166015625,166.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679382324219,307.6331481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18136.244140625,18000.0,0.0,0.0,0.2744363844394684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082216262817383,0.5082272887229919,-5.671541202900698e-06,0.0,0.0002785180404316,0.0,0.0,30.89579200744629,0.0,0.0,0.0,0.3727073669433594,4.0,0.0,1.0
481800,293.1459655761719,297.1499938964844,293.1499938964844,0.0940306559205055,-2179.026611328125,304.1504821777344,0.7612183690071106,0.1538044512271881,0.139340192079544,293.1705322265625,297.1499938964844,293.1499938964844,0.0042277546599507,-333.6889343261719,296.8922119140625,0.5128000974655151,0.050000000745058,0.0485941693186759,293.17742919921875,297.1499938964844,293.1499938964844,0.2226902842521667,-3377.646728515625,304.1550598144531,0.963517963886261,0.3078942596912384,0.2159106135368347,293.1589050292969,297.1499938964844,293.1499938964844,0.2638630867004394,-5218.734375,304.1906433105469,0.9990000128746032,0.3855278193950653,0.3326812386512756,293.2689514160156,297.1499938964844,293.1499938964844,0.0074011115357279,-2533.79736328125,300.3118591308594,0.5128000974655151,0.050000000745058,0.2305098176002502,291.2113647460937,291.1499938964844,262.06671142578125,260.39764404296875,279.1615295410156,293.2690734863281,291.21258544921875,1.0,0.2447513788938522,0.6210693717002869,0.6210693717002869,1.0,1.0,-1.1605621576309204,0.4505781531333923,0.7099839448928833,0.1684278547763824,0.0,0.0,0.5304825901985168,39.463134765625,31.0,28.67357635498047,-11777.166015625,166.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679382324219,307.6331481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18136.244140625,18000.0,0.0,0.0,0.2744363844394684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082216262817383,0.5082272887229919,-5.671541202900698e-06,0.0,0.0002785180404316,0.0,0.0,30.89579200744629,0.0,0.0,0.0,0.3727073669433594,4.0,0.0,1.0
481860,293.1454162597656,297.1499938964844,293.1499938964844,0.0941261500120163,-2180.812255859375,304.150146484375,0.7677450776100159,0.1540201008319854,0.1394822299480438,293.1679077148437,297.1499938964844,293.1499938964844,0.004221545998007,-333.1925048828125,296.8940124511719,0.517454981803894,0.050000000745058,0.0485380291938781,293.1771850585937,297.1499938964844,293.1499938964844,0.2219920009374618,-3369.326416015625,304.154541015625,0.9707239270210266,0.3072489202022552,0.2154253125190735,293.1284484863281,297.1499938964844,293.1499938964844,0.2556881010532379,-5090.52197265625,304.1904602050781,0.9990000128746032,0.3914867341518402,0.3245745301246643,293.2670288085937,297.1499938964844,293.1499938964844,0.0073485630564391,-2520.3896484375,300.2769775390625,0.517454981803894,0.050000000745058,0.230243518948555,291.2143859863281,291.1499938964844,262.0732727050781,260.40142822265625,279.15936279296875,293.26715087890625,291.2139892578125,1.0,0.2414334714412689,0.6219106316566467,0.6219106316566467,1.0,1.0,-1.1500301361083984,0.4466237127780914,0.7034063935279846,0.1664022654294967,0.0,0.0,0.5215326547622681,37.8930892944336,49.0,7.014661312103272,-11645.59765625,160.49270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,307.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18129.36328125,18000.0,0.0,0.0,0.2723812758922577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917463958263397,0.4917519688606262,-5.571205747401109e-06,0.0,0.0002764323726296,0.0,0.0,29.152692794799805,0.0,0.0,0.0,0.3671273291110992,4.0,0.0,1.0
481920,293.1454162597656,297.1499938964844,293.1499938964844,0.0941261500120163,-2180.812255859375,304.150146484375,0.7677450776100159,0.1540201008319854,0.1394822299480438,293.1679077148437,297.1499938964844,293.1499938964844,0.004221545998007,-333.1925048828125,296.8940124511719,0.517454981803894,0.050000000745058,0.0485380291938781,293.1771850585937,297.1499938964844,293.1499938964844,0.2219920009374618,-3369.326416015625,304.154541015625,0.9707239270210266,0.3072489202022552,0.2154253125190735,293.1284484863281,297.1499938964844,293.1499938964844,0.2556881010532379,-5090.52197265625,304.1904602050781,0.9990000128746032,0.3914867341518402,0.3245745301246643,293.2670288085937,297.1499938964844,293.1499938964844,0.0073485630564391,-2520.3896484375,300.2769775390625,0.517454981803894,0.050000000745058,0.230243518948555,291.2143859863281,291.1499938964844,262.0732727050781,260.40142822265625,279.15936279296875,293.26715087890625,291.2139892578125,1.0,0.2414334714412689,0.6219106316566467,0.6219106316566467,1.0,1.0,-1.1500301361083984,0.4466237127780914,0.7034063935279846,0.1664022654294967,0.0,0.0,0.5215326547622681,37.8930892944336,49.0,7.014661312103272,-11645.59765625,160.49270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,307.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18129.36328125,18000.0,0.0,0.0,0.2723812758922577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917463958263397,0.4917519688606262,-5.571205747401109e-06,0.0,0.0002764323726296,0.0,0.0,29.152692794799805,0.0,0.0,0.0,0.3671273291110992,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.0945108234882354,-2188.42724609375,304.1494445800781,0.7606969475746155,0.1541837304830551,0.1397098451852798,293.1658020019531,297.1499938964844,293.1499938964844,0.0042294054292142,-334.091552734375,296.8810119628906,0.5119252800941467,0.050000000745058,0.0486052930355072,293.17730712890625,297.1499938964844,293.1499938964844,0.2218833565711975,-3368.635009765625,304.1531677246094,0.960539162158966,0.3065342307090759,0.2149930894374847,293.11474609375,297.1499938964844,293.1499938964844,0.2645573914051056,-5240.33642578125,304.1614685058594,0.9990000128746032,0.3948746919631958,0.3342576920986175,293.2652282714844,297.1499938964844,293.1499938964844,0.0073292613960802,-2518.338134765625,300.2347106933594,0.5119252800941467,0.050000000745058,0.2305625826120376,291.1918640136719,291.1499938964844,262.07525634765625,260.4012756347656,279.1515197753906,293.26531982421875,291.1866455078125,1.0,0.2460966557264328,0.6217002272605896,0.6217002272605896,1.0,1.0,-1.1618586778640747,0.451509565114975,0.7103491425514221,0.168782502412796,0.0,0.0,0.5168814063072205,39.75636291503906,67.0,-36.93955612182617,-11661.2294921875,167.6320343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489013671875,307.68756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.177734375,18000.0,0.0,0.0,0.2697658836841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800764322280884,0.4800819456577301,-5.4923948482610285e-06,0.0,0.0002737780741881,0.0,0.0,27.92010498046875,0.0,0.0,0.0,0.363137423992157,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.0945108234882354,-2188.42724609375,304.1494445800781,0.7606969475746155,0.1541837304830551,0.1397098451852798,293.1658020019531,297.1499938964844,293.1499938964844,0.0042294054292142,-334.091552734375,296.8810119628906,0.5119252800941467,0.050000000745058,0.0486052930355072,293.17730712890625,297.1499938964844,293.1499938964844,0.2218833565711975,-3368.635009765625,304.1531677246094,0.960539162158966,0.3065342307090759,0.2149930894374847,293.11474609375,297.1499938964844,293.1499938964844,0.2645573914051056,-5240.33642578125,304.1614685058594,0.9990000128746032,0.3948746919631958,0.3342576920986175,293.2652282714844,297.1499938964844,293.1499938964844,0.0073292613960802,-2518.338134765625,300.2347106933594,0.5119252800941467,0.050000000745058,0.2305625826120376,291.1918640136719,291.1499938964844,262.07525634765625,260.4012756347656,279.1515197753906,293.26531982421875,291.1866455078125,1.0,0.2460966557264328,0.6217002272605896,0.6217002272605896,1.0,1.0,-1.1618586778640747,0.451509565114975,0.7103491425514221,0.168782502412796,0.0,0.0,0.5168814063072205,39.75636291503906,67.0,-36.93955612182617,-11661.2294921875,167.6320343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489013671875,307.68756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.177734375,18000.0,0.0,0.0,0.2697658836841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800764322280884,0.4800819456577301,-5.4923948482610285e-06,0.0,0.0002737780741881,0.0,0.0,27.92010498046875,0.0,0.0,0.0,0.363137423992157,4.0,0.0,1.0
482100,293.1452331542969,297.1499938964844,293.1499938964844,0.0948496833443641,-2195.21533203125,304.14892578125,0.7529892325401306,0.1542359143495559,0.1398404538631439,293.1649169921875,297.1499938964844,293.1499938964844,0.00424075871706,-335.2999267578125,296.86492919921875,0.5061191320419312,0.050000000745058,0.0486834943294525,293.17755126953125,297.1499938964844,293.1499938964844,0.2221593111753463,-3372.552734375,304.152099609375,0.9491792917251588,0.3061448335647583,0.2147875428199768,293.12115478515625,297.1499938964844,293.1499938964844,0.2752026319503784,-5414.458984375,304.1399841308594,0.9990000128746032,0.3940745890140533,0.3451778292655945,293.2646789550781,297.1499938964844,293.1499938964844,0.0073338644579052,-2522.59033203125,300.2077331542969,0.5061191320419312,0.050000000745058,0.2309335321187973,291.1638488769531,291.1499938964844,262.07440185546875,260.399658203125,279.146728515625,293.26470947265625,291.1575927734375,1.0,0.2508683502674103,0.6211783289909363,0.6211783289909363,1.0,1.0,-1.175411820411682,0.4569331109523773,0.7184786796569824,0.1714997142553329,0.0,0.0,0.518734335899353,41.92554473876953,67.0,-59.23204803466797,-11746.3017578125,176.03985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389404296875,307.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9375,18000.0,0.0,0.0,0.2685343027114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799334108829498,0.4799388945102691,-5.4777274272055365e-06,0.0,0.0002725281810853,0.0,0.0,27.8455867767334,0.0,0.0,0.0,0.3629367053508758,4.0,0.0,1.0
482160,293.1453857421875,297.1499938964844,293.1499938964844,0.0952173024415969,-2202.57177734375,304.1484680175781,0.7436144948005676,0.154262438416481,0.1399761587381363,293.16412353515625,297.1499938964844,293.1499938964844,0.0042553846724331,-336.79132080078125,296.846923828125,0.4991686344146728,0.050000000745058,0.0487888231873512,293.1778869628906,297.1499938964844,293.1499938964844,0.2224988788366317,-3377.2509765625,304.1510925292969,0.9344357252120972,0.3057285845279693,0.2145851254463195,293.1371154785156,297.1499938964844,293.1499938964844,0.2892097532749176,-5640.28662109375,304.1163330078125,0.9990000128746032,0.3913134634494781,0.359362244606018,293.2645263671875,297.1499938964844,293.1499938964844,0.0073435856029391,-2528.5263671875,300.1786499023437,0.4991686344146728,0.050000000745058,0.2314331829547882,291.13262939453125,291.1499938964844,262.072265625,260.3969421386719,279.14178466796875,293.2645263671875,291.126220703125,1.0,0.2570315599441528,0.6203944683074951,0.6203944683074951,1.0,1.0,-1.1930803060531616,0.4639571011066437,0.7291231751441956,0.1750193238258361,0.0,0.0,0.5230129957199097,44.84300231933594,70.0,-73.27249145507812,-11879.919921875,187.44351196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,307.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.283203125,18000.0,0.0,0.0,0.2675470411777496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841959178447723,0.4842014014720917,-5.4871479733265005e-06,0.0,0.000271526252618,0.0,0.0,28.206527709960938,0.0,0.0,0.0,0.3641669750213623,4.0,0.0,1.0
482220,293.1457824707031,297.1499938964844,293.1499938964844,0.0957333371043205,-2212.69775390625,304.1481628417969,0.7248095870018005,0.1542982310056686,0.1402519941329956,293.16265869140625,297.1499938964844,293.1499938964844,0.0042880768887698,-339.685546875,296.82452392578125,0.4851802289485931,0.050000000745058,0.0490399077534675,293.1786499023437,297.1499938964844,293.1499938964844,0.2226546853780746,-3379.6494140625,304.15057373046875,0.9042255878448486,0.3048694431781769,0.2141794711351394,293.1778564453125,297.1499938964844,293.1499938964844,0.2962639629840851,-5748.7333984375,304.1183166503906,0.9823058843612672,0.383344292640686,0.3652762174606323,293.2652587890625,297.1499938964844,293.1499938964844,0.007359632756561,-2537.151123046875,300.12506103515625,0.4851802289485931,0.050000000745058,0.2326242178678512,291.0943603515625,291.1499938964844,262.06396484375,260.3880615234375,279.1430969238281,293.2651672363281,291.0968017578125,1.0,0.266239196062088,0.619633138179779,0.619633138179779,1.0,1.0,-1.2016056776046753,0.467085987329483,0.7345197200775146,0.1766769587993621,0.0,0.0,0.5339395999908447,51.32808303833008,73.0,-27.4807071685791,-12058.884765625,203.4601287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,307.75213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.46875,18000.0,0.0,0.0,0.2665969431400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020574331283569,0.502062976360321,-5.571777819568524e-06,0.0,0.0002705620136111,0.0,0.0,29.95346450805664,0.0,0.0,0.0,0.3698406219482422,4.0,0.0,1.0
482280,293.1457824707031,297.1499938964844,293.1499938964844,0.0957333371043205,-2212.69775390625,304.1481628417969,0.7248095870018005,0.1542982310056686,0.1402519941329956,293.16265869140625,297.1499938964844,293.1499938964844,0.0042880768887698,-339.685546875,296.82452392578125,0.4851802289485931,0.050000000745058,0.0490399077534675,293.1786499023437,297.1499938964844,293.1499938964844,0.2226546853780746,-3379.6494140625,304.15057373046875,0.9042255878448486,0.3048694431781769,0.2141794711351394,293.1778564453125,297.1499938964844,293.1499938964844,0.2962639629840851,-5748.7333984375,304.1183166503906,0.9823058843612672,0.383344292640686,0.3652762174606323,293.2652587890625,297.1499938964844,293.1499938964844,0.007359632756561,-2537.151123046875,300.12506103515625,0.4851802289485931,0.050000000745058,0.2326242178678512,291.0943603515625,291.1499938964844,262.06396484375,260.3880615234375,279.1430969238281,293.2651672363281,291.0968017578125,1.0,0.266239196062088,0.619633138179779,0.619633138179779,1.0,1.0,-1.2016056776046753,0.467085987329483,0.7345197200775146,0.1766769587993621,0.0,0.0,0.5339395999908447,51.32808303833008,73.0,-27.4807071685791,-12058.884765625,203.4601287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,307.75213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.46875,18000.0,0.0,0.0,0.2665969431400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020574331283569,0.502062976360321,-5.571777819568524e-06,0.0,0.0002705620136111,0.0,0.0,29.95346450805664,0.0,0.0,0.0,0.3698406219482422,4.0,0.0,1.0
482340,293.14666748046875,297.1499938964844,293.1499938964844,0.0956704914569854,-2211.006591796875,304.1488647460937,0.708501935005188,0.1542310416698455,0.1404539942741394,293.162109375,297.1499938964844,293.1499938964844,0.004302421119064,-340.4154968261719,296.8384704589844,0.4723314940929413,0.050000000745058,0.0492882579565048,293.179931640625,297.1499938964844,293.1499938964844,0.221494972705841,-3364.940673828125,304.1522827148437,0.8816143870353699,0.3038853704929352,0.2137015014886856,293.1935119628906,297.1499938964844,293.1499938964844,0.2920394837856293,-5676.17529296875,304.13555908203125,0.9559805989265442,0.3794249296188354,0.3609412014484405,293.2667236328125,297.1499938964844,293.1499938964844,0.0073430887423455,-2531.700439453125,300.0901184082031,0.4723314940929413,0.050000000745058,0.2338022738695144,291.1241760253906,291.1499938964844,262.04998779296875,260.3743896484375,279.14532470703125,293.2666320800781,291.1253967285156,1.0,0.2737258374691009,0.6192969679832458,0.6192969679832458,1.0,1.0,-1.1979488134384155,0.465417206287384,0.7325316071510315,0.1756457686424255,0.0,0.0,0.5351859927177429,57.562042236328125,76.0,13.873332977294922,-12058.962890625,214.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927307128906,307.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.517578125,18000.0,0.0,0.0,0.2664684653282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508772611618042,0.5087782144546509,-5.634037734125741e-06,0.0,0.0002704316284507,0.0,0.0,30.766685485839844,0.0,0.0,0.0,0.3723696172237396,4.0,0.0,1.0
482400,293.14666748046875,297.1499938964844,293.1499938964844,0.0956704914569854,-2211.006591796875,304.1488647460937,0.708501935005188,0.1542310416698455,0.1404539942741394,293.162109375,297.1499938964844,293.1499938964844,0.004302421119064,-340.4154968261719,296.8384704589844,0.4723314940929413,0.050000000745058,0.0492882579565048,293.179931640625,297.1499938964844,293.1499938964844,0.221494972705841,-3364.940673828125,304.1522827148437,0.8816143870353699,0.3038853704929352,0.2137015014886856,293.1935119628906,297.1499938964844,293.1499938964844,0.2920394837856293,-5676.17529296875,304.13555908203125,0.9559805989265442,0.3794249296188354,0.3609412014484405,293.2667236328125,297.1499938964844,293.1499938964844,0.0073430887423455,-2531.700439453125,300.0901184082031,0.4723314940929413,0.050000000745058,0.2338022738695144,291.1241760253906,291.1499938964844,262.04998779296875,260.3743896484375,279.14532470703125,293.2666320800781,291.1253967285156,1.0,0.2737258374691009,0.6192969679832458,0.6192969679832458,1.0,1.0,-1.1979488134384155,0.465417206287384,0.7325316071510315,0.1756457686424255,0.0,0.0,0.5351859927177429,57.562042236328125,76.0,13.873332977294922,-12058.962890625,214.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927307128906,307.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.517578125,18000.0,0.0,0.0,0.2664684653282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508772611618042,0.5087782144546509,-5.634037734125741e-06,0.0,0.0002704316284507,0.0,0.0,30.766685485839844,0.0,0.0,0.0,0.3723696172237396,4.0,0.0,1.0
