time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482460,293.1476135253906,297.1499938964844,293.1499938964844,0.0957178622484207,-2211.76318359375,304.149169921875,0.6953681707382202,0.1541217565536499,0.1405611783266067,293.16229248046875,297.1499938964844,293.1499938964844,0.004316262435168,-341.39898681640625,296.8372497558594,0.4601496458053589,0.050000000745058,0.0494993962347507,293.18133544921875,297.1499938964844,293.1499938964844,0.2206688970327377,-3354.77392578125,304.15289306640625,0.8650265336036682,0.3028400242328644,0.2131403386592865,293.1985168457031,297.1499938964844,293.1499938964844,0.2901456654071808,-5644.13330078125,304.14337158203125,0.9349135160446168,0.377296507358551,0.3588501811027527,293.26824951171875,297.1499938964844,293.1499938964844,0.007328129839152,-2528.61767578125,300.0472717285156,0.4601496458053589,0.050000000745058,0.2348038107156753,291.1303405761719,291.1499938964844,262.0328369140625,260.3580322265625,279.1457824707031,293.2681579589844,291.1308898925781,1.0,0.2800922989845276,0.6189028024673462,0.6189028024673462,1.0,1.0,-1.196349024772644,0.464560717344284,0.7317882776260376,0.1750927716493606,0.0,0.0,0.5373380184173584,62.884796142578125,79.0,10.070446968078612,-12044.66796875,225.2108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.4296875,18000.0,0.0,0.0,0.2666720747947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123105645179749,0.5123162269592285,-5.658458121615695e-06,0.0,0.0002706382656469,0.0,0.0,31.161273956298828,0.0,0.0,0.0,0.3736660480499267,4.0,0.0,1.0
482520,293.1476135253906,297.1499938964844,293.1499938964844,0.0957178622484207,-2211.76318359375,304.149169921875,0.6953681707382202,0.1541217565536499,0.1405611783266067,293.16229248046875,297.1499938964844,293.1499938964844,0.004316262435168,-341.39898681640625,296.8372497558594,0.4601496458053589,0.050000000745058,0.0494993962347507,293.18133544921875,297.1499938964844,293.1499938964844,0.2206688970327377,-3354.77392578125,304.15289306640625,0.8650265336036682,0.3028400242328644,0.2131403386592865,293.1985168457031,297.1499938964844,293.1499938964844,0.2901456654071808,-5644.13330078125,304.14337158203125,0.9349135160446168,0.377296507358551,0.3588501811027527,293.26824951171875,297.1499938964844,293.1499938964844,0.007328129839152,-2528.61767578125,300.0472717285156,0.4601496458053589,0.050000000745058,0.2348038107156753,291.1303405761719,291.1499938964844,262.0328369140625,260.3580322265625,279.1457824707031,293.2681579589844,291.1308898925781,1.0,0.2800922989845276,0.6189028024673462,0.6189028024673462,1.0,1.0,-1.196349024772644,0.464560717344284,0.7317882776260376,0.1750927716493606,0.0,0.0,0.5373380184173584,62.884796142578125,79.0,10.070446968078612,-12044.66796875,225.2108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.4296875,18000.0,0.0,0.0,0.2666720747947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123105645179749,0.5123162269592285,-5.658458121615695e-06,0.0,0.0002706382656469,0.0,0.0,31.161273956298828,0.0,0.0,0.0,0.3736660480499267,4.0,0.0,1.0
482580,293.1484680175781,297.1499938964844,293.1499938964844,0.0957483723759651,-2212.232177734375,304.1493835449219,0.6849159002304077,0.1540113240480423,0.1406384855508804,293.16290283203125,297.1499938964844,293.1499938964844,0.0043272734619677,-342.1830749511719,296.8338928222656,0.4499295651912689,0.050000000745058,0.0496858842670917,293.182861328125,297.1499938964844,293.1499938964844,0.2197856158018112,-3343.945556640625,304.15338134765625,0.8520646691322327,0.3017354011535644,0.2125195860862732,293.19989013671875,297.1499938964844,293.1499938964844,0.2888693511486053,-5622.88818359375,304.14764404296875,0.9180691242218018,0.3757861852645874,0.3575107753276825,293.26959228515625,297.1499938964844,293.1499938964844,0.007309169974178,-2524.476806640625,300.0039978027344,0.4499295651912689,0.050000000745058,0.2356884479522705,291.13507080078125,291.1499938964844,262.01519775390625,260.3412780761719,279.1459045410156,293.26953125,291.1354064941406,1.0,0.2856308817863464,0.6184990406036377,0.6184990406036377,1.0,1.0,-1.195374608039856,0.4639490842819214,0.7314255237579346,0.1747134774923324,0.0,0.0,0.538983166217804,67.59346771240234,82.0,7.11276388168335,-12034.7333984375,234.44650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081298828125,307.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.845703125,18000.0,0.0,0.0,0.267142653465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155608654022217,0.5155665874481201,-5.6800199672579765e-06,0.0,0.0002711158304009,0.0,0.0,31.522310256958008,0.0,0.0,0.0,0.374804139137268,4.0,0.0,1.0
482640,293.1484680175781,297.1499938964844,293.1499938964844,0.0957483723759651,-2212.232177734375,304.1493835449219,0.6849159002304077,0.1540113240480423,0.1406384855508804,293.16290283203125,297.1499938964844,293.1499938964844,0.0043272734619677,-342.1830749511719,296.8338928222656,0.4499295651912689,0.050000000745058,0.0496858842670917,293.182861328125,297.1499938964844,293.1499938964844,0.2197856158018112,-3343.945556640625,304.15338134765625,0.8520646691322327,0.3017354011535644,0.2125195860862732,293.19989013671875,297.1499938964844,293.1499938964844,0.2888693511486053,-5622.88818359375,304.14764404296875,0.9180691242218018,0.3757861852645874,0.3575107753276825,293.26959228515625,297.1499938964844,293.1499938964844,0.007309169974178,-2524.476806640625,300.0039978027344,0.4499295651912689,0.050000000745058,0.2356884479522705,291.13507080078125,291.1499938964844,262.01519775390625,260.3412780761719,279.1459045410156,293.26953125,291.1354064941406,1.0,0.2856308817863464,0.6184990406036377,0.6184990406036377,1.0,1.0,-1.195374608039856,0.4639490842819214,0.7314255237579346,0.1747134774923324,0.0,0.0,0.538983166217804,67.59346771240234,82.0,7.11276388168335,-12034.7333984375,234.44650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081298828125,307.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.845703125,18000.0,0.0,0.0,0.267142653465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155608654022217,0.5155665874481201,-5.6800199672579765e-06,0.0,0.0002711158304009,0.0,0.0,31.522310256958008,0.0,0.0,0.0,0.374804139137268,4.0,0.0,1.0
482700,293.1488342285156,297.1499938964844,293.1499938964844,0.0957671999931335,-2212.55224609375,304.14947509765625,0.6804173588752747,0.1539579629898071,0.1406720727682113,293.1633605957031,297.1499938964844,293.1499938964844,0.0043319957330822,-342.5287475585937,296.8312072753906,0.4456788897514343,0.050000000745058,0.0497722700238227,293.18365478515625,297.1499938964844,293.1499938964844,0.2193380743265152,-3338.481689453125,304.1535949707031,0.8465180397033691,0.301164448261261,0.2121903300285339,293.20001220703125,297.1499938964844,293.1499938964844,0.2883360385894775,-5614.16162109375,304.1490173339844,0.9110241532325744,0.3751285672187805,0.3569539189338684,293.27020263671875,297.1499938964844,293.1499938964844,0.0072988094761967,-2522.230224609375,299.9820556640625,0.4456788897514343,0.050000000745058,0.2360982149839401,291.13641357421875,291.1499938964844,262.0061950683594,260.3327331542969,279.1459045410156,293.2701110839844,291.1366577148437,1.0,0.2881568074226379,0.6182962656021118,0.6182962656021118,1.0,1.0,-1.1949468851089478,0.4636637270450592,0.7312831282615662,0.1745495945215225,0.0,0.0,0.5397480726242065,69.7752914428711,82.0,5.4542236328125,-12030.078125,238.7293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,307.60699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.794921875,18000.0,0.0,0.0,0.2674506604671478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169668197631836,0.5169724822044373,-5.6892044995038304e-06,0.0,0.00027142840554,0.0,0.0,31.678571701049805,0.0,0.0,0.0,0.3752987086772918,4.0,0.0,1.0
482760,293.149169921875,297.1499938964844,293.1499938964844,0.0957854837179184,-2212.866943359375,304.1495361328125,0.6762972474098206,0.1539057493209839,0.1407033205032348,293.16387939453125,297.1499938964844,293.1499938964844,0.0043362574651837,-342.8421630859375,296.8281555175781,0.4418651163578033,0.050000000745058,0.0498550906777381,293.1844482421875,297.1499938964844,293.1499938964844,0.2188805490732193,-3332.900634765625,304.1537780761719,0.8414373397827148,0.3005827963352203,0.2118506580591201,293.1999816894531,297.1499938964844,293.1499938964844,0.2878305912017822,-5605.97265625,304.1501159667969,0.9048247337341307,0.374504804611206,0.3564339578151703,293.270751953125,297.1499938964844,293.1499938964844,0.0072878669016063,-2519.82763671875,299.9600830078125,0.4418651163578033,0.050000000745058,0.2364910840988159,291.1375427246094,291.1499938964844,261.9971008300781,260.3241577148437,279.1459350585937,293.27069091796875,291.13775634765625,1.0,0.2905522882938385,0.6180936098098755,0.6180936098098755,1.0,1.0,-1.1945234537124634,0.463377833366394,0.7311456799507141,0.1743947863578796,0.0,0.0,0.5404650568962097,71.86710357666016,70.0,4.407993316650391,-12026.2783203125,242.8277740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,307.58868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.16796875,18000.0,0.0,0.0,0.2677928507328033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183117985725403,0.518317461013794,-5.69790472582099e-06,0.0,0.0002717757015489,0.0,0.0,31.828081130981445,0.0,0.0,0.0,0.3757691979408264,4.0,0.0,1.0
482820,293.14959716796875,297.1499938964844,293.1499938964844,0.0956911817193031,-2211.013427734375,304.1498413085937,0.6765062808990479,0.1538407206535339,0.140623390674591,293.1650390625,297.1499938964844,293.1499938964844,0.0043284674175083,-342.2152099609375,296.8222045898437,0.4421775937080383,0.050000000745058,0.0498481132090091,293.1859130859375,297.1499938964844,293.1499938964844,0.2177629619836807,-3319.20361328125,304.1543884277344,0.8407920598983765,0.2994144856929779,0.2110321968793869,293.1994323730469,297.1499938964844,293.1499938964844,0.2866727113723755,-5587.40625,304.1520080566406,0.9042763710021972,0.3733442425727844,0.3553071320056915,293.27166748046875,297.1499938964844,293.1499938964844,0.0072350851260125,-2506.1201171875,299.9169006347656,0.4421775937080383,0.050000000745058,0.2364579886198043,291.1412353515625,291.1499938964844,261.9786071777344,260.30670166015625,279.1463928222656,293.2716064453125,291.1418151855469,1.0,0.2895593345165252,0.6177536845207214,0.6177536845207214,1.0,1.0,-1.1920454502105713,0.4621474742889404,0.7298980355262756,0.1737828850746154,0.0,0.0,0.5414296984672546,71.65725708007812,58.0,6.160443305969238,-12010.638671875,241.49807739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,307.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.400390625,18000.0,0.0,0.0,0.2685318291187286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204857587814331,0.5204914808273315,-5.712926849810174e-06,0.0,0.0002725256781559,0.0,0.0,32.07515335083008,0.0,0.0,0.0,0.3765353262424469,4.0,0.0,1.0
482880,293.14959716796875,297.1499938964844,293.1499938964844,0.0956911817193031,-2211.013427734375,304.1498413085937,0.6765062808990479,0.1538407206535339,0.140623390674591,293.1650390625,297.1499938964844,293.1499938964844,0.0043284674175083,-342.2152099609375,296.8222045898437,0.4421775937080383,0.050000000745058,0.0498481132090091,293.1859130859375,297.1499938964844,293.1499938964844,0.2177629619836807,-3319.20361328125,304.1543884277344,0.8407920598983765,0.2994144856929779,0.2110321968793869,293.1994323730469,297.1499938964844,293.1499938964844,0.2866727113723755,-5587.40625,304.1520080566406,0.9042763710021972,0.3733442425727844,0.3553071320056915,293.27166748046875,297.1499938964844,293.1499938964844,0.0072350851260125,-2506.1201171875,299.9169006347656,0.4421775937080383,0.050000000745058,0.2364579886198043,291.1412353515625,291.1499938964844,261.9786071777344,260.30670166015625,279.1463928222656,293.2716064453125,291.1418151855469,1.0,0.2895593345165252,0.6177536845207214,0.6177536845207214,1.0,1.0,-1.1920454502105713,0.4621474742889404,0.7298980355262756,0.1737828850746154,0.0,0.0,0.5414296984672546,71.65725708007812,58.0,6.160443305969238,-12010.638671875,241.49807739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,307.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.400390625,18000.0,0.0,0.0,0.2685318291187286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204857587814331,0.5204914808273315,-5.712926849810174e-06,0.0,0.0002725256781559,0.0,0.0,32.07515335083008,0.0,0.0,0.0,0.3765353262424469,4.0,0.0,1.0
482940,293.14959716796875,297.1499938964844,293.1499938964844,0.0955601409077644,-2208.46728515625,304.1501159667969,0.6817623376846313,0.1538480520248413,0.1405135542154312,293.1661376953125,297.1499938964844,293.1499938964844,0.0043119862675666,-340.9139709472656,296.8179626464844,0.4471785128116607,0.050000000745058,0.04974115639925,293.1868591308594,297.1499938964844,293.1499938964844,0.2167444378137588,-3306.693359375,304.1549377441406,0.8459188342094421,0.2984942495822906,0.2103101909160614,293.19873046875,297.1499938964844,293.1499938964844,0.2856484055519104,-5571.1142578125,304.1531982421875,0.9108333587646484,0.3724878132343292,0.3543770015239715,293.2721252441406,297.1499938964844,293.1499938964844,0.0071749687194824,-2489.82275390625,299.8835754394531,0.4471785128116607,0.050000000745058,0.2359506338834762,291.14630126953125,291.1499938964844,261.9635314941406,260.2925109863281,279.14678955078125,293.2720947265625,291.14697265625,1.0,0.2858492136001587,0.6175205111503601,0.6175205111503601,1.0,1.0,-1.189193606376648,0.460816740989685,0.7283768057823181,0.173133909702301,0.0,0.0,0.541422426700592,68.91041564941406,58.0,8.041391372680664,-11989.48828125,234.9038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0496826171875,307.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.2691036164760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210227966308594,0.521028459072113,-5.718830379919382e-06,0.0,0.0002731059503275,0.0,0.0,32.14671325683594,0.0,0.0,0.0,0.3767501711845398,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955245643854141,-2207.77880859375,304.1501770019531,0.6836730241775513,0.1538574695587158,0.1404833197593689,293.1664123535156,297.1499938964844,293.1499938964844,0.0043068211525678,-340.5090637207031,296.8168029785156,0.4490134716033935,0.050000000745058,0.0497040562331676,293.18707275390625,297.1499938964844,293.1499938964844,0.2164803296327591,-3303.449951171875,304.1550598144531,0.8478660583496094,0.2982650101184845,0.2101230919361114,293.1985168457031,297.1499938964844,293.1499938964844,0.2853869497776031,-5566.97314453125,304.1534729003906,0.9133683443069458,0.3722822666168213,0.3541424572467804,293.272216796875,297.1499938964844,293.1499938964844,0.0071582505479454,-2485.24560546875,299.8753662109375,0.4490134716033935,0.050000000745058,0.2357746362686157,291.1476135253906,291.1499938964844,261.959716796875,260.2889404296875,279.1468811035156,293.2721862792969,291.1482849121094,1.0,0.2845976948738098,0.6174663305282593,0.6174663305282593,1.0,1.0,-1.1883955001831057,0.4604502320289612,0.7279452681541443,0.1729568690061569,0.0,0.0,0.5413277745246887,67.96015930175781,46.0,8.326740264892578,-11983.19921875,232.69674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447082519531,307.54693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.482421875,18000.0,0.0,0.0,0.2692352831363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209790468215942,0.5209847688674927,-5.71920918446267e-06,0.0,0.0002732395660132,0.0,0.0,32.14493942260742,0.0,0.0,0.0,0.3767430484294891,4.0,0.0,1.0
483060,293.149169921875,297.1499938964844,293.1499938964844,0.0953386202454567,-2204.19091796875,304.1504211425781,0.696698784828186,0.1539442837238311,0.1403242349624633,293.1680908203125,297.1499938964844,293.1499938964844,0.004276065621525,-338.1100158691406,296.8103332519531,0.4618828594684601,0.050000000745058,0.049470379948616,293.1881408691406,297.1499938964844,293.1499938964844,0.2151105552911758,-3286.6337890625,304.1556396484375,0.8616390228271484,0.2971136569976806,0.209151029586792,293.197265625,297.1499938964844,293.1499938964844,0.2840641140937805,-5546.1025390625,304.1545104980469,0.9314858913421632,0.3713013529777527,0.3529675304889679,293.2723999023437,297.1499938964844,293.1499938964844,0.0070675392635166,-2460.174560546875,299.834716796875,0.4618828594684601,0.050000000745058,0.2346661835908889,291.154296875,291.1499938964844,261.94049072265625,260.2709350585937,279.14727783203125,293.2723999023437,291.15496826171875,1.0,0.276733934879303,0.6172138452529907,0.6172138452529907,1.0,1.0,-1.1840168237686155,0.4584634602069855,0.7255533337593079,0.1720041185617447,0.0,0.0,0.5403103828430176,61.98408126831055,34.0,9.100747108459473,-11947.2216796875,219.1018829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346984863281,307.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.369140625,18000.0,0.0,0.0,0.2697834968566894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197733044624329,0.5197790265083313,-5.714783583243843e-06,0.0,0.00027379594394,0.0,0.0,32.026004791259766,0.0,0.0,0.0,0.3763624727725982,4.0,0.0,1.0
483120,293.149169921875,297.1499938964844,293.1499938964844,0.0953386202454567,-2204.19091796875,304.1504211425781,0.696698784828186,0.1539442837238311,0.1403242349624633,293.1680908203125,297.1499938964844,293.1499938964844,0.004276065621525,-338.1100158691406,296.8103332519531,0.4618828594684601,0.050000000745058,0.049470379948616,293.1881408691406,297.1499938964844,293.1499938964844,0.2151105552911758,-3286.6337890625,304.1556396484375,0.8616390228271484,0.2971136569976806,0.209151029586792,293.197265625,297.1499938964844,293.1499938964844,0.2840641140937805,-5546.1025390625,304.1545104980469,0.9314858913421632,0.3713013529777527,0.3529675304889679,293.2723999023437,297.1499938964844,293.1499938964844,0.0070675392635166,-2460.174560546875,299.834716796875,0.4618828594684601,0.050000000745058,0.2346661835908889,291.154296875,291.1499938964844,261.94049072265625,260.2709350585937,279.14727783203125,293.2723999023437,291.15496826171875,1.0,0.276733934879303,0.6172138452529907,0.6172138452529907,1.0,1.0,-1.1840168237686155,0.4584634602069855,0.7255533337593079,0.1720041185617447,0.0,0.0,0.5403103828430176,61.98408126831055,34.0,9.100747108459473,-11947.2216796875,219.1018829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346984863281,307.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.369140625,18000.0,0.0,0.0,0.2697834968566894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197733044624329,0.5197790265083313,-5.714783583243843e-06,0.0,0.00027379594394,0.0,0.0,32.026004791259766,0.0,0.0,0.0,0.3763624727725982,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951513946056366,-2200.5927734375,304.1506042480469,0.7153390645980835,0.1540870815515518,0.1401626467704773,293.1700439453125,297.1499938964844,293.1499938964844,0.0042390245944261,-335.2364196777344,296.8023376464844,0.4781252145767212,0.050000000745058,0.0491777844727039,293.18914794921875,297.1499938964844,293.1499938964844,0.213674858212471,-3269.01611328125,304.1561584472656,0.8828693628311157,0.2959432303905487,0.2081246078014373,293.19586181640625,297.1499938964844,293.1499938964844,0.2827413976192474,-5525.34375,304.1552124023437,0.9576714634895324,0.3703895211219787,0.3518015146255493,293.2723083496094,297.1499938964844,293.1499938964844,0.0069688293151557,-2432.564453125,299.7947692871094,0.4781252145767212,0.050000000745058,0.2332782298326492,291.1607360839844,291.1499938964844,261.9209289550781,260.252685546875,279.14752197265625,293.2723388671875,291.161376953125,1.0,0.2666846513748169,0.6169811487197876,0.6169811487197876,1.0,1.0,-1.1791740655899048,0.4562931060791015,0.722881019115448,0.1709676533937454,0.0,0.0,0.5384394526481628,54.50984954833984,25.0,8.875344276428223,-11904.8583984375,202.4439849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484924316406,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.267578125,18000.0,0.0,0.0,0.2700850963592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169951915740967,0.5170009136199951,-5.700343535863794e-06,0.0,0.0002741020289249,0.0,0.0,31.73306465148925,0.0,0.0,0.0,0.3754350543022156,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951513946056366,-2200.5927734375,304.1506042480469,0.7153390645980835,0.1540870815515518,0.1401626467704773,293.1700439453125,297.1499938964844,293.1499938964844,0.0042390245944261,-335.2364196777344,296.8023376464844,0.4781252145767212,0.050000000745058,0.0491777844727039,293.18914794921875,297.1499938964844,293.1499938964844,0.213674858212471,-3269.01611328125,304.1561584472656,0.8828693628311157,0.2959432303905487,0.2081246078014373,293.19586181640625,297.1499938964844,293.1499938964844,0.2827413976192474,-5525.34375,304.1552124023437,0.9576714634895324,0.3703895211219787,0.3518015146255493,293.2723083496094,297.1499938964844,293.1499938964844,0.0069688293151557,-2432.564453125,299.7947692871094,0.4781252145767212,0.050000000745058,0.2332782298326492,291.1607360839844,291.1499938964844,261.9209289550781,260.252685546875,279.14752197265625,293.2723388671875,291.161376953125,1.0,0.2666846513748169,0.6169811487197876,0.6169811487197876,1.0,1.0,-1.1791740655899048,0.4562931060791015,0.722881019115448,0.1709676533937454,0.0,0.0,0.5384394526481628,54.50984954833984,25.0,8.875344276428223,-11904.8583984375,202.4439849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484924316406,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.267578125,18000.0,0.0,0.0,0.2700850963592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169951915740967,0.5170009136199951,-5.700343535863794e-06,0.0,0.0002741020289249,0.0,0.0,31.73306465148925,0.0,0.0,0.0,0.3754350543022156,4.0,0.0,1.0
483300,293.1482238769531,297.1499938964844,293.1499938964844,0.0950699895620346,-2199.031494140625,304.150634765625,0.7254428267478943,0.1541740000247955,0.1400938481092453,293.1711120605469,297.1499938964844,293.1499938964844,0.0042197960428893,-333.749267578125,296.797607421875,0.4858374893665313,0.050000000745058,0.0490273758769035,293.18963623046875,297.1499938964844,293.1499938964844,0.2129501551389694,-3260.130615234375,304.1563415527344,0.8957860469818115,0.29534712433815,0.2076017558574676,293.19512939453125,297.1499938964844,293.1499938964844,0.2821010053157806,-5515.33349609375,304.1554260253906,0.971777617931366,0.3699549734592438,0.3512361347675323,293.2721862792969,297.1499938964844,293.1499938964844,0.0069196671247482,-2418.73828125,299.7749328613281,0.4858374893665313,0.050000000745058,0.2325647622346878,291.1636657714844,291.1499938964844,261.9110412597656,260.24346923828125,279.1475830078125,293.272216796875,291.1642150878906,1.0,0.2614426016807556,0.6168636679649353,0.6168636679649353,1.0,1.0,-1.176748275756836,0.455206960439682,0.7215413451194763,0.1704472601413726,0.0,0.0,0.537234902381897,50.66866302490234,25.0,8.293704986572266,-11882.373046875,193.9550323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06353759765625,307.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.916015625,18000.0,0.0,0.0,0.2701231837272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150852799415588,0.5150909423828125,-5.6897488320828415e-06,0.0,0.0002741406788118,0.0,0.0,31.52947807312012,0.0,0.0,0.0,0.3747907280921936,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0949974879622459,-2197.645263671875,304.150634765625,0.7364972233772278,0.1542670726776123,0.1400315463542938,293.1722717285156,297.1499938964844,293.1499938964844,0.0042003598064184,-332.251220703125,296.7922668457031,0.4939705729484558,0.050000000745058,0.0488766469061374,293.190185546875,297.1499938964844,293.1499938964844,0.2122251093387603,-3251.24755859375,304.1565246582031,0.910670280456543,0.2947412431240082,0.207072228193283,293.1943664550781,297.1499938964844,293.1499938964844,0.2814806699752807,-5505.66259765625,304.1555480957031,0.985848069190979,0.3695317208766937,0.3506820499897003,293.2720031738281,297.1499938964844,293.1499938964844,0.006871101912111,-2405.053466796875,299.7550964355469,0.4939705729484558,0.050000000745058,0.2318497747182846,291.1661376953125,291.1499938964844,261.9010925292969,260.2342224121094,279.1475830078125,293.27203369140625,291.1665954589844,1.0,0.2560360729694366,0.6167436838150024,0.6167436838150024,1.0,1.0,-1.1743336915969849,0.4541251957416534,0.7202085256576538,0.1699270457029342,0.0,0.0,0.535904049873352,46.819602966308594,25.0,7.391956806182861,-11859.380859375,185.48794555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,307.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18034.546875,18000.0,0.0,0.0,0.2700771689414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128990411758423,0.512904703617096,-5.677267381543061e-06,0.0,0.0002740939962677,0.0,0.0,31.295753479003903,0.0,0.0,0.0,0.3740502893924713,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0949394181370735,-2196.51123046875,304.1505126953125,0.7538235187530518,0.1544575989246368,0.1400117427110672,293.1747436523437,297.1499938964844,293.1499938964844,0.0041704922914505,-329.93914794921875,296.7802734375,0.506509006023407,0.050000000745058,0.048677984625101,293.1912841796875,297.1499938964844,293.1499938964844,0.210841491818428,-3234.3115234375,304.1566467285156,0.9351468682289124,0.2934972643852234,0.2060666382312774,293.19110107421875,297.1499938964844,293.1499938964844,0.2755570709705353,-5409.9375,304.16455078125,0.9990000128746032,0.3690552115440368,0.3444190621376037,293.2715759277344,297.1499938964844,293.1499938964844,0.006792920641601,-2383.0380859375,299.715576171875,0.506509006023407,0.050000000745058,0.2309073954820633,291.1705627441406,291.1499938964844,261.8809509277344,260.2156066894531,279.1492919921875,293.2716064453125,291.1717834472656,1.0,0.2480659782886505,0.6166987419128418,0.6166987419128418,1.0,1.0,-1.164310336112976,0.4498831331729889,0.7144271731376648,0.1678657978773117,0.0,0.0,0.5328953266143799,41.65260314941406,25.0,10.99994945526123,-11785.927734375,172.10565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,307.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0625,18000.0,0.0,0.0,0.2697300612926483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079972743988037,0.5080029368400574,-5.648645583278267e-06,0.0,0.0002737417235039,0.0,0.0,30.772520065307617,0.0,0.0,0.0,0.372381329536438,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949394181370735,-2196.51123046875,304.1505126953125,0.7538235187530518,0.1544575989246368,0.1400117427110672,293.1747436523437,297.1499938964844,293.1499938964844,0.0041704922914505,-329.93914794921875,296.7802734375,0.506509006023407,0.050000000745058,0.048677984625101,293.1912841796875,297.1499938964844,293.1499938964844,0.210841491818428,-3234.3115234375,304.1566467285156,0.9351468682289124,0.2934972643852234,0.2060666382312774,293.19110107421875,297.1499938964844,293.1499938964844,0.2755570709705353,-5409.9375,304.16455078125,0.9990000128746032,0.3690552115440368,0.3444190621376037,293.2715759277344,297.1499938964844,293.1499938964844,0.006792920641601,-2383.0380859375,299.715576171875,0.506509006023407,0.050000000745058,0.2309073954820633,291.1705627441406,291.1499938964844,261.8809509277344,260.2156066894531,279.1492919921875,293.2716064453125,291.1717834472656,1.0,0.2480659782886505,0.6166987419128418,0.6166987419128418,1.0,1.0,-1.164310336112976,0.4498831331729889,0.7144271731376648,0.1678657978773117,0.0,0.0,0.5328953266143799,41.65260314941406,25.0,10.99994945526123,-11785.927734375,172.10565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,307.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0625,18000.0,0.0,0.0,0.2697300612926483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079972743988037,0.5080029368400574,-5.648645583278267e-06,0.0,0.0002737417235039,0.0,0.0,30.772520065307617,0.0,0.0,0.0,0.372381329536438,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0947387069463729,-2192.321044921875,304.15069580078125,0.7654052376747131,0.154616579413414,0.1400623768568039,293.17742919921875,297.1499938964844,293.1499938964844,0.0041435537859797,-327.5523376464844,296.7806396484375,0.5149283409118652,0.050000000745058,0.048567995429039,293.192626953125,297.1499938964844,293.1499938964844,0.2090394645929336,-3211.79052734375,304.1574401855469,0.9498932361602784,0.2921814620494842,0.2050868719816208,293.16925048828125,297.1499938964844,293.1499938964844,0.2601265609264374,-5162.16552734375,304.1850280761719,0.9990000128746032,0.3724055290222168,0.3289179801940918,293.2709045410156,297.1499938964844,293.1499938964844,0.0067229280248284,-2361.2802734375,299.68524169921875,0.5149283409118652,0.050000000745058,0.2303856611251831,291.1993408203125,291.1499938964844,261.860595703125,260.19683837890625,279.15216064453125,293.2709655761719,291.2021789550781,1.0,0.2414701730012893,0.6170870065689087,0.6170870065689087,1.0,1.0,-1.1437417268753052,0.441533476114273,0.7022083401679993,0.1636016815900802,0.0,0.0,0.5245701670646667,38.58326721191406,25.0,33.020748138427734,-11622.3857421875,160.0231475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22381591796875,307.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.73046875,18000.0,0.0,0.0,0.2687397003173828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972585141658783,0.4972641170024872,-5.597361450782046e-06,0.0,0.000272736622719,0.0,0.0,29.69584083557129,0.0,0.0,0.0,0.3688371479511261,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0947387069463729,-2192.321044921875,304.15069580078125,0.7654052376747131,0.154616579413414,0.1400623768568039,293.17742919921875,297.1499938964844,293.1499938964844,0.0041435537859797,-327.5523376464844,296.7806396484375,0.5149283409118652,0.050000000745058,0.048567995429039,293.192626953125,297.1499938964844,293.1499938964844,0.2090394645929336,-3211.79052734375,304.1574401855469,0.9498932361602784,0.2921814620494842,0.2050868719816208,293.16925048828125,297.1499938964844,293.1499938964844,0.2601265609264374,-5162.16552734375,304.1850280761719,0.9990000128746032,0.3724055290222168,0.3289179801940918,293.2709045410156,297.1499938964844,293.1499938964844,0.0067229280248284,-2361.2802734375,299.68524169921875,0.5149283409118652,0.050000000745058,0.2303856611251831,291.1993408203125,291.1499938964844,261.860595703125,260.19683837890625,279.15216064453125,293.2709655761719,291.2021789550781,1.0,0.2414701730012893,0.6170870065689087,0.6170870065689087,1.0,1.0,-1.1437417268753052,0.441533476114273,0.7022083401679993,0.1636016815900802,0.0,0.0,0.5245701670646667,38.58326721191406,25.0,33.020748138427734,-11622.3857421875,160.0231475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22381591796875,307.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.73046875,18000.0,0.0,0.0,0.2687397003173828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972585141658783,0.4972641170024872,-5.597361450782046e-06,0.0,0.000272736622719,0.0,0.0,29.69584083557129,0.0,0.0,0.0,0.3688371479511261,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0946473479270935,-2190.41259765625,304.1506042480469,0.7757364511489868,0.1547540724277496,0.1401048749685287,293.1803283691406,297.1499938964844,293.1499938964844,0.0041183894500136,-325.47772216796875,296.7723083496094,0.5225761532783508,0.050000000745058,0.0484812632203102,293.194091796875,297.1499938964844,293.1499938964844,0.2074553966522216,-3192.217041015625,304.1575927734375,0.9617193937301636,0.2908051908016205,0.2040729075670242,293.1373291015625,297.1499938964844,293.1499938964844,0.2474890798330307,-4959.54248046875,304.1941833496094,0.9990000128746032,0.3783835172653198,0.3161576390266418,293.269775390625,297.1499938964844,293.1499938964844,0.0066628511995077,-2343.454833984375,299.6521301269531,0.5225761532783508,0.050000000745058,0.2299742400646209,291.21539306640625,291.1499938964844,261.8400573730469,260.1779479980469,279.1526184082031,293.2698669433594,291.2161865234375,1.0,0.2360537648200988,0.617383599281311,0.617383599281311,1.0,1.0,-1.1266603469848633,0.4346182346343994,0.6920420527458191,0.1600338816642761,0.0,0.0,0.5145686268806458,36.15406799316406,43.0,20.45278549194336,-11441.357421875,150.4967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601379394531,307.673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.0546875,18000.0,0.0,0.0,0.2668203711509704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805205762386322,0.4805260598659515,-5.506441993929911e-06,0.0,0.0002707887615542,0.0,0.0,28.01456642150879,0.0,0.0,0.0,0.3633540570735931,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0946473479270935,-2190.41259765625,304.1506042480469,0.7757364511489868,0.1547540724277496,0.1401048749685287,293.1803283691406,297.1499938964844,293.1499938964844,0.0041183894500136,-325.47772216796875,296.7723083496094,0.5225761532783508,0.050000000745058,0.0484812632203102,293.194091796875,297.1499938964844,293.1499938964844,0.2074553966522216,-3192.217041015625,304.1575927734375,0.9617193937301636,0.2908051908016205,0.2040729075670242,293.1373291015625,297.1499938964844,293.1499938964844,0.2474890798330307,-4959.54248046875,304.1941833496094,0.9990000128746032,0.3783835172653198,0.3161576390266418,293.269775390625,297.1499938964844,293.1499938964844,0.0066628511995077,-2343.454833984375,299.6521301269531,0.5225761532783508,0.050000000745058,0.2299742400646209,291.21539306640625,291.1499938964844,261.8400573730469,260.1779479980469,279.1526184082031,293.2698669433594,291.2161865234375,1.0,0.2360537648200988,0.617383599281311,0.617383599281311,1.0,1.0,-1.1266603469848633,0.4346182346343994,0.6920420527458191,0.1600338816642761,0.0,0.0,0.5145686268806458,36.15406799316406,43.0,20.45278549194336,-11441.357421875,150.4967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601379394531,307.673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.0546875,18000.0,0.0,0.0,0.2668203711509704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805205762386322,0.4805260598659515,-5.506441993929911e-06,0.0,0.0002707887615542,0.0,0.0,28.01456642150879,0.0,0.0,0.0,0.3633540570735931,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0948747023940086,-2194.943359375,304.1499938964844,0.7712653279304504,0.1548455953598022,0.1402390599250793,293.1833801269531,297.1499938964844,293.1499938964844,0.0041068689897656,-324.8005676269531,296.7463073730469,0.5190384984016418,0.050000000745058,0.0485200434923172,293.1957092285156,297.1499938964844,293.1499938964844,0.2064730525016784,-3180.589111328125,304.1566467285156,0.9540018439292908,0.2893590331077575,0.2031096369028091,293.1161193847656,297.1499938964844,293.1499938964844,0.2524248361587524,-5046.09423828125,304.1703491210937,0.9990000128746032,0.3830647766590118,0.321919173002243,293.2684631347656,297.1499938964844,293.1499938964844,0.0066333315335214,-2336.951904296875,299.6100158691406,0.5190384984016418,0.050000000745058,0.230158194899559,291.2029113769531,291.1499938964844,261.8193054199219,260.1589660644531,279.1465148925781,293.2685241699219,291.1981811523437,1.0,0.2390336394309997,0.6167650818824768,0.6167650818824768,1.0,1.0,-1.132835030555725,0.4369164705276489,0.6959185004234314,0.1610317528247833,0.0,0.0,0.507709264755249,37.217411041259766,61.0,-25.44066619873047,-11399.6796875,154.2700958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101623535156,307.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.900390625,18000.0,0.0,0.0,0.2641712427139282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660804867744446,0.4660859107971191,-5.418643922894262e-06,0.0,0.0002681002370081,0.0,0.0,26.57034111022949,0.0,0.0,0.0,0.3585659563541412,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0948747023940086,-2194.943359375,304.1499938964844,0.7712653279304504,0.1548455953598022,0.1402390599250793,293.1833801269531,297.1499938964844,293.1499938964844,0.0041068689897656,-324.8005676269531,296.7463073730469,0.5190384984016418,0.050000000745058,0.0485200434923172,293.1957092285156,297.1499938964844,293.1499938964844,0.2064730525016784,-3180.589111328125,304.1566467285156,0.9540018439292908,0.2893590331077575,0.2031096369028091,293.1161193847656,297.1499938964844,293.1499938964844,0.2524248361587524,-5046.09423828125,304.1703491210937,0.9990000128746032,0.3830647766590118,0.321919173002243,293.2684631347656,297.1499938964844,293.1499938964844,0.0066333315335214,-2336.951904296875,299.6100158691406,0.5190384984016418,0.050000000745058,0.230158194899559,291.2029113769531,291.1499938964844,261.8193054199219,260.1589660644531,279.1465148925781,293.2685241699219,291.1981811523437,1.0,0.2390336394309997,0.6167650818824768,0.6167650818824768,1.0,1.0,-1.132835030555725,0.4369164705276489,0.6959185004234314,0.1610317528247833,0.0,0.0,0.507709264755249,37.217411041259766,61.0,-25.44066619873047,-11399.6796875,154.2700958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101623535156,307.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.900390625,18000.0,0.0,0.0,0.2641712427139282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660804867744446,0.4660859107971191,-5.418643922894262e-06,0.0,0.0002681002370081,0.0,0.0,26.57034111022949,0.0,0.0,0.0,0.3585659563541412,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0951627045869827,-2200.757568359375,304.14947509765625,0.7640558481216431,0.1548674255609512,0.1403274536132812,293.1848449707031,297.1499938964844,293.1499938964844,0.004108736757189,-325.2689514160156,296.72174072265625,0.5135785937309265,0.050000000745058,0.0485845878720283,293.1965637207031,297.1499938964844,293.1499938964844,0.2063449770212173,-3179.55908203125,304.1556701660156,0.9431003332138062,0.2886113226413727,0.2026423513889312,293.1182556152344,297.1499938964844,293.1499938964844,0.2614460289478302,-5195.5859375,304.15020751953125,0.9990000128746032,0.3830829262733459,0.3312935829162597,293.2680053710937,297.1499938964844,293.1499938964844,0.0066323620267212,-2339.272216796875,299.5816345214844,0.5135785937309265,0.050000000745058,0.230464369058609,291.1770324707031,291.1499938964844,261.80889892578125,260.1494445800781,279.1424560546875,293.2680358886719,291.1708374023437,1.0,0.2431010007858276,0.6160860657691956,0.6160860657691956,1.0,1.0,-1.144073486328125,0.4412434101104736,0.7028300762176514,0.1631594896316528,0.0,0.0,0.5084628462791443,39.00517272949219,61.0,-51.45340347290039,-11458.0576171875,160.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655517578125,307.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.423828125,18000.0,0.0,0.0,0.2628379166126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641312658786773,0.4641366600990295,-5.395134849095484e-06,0.0,0.0002667470835149,0.0,0.0,26.32974433898925,0.0,0.0,0.0,0.3577907383441925,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0954928398132324,-2207.409423828125,304.14898681640625,0.7547167539596558,0.15486840903759,0.1404251307249069,293.186279296875,297.1499938964844,293.1499938964844,0.004114041570574,-326.047119140625,296.69439697265625,0.5066344141960144,0.050000000745058,0.0486763007938861,293.1974792480469,297.1499938964844,293.1499938964844,0.2063023447990417,-3179.618896484375,304.1547241210937,0.9285129904747008,0.2878453135490417,0.2021832913160324,293.1300354003906,297.1499938964844,293.1499938964844,0.2740204334259033,-5400.81396484375,304.1272888183594,0.9990000128746032,0.3811817169189453,0.3441759347915649,293.26788330078125,297.1499938964844,293.1499938964844,0.0066364808008074,-2343.43603515625,299.5507202148437,0.5066344141960144,0.050000000745058,0.2308994233608245,291.1465759277344,291.1499938964844,261.7984313964844,260.1399230957031,279.1382141113281,293.26788330078125,291.1400146484375,1.0,0.2486518621444702,0.6151764988899231,0.6151764988899231,1.0,1.0,-1.1597312688827517,0.4472889304161072,0.7124422788619995,0.166147843003273,0.0,0.0,0.5117282867431641,41.54412078857422,64.0,-68.7345962524414,-11568.5283203125,170.53103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59375,307.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.259765625,18000.0,0.0,0.0,0.261691689491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665848016738891,0.4665901958942413,-5.394148047344061e-06,0.0,0.0002655838034115,0.0,0.0,26.503461837768555,0.0,0.0,0.0,0.3584069609642029,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960174277424812,-2217.886962890625,304.1484680175781,0.7376135587692261,0.1548556983470916,0.1406015753746032,293.1888122558594,297.1499938964844,293.1499938964844,0.0041263666935265,-327.5486145019531,296.6470642089844,0.4941059648990631,0.050000000745058,0.0488742664456367,293.1991271972656,297.1499938964844,293.1499938964844,0.2059442400932312,-3175.984130859375,304.15380859375,0.901724934577942,0.2863087356090545,0.2012573331594467,293.1694030761719,297.1499938964844,293.1499938964844,0.286548376083374,-5601.8134765625,304.1163024902344,0.990266740322113,0.37370365858078,0.356186032295227,293.2686462402344,297.1499938964844,293.1499938964844,0.0066412198357284,-2349.531494140625,299.490478515625,0.4941059648990631,0.050000000745058,0.2318384796380996,291.0984191894531,291.1499938964844,261.7774353027344,260.1208801269531,279.137939453125,293.2685852050781,291.0975341796875,1.0,0.2571553885936737,0.613824188709259,0.613824188709259,1.0,1.0,-1.1742489337921145,0.4526329636573791,0.7216159701347351,0.1686765849590301,0.0,0.0,0.5223621726036072,46.7618293762207,67.0,-45.50488662719727,-11762.8154296875,185.40704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55419921875,307.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17879.25390625,18000.0,0.0,0.0,0.2603534758090973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4816109240055084,0.4816163778305053,-5.45574766874779e-06,0.0,0.0002642256731633,0.0,0.0,27.87518119812012,0.0,0.0,0.0,0.3630245923995971,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960174277424812,-2217.886962890625,304.1484680175781,0.7376135587692261,0.1548556983470916,0.1406015753746032,293.1888122558594,297.1499938964844,293.1499938964844,0.0041263666935265,-327.5486145019531,296.6470642089844,0.4941059648990631,0.050000000745058,0.0488742664456367,293.1991271972656,297.1499938964844,293.1499938964844,0.2059442400932312,-3175.984130859375,304.15380859375,0.901724934577942,0.2863087356090545,0.2012573331594467,293.1694030761719,297.1499938964844,293.1499938964844,0.286548376083374,-5601.8134765625,304.1163024902344,0.990266740322113,0.37370365858078,0.356186032295227,293.2686462402344,297.1499938964844,293.1499938964844,0.0066412198357284,-2349.531494140625,299.490478515625,0.4941059648990631,0.050000000745058,0.2318384796380996,291.0984191894531,291.1499938964844,261.7774353027344,260.1208801269531,279.137939453125,293.2685852050781,291.0975341796875,1.0,0.2571553885936737,0.613824188709259,0.613824188709259,1.0,1.0,-1.1742489337921145,0.4526329636573791,0.7216159701347351,0.1686765849590301,0.0,0.0,0.5223621726036072,46.7618293762207,67.0,-45.50488662719727,-11762.8154296875,185.40704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55419921875,307.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17879.25390625,18000.0,0.0,0.0,0.2603534758090973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4816109240055084,0.4816163778305053,-5.45574766874779e-06,0.0,0.0002642256731633,0.0,0.0,27.87518119812012,0.0,0.0,0.0,0.3630245923995971,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0959511846303939,-2216.191162109375,304.14910888671875,0.7212340235710144,0.1547677814960479,0.1407671868801117,293.1913452148437,297.1499938964844,293.1499938964844,0.0041275727562606,-327.35137939453125,296.6405334472656,0.48188316822052,0.050000000745058,0.0491043888032436,293.20086669921875,297.1499938964844,293.1499938964844,0.2043209969997406,-3155.45458984375,304.1552429199219,0.8778542280197144,0.2847090661525726,0.2003323435783386,293.1884155273437,297.1499938964844,293.1499938964844,0.2822002470493316,-5524.978515625,304.134521484375,0.9643534421920776,0.369319349527359,0.3513195514678955,293.270263671875,297.1499938964844,293.1499938964844,0.0066235484555363,-2343.424072265625,299.4534606933594,0.48188316822052,0.050000000745058,0.2329300791025161,291.12274169921875,291.1499938964844,261.7563781738281,260.1018371582031,279.1419372558594,293.2701416015625,291.1249389648437,1.0,0.2641811668872833,0.6132456660270691,0.6132456660270691,1.0,1.0,-1.1694614887237549,0.4503385722637176,0.7191228866577148,0.167332723736763,0.0,0.0,0.524673342704773,52.52125930786133,70.0,12.95909023284912,-11780.5732421875,195.3069610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45220947265625,307.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.94140625,18000.0,0.0,0.0,0.2599546313285827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906529486179352,0.4906584620475769,-5.5235282161447685e-06,0.0,0.0002638208970893,0.0,0.0,28.856674194335938,0.0,0.0,0.0,0.366154134273529,4.0,0.0,1.0
