time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0959511846303939,-2216.191162109375,304.14910888671875,0.7212340235710144,0.1547677814960479,0.1407671868801117,293.1913452148437,297.1499938964844,293.1499938964844,0.0041275727562606,-327.35137939453125,296.6405334472656,0.48188316822052,0.050000000745058,0.0491043888032436,293.20086669921875,297.1499938964844,293.1499938964844,0.2043209969997406,-3155.45458984375,304.1552429199219,0.8778542280197144,0.2847090661525726,0.2003323435783386,293.1884155273437,297.1499938964844,293.1499938964844,0.2822002470493316,-5524.978515625,304.134521484375,0.9643534421920776,0.369319349527359,0.3513195514678955,293.270263671875,297.1499938964844,293.1499938964844,0.0066235484555363,-2343.424072265625,299.4534606933594,0.48188316822052,0.050000000745058,0.2329300791025161,291.12274169921875,291.1499938964844,261.7563781738281,260.1018371582031,279.1419372558594,293.2701416015625,291.1249389648437,1.0,0.2641811668872833,0.6132456660270691,0.6132456660270691,1.0,1.0,-1.1694614887237549,0.4503385722637176,0.7191228866577148,0.167332723736763,0.0,0.0,0.524673342704773,52.52125930786133,70.0,12.95909023284912,-11780.5732421875,195.3069610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45220947265625,307.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.94140625,18000.0,0.0,0.0,0.2599546313285827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906529486179352,0.4906584620475769,-5.5235282161447685e-06,0.0,0.0002638208970893,0.0,0.0,28.856674194335938,0.0,0.0,0.0,0.366154134273529,4.0,0.0,1.0
484260,293.14898681640625,297.1499938964844,293.1499938964844,0.0959449782967567,-2215.91455078125,304.1494140625,0.708281397819519,0.1546294391155243,0.1408364176750183,293.19390869140625,297.1499938964844,293.1499938964844,0.0041253371164202,-327.10504150390625,296.6242980957031,0.4716048538684845,0.050000000745058,0.0493019297719001,293.2026062011719,297.1499938964844,293.1499938964844,0.2029139250516891,-3137.95361328125,304.15582275390625,0.8602142333984375,0.2830709517002105,0.1993399113416671,293.19439697265625,297.1499938964844,293.1499938964844,0.280128926038742,-5489.794921875,304.1429748535156,0.9430142641067504,0.3671167492866516,0.3490832149982452,293.2720031738281,297.1499938964844,293.1499938964844,0.00660334341228,-2337.987548828125,299.41021728515625,0.4716048538684845,0.050000000745058,0.2338671386241912,291.1319274902344,291.1499938964844,261.7352294921875,260.08282470703125,279.1434631347656,293.2718811035156,291.13238525390625,1.0,0.2702589929103851,0.6126819849014282,0.6126819849014282,1.0,1.0,-1.1670302152633667,0.4490872323513031,0.7179429531097412,0.1663957685232162,0.0,0.0,0.5262944102287292,57.4859504699707,73.0,10.326861381530762,-11754.34765625,204.38302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529663085937,307.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.525390625,18000.0,0.0,0.0,0.2599411606788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493237555027008,0.4932430982589721,-5.544749001273885e-06,0.0,0.0002638072473928,0.0,0.0,29.14912414550781,0.0,0.0,0.0,0.3671693503856659,4.0,0.0,1.0
484320,293.14898681640625,297.1499938964844,293.1499938964844,0.0959449782967567,-2215.91455078125,304.1494140625,0.708281397819519,0.1546294391155243,0.1408364176750183,293.19390869140625,297.1499938964844,293.1499938964844,0.0041253371164202,-327.10504150390625,296.6242980957031,0.4716048538684845,0.050000000745058,0.0493019297719001,293.2026062011719,297.1499938964844,293.1499938964844,0.2029139250516891,-3137.95361328125,304.15582275390625,0.8602142333984375,0.2830709517002105,0.1993399113416671,293.19439697265625,297.1499938964844,293.1499938964844,0.280128926038742,-5489.794921875,304.1429748535156,0.9430142641067504,0.3671167492866516,0.3490832149982452,293.2720031738281,297.1499938964844,293.1499938964844,0.00660334341228,-2337.987548828125,299.41021728515625,0.4716048538684845,0.050000000745058,0.2338671386241912,291.1319274902344,291.1499938964844,261.7352294921875,260.08282470703125,279.1434631347656,293.2718811035156,291.13238525390625,1.0,0.2702589929103851,0.6126819849014282,0.6126819849014282,1.0,1.0,-1.1670302152633667,0.4490872323513031,0.7179429531097412,0.1663957685232162,0.0,0.0,0.5262944102287292,57.4859504699707,73.0,10.326861381530762,-11754.34765625,204.38302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529663085937,307.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.525390625,18000.0,0.0,0.0,0.2599411606788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493237555027008,0.4932430982589721,-5.544749001273885e-06,0.0,0.0002638072473928,0.0,0.0,29.14912414550781,0.0,0.0,0.0,0.3671693503856659,4.0,0.0,1.0
484380,293.1497802734375,297.1499938964844,293.1499938964844,0.0959467738866806,-2215.855224609375,304.14959716796875,0.6971879601478577,0.1544922441244125,0.1408794522285461,293.1962280273437,297.1499938964844,293.1499938964844,0.00412258785218,-326.8635559082031,296.6053161621094,0.4613979458808899,0.050000000745058,0.0494785793125629,293.2040100097656,297.1499938964844,293.1499938964844,0.2015605419874191,-3121.18701171875,304.1561279296875,0.8463587760925293,0.2814518511295318,0.1983389109373092,293.1961364746094,297.1499938964844,293.1499938964844,0.2788698673248291,-5468.66796875,304.1473388671875,0.9253810048103333,0.3656359910964966,0.3477451205253601,293.27349853515625,297.1499938964844,293.1499938964844,0.0065815346315503,-2332.32080078125,299.3653259277344,0.4613979458808899,0.050000000745058,0.2347050905227661,291.1365051269531,291.1499938964844,261.71405029296875,260.0639038085937,279.1440734863281,293.2734069824219,291.1368713378906,1.0,0.2756377458572387,0.6121222972869873,0.6121222972869873,1.0,1.0,-1.165491819381714,0.4482093155384063,0.7172825336456299,0.1656483262777328,0.0,0.0,0.5277769565582275,61.93413162231445,61.0,7.420021533966064,-11738.6611328125,212.6973114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,307.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.80078125,18000.0,0.0,0.0,0.2602019906044006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960838258266449,0.4960893988609314,-5.562571459449828e-06,0.0,0.0002640719467308,0.0,0.0,29.448223114013672,0.0,0.0,0.0,0.3681413829326629,4.0,0.0,1.0
484440,293.1497802734375,297.1499938964844,293.1499938964844,0.0959467738866806,-2215.855224609375,304.14959716796875,0.6971879601478577,0.1544922441244125,0.1408794522285461,293.1962280273437,297.1499938964844,293.1499938964844,0.00412258785218,-326.8635559082031,296.6053161621094,0.4613979458808899,0.050000000745058,0.0494785793125629,293.2040100097656,297.1499938964844,293.1499938964844,0.2015605419874191,-3121.18701171875,304.1561279296875,0.8463587760925293,0.2814518511295318,0.1983389109373092,293.1961364746094,297.1499938964844,293.1499938964844,0.2788698673248291,-5468.66796875,304.1473388671875,0.9253810048103333,0.3656359910964966,0.3477451205253601,293.27349853515625,297.1499938964844,293.1499938964844,0.0065815346315503,-2332.32080078125,299.3653259277344,0.4613979458808899,0.050000000745058,0.2347050905227661,291.1365051269531,291.1499938964844,261.71405029296875,260.0639038085937,279.1440734863281,293.2734069824219,291.1368713378906,1.0,0.2756377458572387,0.6121222972869873,0.6121222972869873,1.0,1.0,-1.165491819381714,0.4482093155384063,0.7172825336456299,0.1656483262777328,0.0,0.0,0.5277769565582275,61.93413162231445,61.0,7.420021533966064,-11738.6611328125,212.6973114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,307.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.80078125,18000.0,0.0,0.0,0.2602019906044006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960838258266449,0.4960893988609314,-5.562571459449828e-06,0.0,0.0002640719467308,0.0,0.0,29.448223114013672,0.0,0.0,0.0,0.3681413829326629,4.0,0.0,1.0
484500,293.15008544921875,297.1499938964844,293.1499938964844,0.0959076061844825,-2215.08349609375,304.1497497558594,0.6956687569618225,0.1544358730316162,0.1408458054065704,293.1972045898437,297.1499938964844,293.1499938964844,0.0041159642860293,-326.3491516113281,296.5955505371094,0.4599535465240478,0.050000000745058,0.0495029389858245,293.2045593261719,297.1499938964844,293.1499938964844,0.2008493244647979,-3112.37158203125,304.15631103515625,0.8440379500389099,0.2806599140167236,0.197799950838089,293.19635009765625,297.1499938964844,293.1499938964844,0.2783010005950928,-5459.28662109375,304.1488647460937,0.9226450324058532,0.3650112748146057,0.347150593996048,293.2741394042969,297.1499938964844,293.1499938964844,0.0065610674209892,-2326.642333984375,299.3428039550781,0.4599535465240478,0.050000000745058,0.2348206341266632,291.1380920410156,291.1499938964844,261.7034912109375,260.054443359375,279.1443786621094,293.2740783691406,291.1384582519531,1.0,0.2758895456790924,0.611865222454071,0.611865222454071,1.0,1.0,-1.164259433746338,0.4475882351398468,0.7166712284088135,0.1651871353387832,0.0,0.0,0.5284082889556885,62.53224563598633,61.0,6.292007923126221,-11727.943359375,213.4674835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243347167969,307.58612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.107421875,18000.0,0.0,0.0,0.2604109346866607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972534775733948,0.4972590506076813,-5.570052508119261e-06,0.0,0.0002642839681357,0.0,0.0,29.57236099243164,0.0,0.0,0.0,0.3685463070869446,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.095842644572258,-2213.822265625,304.14990234375,0.6967135071754456,0.15440234541893,0.1407870501279831,293.19805908203125,297.1499938964844,293.1499938964844,0.0041057355701923,-325.5517272949219,296.5862731933594,0.4610886573791504,0.050000000745058,0.0494837760925293,293.2049560546875,297.1499938964844,293.1499938964844,0.2001056969165802,-3103.138427734375,304.1565246582031,0.8445256352424622,0.2798915803432464,0.1972425580024719,293.1962585449219,297.1499938964844,293.1499938964844,0.2777174711227417,-5449.755859375,304.1501159667969,0.9237073659896852,0.3644383549690246,0.34656822681427,293.2746887207031,297.1499938964844,293.1499938964844,0.0065339226275682,-2318.881591796875,299.32061767578125,0.4610886573791504,0.050000000745058,0.2347297221422195,291.1401672363281,291.1499938964844,261.6929016113281,260.0450439453125,279.1446838378906,293.2746276855469,291.14068603515625,1.0,0.2749500274658203,0.6116223335266113,0.6116223335266113,1.0,1.0,-1.162688970565796,0.4468364119529724,0.7158525586128235,0.1646557748317718,0.0,0.0,0.5288582444190979,62.02345657348633,49.0,6.581784725189209,-11715.5947265625,211.93185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,307.5681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.107421875,18000.0,0.0,0.0,0.2606514096260071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982502162456512,0.4982558190822601,-5.576675903284922e-06,0.0,0.0002645280619617,0.0,0.0,29.67951393127441,0.0,0.0,0.0,0.3688905537128448,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.0956806913018226,-2210.693115234375,304.15020751953125,0.7045654654502869,0.1544029712677002,0.1406435519456863,293.1993713378906,297.1499938964844,293.1499938964844,0.0040777339600026,-323.3639831542969,296.5691833496094,0.4687570333480835,0.050000000745058,0.0493536666035652,293.2052917480469,297.1499938964844,293.1499938964844,0.1985761076211929,-3084.12060546875,304.1568908691406,0.8518475890159607,0.2784271538257599,0.1961099803447723,293.195556640625,297.1499938964844,293.1499938964844,0.2765209972858429,-5430.42333984375,304.15203857421875,0.9343323707580566,0.3634057939052582,0.3454320728778839,293.2754211425781,297.1499938964844,293.1499938964844,0.0064660706557333,-2299.065185546875,299.27740478515625,0.4687570333480835,0.050000000745058,0.2341125458478927,291.1455993652344,291.1499938964844,261.6717834472656,260.0263366699219,279.14520263671875,293.275390625,291.14617919921875,1.0,0.2701277136802673,0.6111690402030945,0.6111690402030945,1.0,1.0,-1.1588969230651855,0.4450803399085998,0.7138165831565857,0.1634714007377624,0.0,0.0,0.529089629650116,58.67315673828125,37.0,7.455906391143799,-11684.13671875,204.0555114746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13385009765625,307.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.2611641883850097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991803765296936,0.4991859495639801,-5.584630343946628e-06,0.0,0.0002650484675541,0.0,0.0,29.78773498535156,0.0,0.0,0.0,0.369234174489975,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0956806913018226,-2210.693115234375,304.15020751953125,0.7045654654502869,0.1544029712677002,0.1406435519456863,293.1993713378906,297.1499938964844,293.1499938964844,0.0040777339600026,-323.3639831542969,296.5691833496094,0.4687570333480835,0.050000000745058,0.0493536666035652,293.2052917480469,297.1499938964844,293.1499938964844,0.1985761076211929,-3084.12060546875,304.1568908691406,0.8518475890159607,0.2784271538257599,0.1961099803447723,293.195556640625,297.1499938964844,293.1499938964844,0.2765209972858429,-5430.42333984375,304.15203857421875,0.9343323707580566,0.3634057939052582,0.3454320728778839,293.2754211425781,297.1499938964844,293.1499938964844,0.0064660706557333,-2299.065185546875,299.27740478515625,0.4687570333480835,0.050000000745058,0.2341125458478927,291.1455993652344,291.1499938964844,261.6717834472656,260.0263366699219,279.14520263671875,293.275390625,291.14617919921875,1.0,0.2701277136802673,0.6111690402030945,0.6111690402030945,1.0,1.0,-1.1588969230651855,0.4450803399085998,0.7138165831565857,0.1634714007377624,0.0,0.0,0.529089629650116,58.67315673828125,37.0,7.455906391143799,-11684.13671875,204.0555114746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13385009765625,307.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.2611641883850097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991803765296936,0.4991859495639801,-5.584630343946628e-06,0.0,0.0002650484675541,0.0,0.0,29.78773498535156,0.0,0.0,0.0,0.369234174489975,4.0,0.0,1.0
484740,293.1497802734375,297.1499938964844,293.1499938964844,0.095507338643074,-2207.35888671875,304.1504211425781,0.718839704990387,0.1544845849275589,0.1404900103807449,293.2001037597656,297.1499938964844,293.1499938964844,0.0040430538356304,-320.6584167480469,296.5533447265625,0.4804029762744903,0.050000000745058,0.049133475869894,293.2051696777344,297.1499938964844,293.1499938964844,0.1970403641462326,-3065.0146484375,304.1571655273437,0.8673664331436157,0.2770539820194244,0.1949757039546966,293.19439697265625,297.1499938964844,293.1499938964844,0.2753172814846039,-5411.18359375,304.1533508300781,0.9547253251075744,0.3624878823757171,0.344323068857193,293.2757263183594,297.1499938964844,293.1499938964844,0.0063861799426376,-2275.3916015625,299.2352600097656,0.4804029762744903,0.050000000745058,0.2330680638551712,291.1512451171875,291.1499938964844,261.65069580078125,260.0077819824219,279.1455993652344,293.27569580078125,291.1518249511719,1.0,0.2622382342815399,0.6107487082481384,0.6107487082481384,1.0,1.0,-1.154502272605896,0.443090945482254,0.7114112973213196,0.1621852666139602,0.0,0.0,0.5285487771034241,53.03407669067383,25.0,7.836742401123047,-11646.4150390625,191.53868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,307.520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.2616210281848907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987345933914184,0.4987401664257049,-5.584447535511572e-06,0.0,0.0002655120624694,0.0,0.0,29.75224876403809,0.0,0.0,0.0,0.3691140115261078,4.0,0.0,1.0
484800,293.1497802734375,297.1499938964844,293.1499938964844,0.095507338643074,-2207.35888671875,304.1504211425781,0.718839704990387,0.1544845849275589,0.1404900103807449,293.2001037597656,297.1499938964844,293.1499938964844,0.0040430538356304,-320.6584167480469,296.5533447265625,0.4804029762744903,0.050000000745058,0.049133475869894,293.2051696777344,297.1499938964844,293.1499938964844,0.1970403641462326,-3065.0146484375,304.1571655273437,0.8673664331436157,0.2770539820194244,0.1949757039546966,293.19439697265625,297.1499938964844,293.1499938964844,0.2753172814846039,-5411.18359375,304.1533508300781,0.9547253251075744,0.3624878823757171,0.344323068857193,293.2757263183594,297.1499938964844,293.1499938964844,0.0063861799426376,-2275.3916015625,299.2352600097656,0.4804029762744903,0.050000000745058,0.2330680638551712,291.1512451171875,291.1499938964844,261.65069580078125,260.0077819824219,279.1455993652344,293.27569580078125,291.1518249511719,1.0,0.2622382342815399,0.6107487082481384,0.6107487082481384,1.0,1.0,-1.154502272605896,0.443090945482254,0.7114112973213196,0.1621852666139602,0.0,0.0,0.5285487771034241,53.03407669067383,25.0,7.836742401123047,-11646.4150390625,191.53868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,307.520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.2616210281848907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987345933914184,0.4987401664257049,-5.584447535511572e-06,0.0,0.0002655120624694,0.0,0.0,29.75224876403809,0.0,0.0,0.0,0.3691140115261078,4.0,0.0,1.0
484860,293.1490783691406,297.1499938964844,293.1499938964844,0.0953389257192611,-2204.127197265625,304.15057373046875,0.738883912563324,0.1546341627836227,0.1403434127569198,293.2002868652344,297.1499938964844,293.1499938964844,0.0040044402703642,-317.6469421386719,296.53875732421875,0.4953248202800751,0.050000000745058,0.0488532297313213,293.2046203613281,297.1499938964844,293.1499938964844,0.1955228149890899,-3046.124755859375,304.15728759765625,0.8924484848976135,0.275762140750885,0.1938555240631103,293.19293212890625,297.1499938964844,293.1499938964844,0.2741237878799438,-5392.24658203125,304.1542358398437,0.9821268916130066,0.3616599142551422,0.3432435989379883,293.275634765625,297.1499938964844,293.1499938964844,0.0062992102466523,-2249.3408203125,299.194091796875,0.4953248202800751,0.050000000745058,0.2317387014627456,291.1568603515625,291.1499938964844,261.6297302246094,259.9894104003906,279.1458740234375,293.2756652832031,291.1574401855469,1.0,0.2520118057727813,0.6103518009185791,0.6103518009185791,1.0,1.0,-1.1497539281845093,0.4409650862216949,0.7087888717651367,0.1608532220125198,0.0,0.0,0.5272541642189026,45.87008285522461,25.0,7.771011829376221,-11604.3046875,176.02267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,307.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.373046875,18000.0,0.0,0.0,0.2619254887104034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496968150138855,0.4969737529754638,-5.576328476308845e-06,0.0,0.0002658210578374,0.0,0.0,29.578542709350582,0.0,0.0,0.0,0.3685448765754699,4.0,0.0,1.0
484920,293.1490783691406,297.1499938964844,293.1499938964844,0.0953389257192611,-2204.127197265625,304.15057373046875,0.738883912563324,0.1546341627836227,0.1403434127569198,293.2002868652344,297.1499938964844,293.1499938964844,0.0040044402703642,-317.6469421386719,296.53875732421875,0.4953248202800751,0.050000000745058,0.0488532297313213,293.2046203613281,297.1499938964844,293.1499938964844,0.1955228149890899,-3046.124755859375,304.15728759765625,0.8924484848976135,0.275762140750885,0.1938555240631103,293.19293212890625,297.1499938964844,293.1499938964844,0.2741237878799438,-5392.24658203125,304.1542358398437,0.9821268916130066,0.3616599142551422,0.3432435989379883,293.275634765625,297.1499938964844,293.1499938964844,0.0062992102466523,-2249.3408203125,299.194091796875,0.4953248202800751,0.050000000745058,0.2317387014627456,291.1568603515625,291.1499938964844,261.6297302246094,259.9894104003906,279.1458740234375,293.2756652832031,291.1574401855469,1.0,0.2520118057727813,0.6103518009185791,0.6103518009185791,1.0,1.0,-1.1497539281845093,0.4409650862216949,0.7087888717651367,0.1608532220125198,0.0,0.0,0.5272541642189026,45.87008285522461,25.0,7.771011829376221,-11604.3046875,176.02267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,307.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.373046875,18000.0,0.0,0.0,0.2619254887104034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496968150138855,0.4969737529754638,-5.576328476308845e-06,0.0,0.0002658210578374,0.0,0.0,29.578542709350582,0.0,0.0,0.0,0.3685448765754699,4.0,0.0,1.0
484980,293.1482849121094,297.1499938964844,293.1499938964844,0.0952744632959365,-2202.87646484375,304.1504821777344,0.7569527626037598,0.1548173576593399,0.1403121501207351,293.20001220703125,297.1499938964844,293.1499938964844,0.0039738407358527,-315.2607116699219,296.5246887207031,0.5084022879600525,0.050000000745058,0.0486518740653991,293.20391845703125,297.1499938964844,293.1499938964844,0.1941495537757873,-3029.06689453125,304.1571350097656,0.9151573777198792,0.2745243608951568,0.1928372830152511,293.1910095214844,297.1499938964844,293.1499938964844,0.2716962099075317,-5352.34619140625,304.1571960449219,0.9990000128746032,0.360957533121109,0.3406653106212616,293.2752990722656,297.1499938964844,293.1499938964844,0.0062261689454317,-2227.466552734375,299.1532592773437,0.5084022879600525,0.050000000745058,0.23078353703022,291.16131591796875,291.1499938964844,261.60888671875,259.97125244140625,279.146484375,293.2753295898437,291.1617431640625,1.0,0.2444668114185333,0.6100061535835266,0.6100061535835266,1.0,1.0,-1.1441508531570437,0.4384870529174804,0.7056638598442078,0.1594270467758178,0.0,0.0,0.525426983833313,40.69379425048828,25.0,6.649077415466309,-11555.9326171875,164.23373413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,307.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.521484375,18000.0,0.0,0.0,0.2620128095149994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941070079803467,0.4941125810146332,-5.56119266548194e-06,0.0,0.000265909708105,0.0,0.0,29.28956413269043,0.0,0.0,0.0,0.3676025569438934,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.0952744632959365,-2202.87646484375,304.1504821777344,0.7569527626037598,0.1548173576593399,0.1403121501207351,293.20001220703125,297.1499938964844,293.1499938964844,0.0039738407358527,-315.2607116699219,296.5246887207031,0.5084022879600525,0.050000000745058,0.0486518740653991,293.20391845703125,297.1499938964844,293.1499938964844,0.1941495537757873,-3029.06689453125,304.1571350097656,0.9151573777198792,0.2745243608951568,0.1928372830152511,293.1910095214844,297.1499938964844,293.1499938964844,0.2716962099075317,-5352.34619140625,304.1571960449219,0.9990000128746032,0.360957533121109,0.3406653106212616,293.2752990722656,297.1499938964844,293.1499938964844,0.0062261689454317,-2227.466552734375,299.1532592773437,0.5084022879600525,0.050000000745058,0.23078353703022,291.16131591796875,291.1499938964844,261.60888671875,259.97125244140625,279.146484375,293.2753295898437,291.1617431640625,1.0,0.2444668114185333,0.6100061535835266,0.6100061535835266,1.0,1.0,-1.1441508531570437,0.4384870529174804,0.7056638598442078,0.1594270467758178,0.0,0.0,0.525426983833313,40.69379425048828,25.0,6.649077415466309,-11555.9326171875,164.23373413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,307.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.521484375,18000.0,0.0,0.0,0.2620128095149994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941070079803467,0.4941125810146332,-5.56119266548194e-06,0.0,0.000265909708105,0.0,0.0,29.28956413269043,0.0,0.0,0.0,0.3676025569438934,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952401906251907,-2202.126220703125,304.15045166015625,0.7627009153366089,0.1549146771430969,0.1403475105762481,293.1996765136719,297.1499938964844,293.1499938964844,0.0039630718529224,-314.3503112792969,296.5208435058594,0.5125566720962524,0.050000000745058,0.0485974103212356,293.2034912109375,297.1499938964844,293.1499938964844,0.1934298127889633,-3020.023681640625,304.1571655273437,0.9223597049713136,0.2739216983318329,0.1923749297857284,293.1853332519531,297.1499938964844,293.1499938964844,0.2643721401691437,-5234.548828125,304.1691589355469,0.9990000128746032,0.3615471720695495,0.3331193625926971,293.27496337890625,297.1499938964844,293.1499938964844,0.0061963605694472,-2218.109130859375,299.13494873046875,0.5125566720962524,0.050000000745058,0.2305251955986023,291.1679382324219,291.1499938964844,261.5985107421875,259.9622802734375,279.1485290527344,293.2750244140625,291.1707763671875,1.0,0.2411988526582718,0.6100902557373047,0.6100902557373047,1.0,1.0,-1.1340724229812622,0.4344092309474945,0.6996631622314453,0.1572239398956298,0.0,0.0,0.5236268043518066,39.17549133300781,25.0,20.037633895874023,-11493.2978515625,158.39834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,307.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.21484375,18000.0,0.0,0.0,0.2619164288043976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921083450317383,0.4921138882637024,-5.5513651204819325e-06,0.0,0.0002658118901308,0.0,0.0,29.09201431274414,0.0,0.0,0.0,0.366930216550827,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951417088508606,-2200.052978515625,304.1505432128906,0.7681465148925781,0.1550007909536361,0.1403833329677581,293.1993103027344,297.1499938964844,293.1499938964844,0.0039507984183728,-313.234375,296.522216796875,0.5165233612060547,0.050000000745058,0.0485490746796131,293.2031555175781,297.1499938964844,293.1499938964844,0.1925841569900512,-3009.267822265625,304.1573791503906,0.9291099309921264,0.2733130156993866,0.1919172555208206,293.1748046875,297.1499938964844,293.1499938964844,0.2574475109577179,-5122.5693359375,304.1781921386719,0.9990000128746032,0.3631647229194641,0.3261616826057434,293.27459716796875,297.1499938964844,293.1499938964844,0.006164782680571,-2207.591796875,299.1202697753906,0.5165233612060547,0.050000000745058,0.2302959114313125,291.18328857421875,291.1499938964844,261.5881652832031,259.953369140625,279.1497497558594,293.274658203125,291.1865539550781,1.0,0.2382410764694214,0.6101709008216858,0.6101709008216858,1.0,1.0,-1.1248799562454224,0.4306991100311279,0.6941809058189392,0.1552193015813827,0.0,0.0,0.5198763012886047,37.825382232666016,25.0,30.623046875,-11419.33984375,153.20486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513977050781,307.5568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.935546875,18000.0,0.0,0.0,0.2616531252861023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877045452594757,0.4877100884914398,-5.532750947168097e-06,0.0,0.0002655446587596,0.0,0.0,28.672935485839844,0.0,0.0,0.0,0.3655089139938354,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0950433686375618,-2197.94873046875,304.1505126953125,0.7781269550323486,0.155168816447258,0.1404568701982498,293.198486328125,297.1499938964844,293.1499938964844,0.0039285207167267,-311.3172912597656,296.51934814453125,0.5238787531852722,0.050000000745058,0.0484676584601402,293.2024841308594,297.1499938964844,293.1499938964844,0.1911065876483917,-2990.640869140625,304.1573791503906,0.9410253763198853,0.2721019387245178,0.1910117119550705,293.1466369628906,297.1499938964844,293.1499938964844,0.2454785108566284,-4929.59228515625,304.1885070800781,0.9990000128746032,0.3682321310043335,0.3140935003757477,293.2734680175781,297.1499938964844,293.1499938964844,0.0061080930754542,-2189.402099609375,299.0881652832031,0.5238787531852722,0.050000000745058,0.2299097031354904,291.2033996582031,291.1499938964844,261.5676574707031,259.93572998046875,279.150634765625,293.2735595703125,291.2045288085937,1.0,0.2331196367740631,0.6102942824363708,0.6102942824363708,1.0,1.0,-1.1088335514068604,0.4242275357246399,0.6846060156822205,0.1517305523157119,0.0,0.0,0.5111740231513977,35.54615020751953,28.0,23.055438995361328,-11254.384765625,144.46383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,307.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.236328125,18000.0,0.0,0.0,0.2605088353157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.473978191614151,0.4739836752414703,-5.4639008340018336e-06,0.0,0.0002643833577167,0.0,0.0,27.342849731445312,0.0,0.0,0.0,0.3611063659191131,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0950433686375618,-2197.94873046875,304.1505126953125,0.7781269550323486,0.155168816447258,0.1404568701982498,293.198486328125,297.1499938964844,293.1499938964844,0.0039285207167267,-311.3172912597656,296.51934814453125,0.5238787531852722,0.050000000745058,0.0484676584601402,293.2024841308594,297.1499938964844,293.1499938964844,0.1911065876483917,-2990.640869140625,304.1573791503906,0.9410253763198853,0.2721019387245178,0.1910117119550705,293.1466369628906,297.1499938964844,293.1499938964844,0.2454785108566284,-4929.59228515625,304.1885070800781,0.9990000128746032,0.3682321310043335,0.3140935003757477,293.2734680175781,297.1499938964844,293.1499938964844,0.0061080930754542,-2189.402099609375,299.0881652832031,0.5238787531852722,0.050000000745058,0.2299097031354904,291.2033996582031,291.1499938964844,261.5676574707031,259.93572998046875,279.150634765625,293.2735595703125,291.2045288085937,1.0,0.2331196367740631,0.6102942824363708,0.6102942824363708,1.0,1.0,-1.1088335514068604,0.4242275357246399,0.6846060156822205,0.1517305523157119,0.0,0.0,0.5111740231513977,35.54615020751953,28.0,23.055438995361328,-11254.384765625,144.46383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,307.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.236328125,18000.0,0.0,0.0,0.2605088353157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.473978191614151,0.4739836752414703,-5.4639008340018336e-06,0.0,0.0002643833577167,0.0,0.0,27.342849731445312,0.0,0.0,0.0,0.3611063659191131,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.0951050221920013,-2199.082275390625,304.1502380371094,0.7845892310142517,0.1553477048873901,0.1405696421861648,293.1973571777344,297.1499938964844,293.1499938964844,0.0039128027856349,-310.081787109375,296.5080871582031,0.5286167860031128,0.050000000745058,0.0484200716018676,293.2017822265625,297.1499938964844,293.1499938964844,0.1899413615465164,-2976.173583984375,304.1568603515625,0.9477522969245912,0.2709149718284607,0.1901458352804184,293.1180114746094,297.1499938964844,293.1499938964844,0.2381935715675354,-4813.68310546875,304.1875305175781,0.9990000128746032,0.3741323947906494,0.3068183362483978,293.2717590332031,297.1499938964844,293.1499938964844,0.0060634990222752,-2176.0302734375,299.05181884765625,0.5286167860031128,0.050000000745058,0.2296839654445648,291.20758056640625,291.1499938964844,261.5473327636719,259.9184265136719,279.1496276855469,293.2719116210937,291.20709228515625,1.0,0.2301315069198608,0.610214114189148,0.610214114189148,1.0,1.0,-1.09886634349823,0.420148491859436,0.678717851638794,0.1494856625795364,0.0,0.0,0.5030525922775269,34.207069396972656,31.0,5.604689598083496,-11128.70703125,139.28977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3781433105469,307.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18106.13671875,18000.0,0.0,0.0,0.2585572302341461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601411819458008,0.4601465761661529,-5.38705307917553e-06,0.0,0.0002624027256388,0.0,0.0,26.008037567138672,0.0,0.0,0.0,0.3565835654735565,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.0951050221920013,-2199.082275390625,304.1502380371094,0.7845892310142517,0.1553477048873901,0.1405696421861648,293.1973571777344,297.1499938964844,293.1499938964844,0.0039128027856349,-310.081787109375,296.5080871582031,0.5286167860031128,0.050000000745058,0.0484200716018676,293.2017822265625,297.1499938964844,293.1499938964844,0.1899413615465164,-2976.173583984375,304.1568603515625,0.9477522969245912,0.2709149718284607,0.1901458352804184,293.1180114746094,297.1499938964844,293.1499938964844,0.2381935715675354,-4813.68310546875,304.1875305175781,0.9990000128746032,0.3741323947906494,0.3068183362483978,293.2717590332031,297.1499938964844,293.1499938964844,0.0060634990222752,-2176.0302734375,299.05181884765625,0.5286167860031128,0.050000000745058,0.2296839654445648,291.20758056640625,291.1499938964844,261.5473327636719,259.9184265136719,279.1496276855469,293.2719116210937,291.20709228515625,1.0,0.2301315069198608,0.610214114189148,0.610214114189148,1.0,1.0,-1.09886634349823,0.420148491859436,0.678717851638794,0.1494856625795364,0.0,0.0,0.5030525922775269,34.207069396972656,31.0,5.604689598083496,-11128.70703125,139.28977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3781433105469,307.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18106.13671875,18000.0,0.0,0.0,0.2585572302341461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601411819458008,0.4601465761661529,-5.38705307917553e-06,0.0,0.0002624027256388,0.0,0.0,26.008037567138672,0.0,0.0,0.0,0.3565835654735565,4.0,0.0,1.0
485460,293.1460266113281,297.1499938964844,293.1499938964844,0.0953053086996078,-2202.998046875,304.1498107910156,0.7875463962554932,0.1555406600236892,0.1407214552164077,293.1959533691406,297.1499938964844,293.1499938964844,0.0039028353057801,-309.4324951171875,296.4903259277344,0.5306550860404968,0.050000000745058,0.0484006218612194,293.2010192871094,297.1499938964844,293.1499938964844,0.1890435665845871,-2965.237548828125,304.15606689453125,0.949705183506012,0.2697567343711853,0.1893201321363449,293.0965270996094,297.1499938964844,293.1499938964844,0.2351206541061401,-4766.91796875,304.1800231933594,0.9990000128746032,0.3793180584907532,0.303794264793396,293.2698059082031,297.1499938964844,293.1499938964844,0.0060284505598247,-2166.510498046875,299.0116271972656,0.5306550860404968,0.050000000745058,0.2295917123556137,291.1985778808594,291.1499938964844,261.5272827148437,259.9014587402344,279.1478881835937,293.2699279785156,291.19708251953125,1.0,0.2288683801889419,0.6099193096160889,0.6099193096160889,1.0,1.0,-1.0942918062210083,0.4181534051895141,0.6761384606361389,0.1483410149812698,0.0,0.0,0.4970815479755401,33.653568267822266,34.0,-10.476318359375,-11053.4560546875,137.0566864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116882324219,307.6337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.376953125,18000.0,0.0,0.0,0.2560368180274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492017030715942,0.4492070376873016,-5.322804099705536e-06,0.0,0.0002598448190838,0.0,0.0,24.96578025817871,0.0,0.0,0.0,0.3529771566390991,4.0,0.0,1.0
485520,293.1460266113281,297.1499938964844,293.1499938964844,0.0953053086996078,-2202.998046875,304.1498107910156,0.7875463962554932,0.1555406600236892,0.1407214552164077,293.1959533691406,297.1499938964844,293.1499938964844,0.0039028353057801,-309.4324951171875,296.4903259277344,0.5306550860404968,0.050000000745058,0.0484006218612194,293.2010192871094,297.1499938964844,293.1499938964844,0.1890435665845871,-2965.237548828125,304.15606689453125,0.949705183506012,0.2697567343711853,0.1893201321363449,293.0965270996094,297.1499938964844,293.1499938964844,0.2351206541061401,-4766.91796875,304.1800231933594,0.9990000128746032,0.3793180584907532,0.303794264793396,293.2698059082031,297.1499938964844,293.1499938964844,0.0060284505598247,-2166.510498046875,299.0116271972656,0.5306550860404968,0.050000000745058,0.2295917123556137,291.1985778808594,291.1499938964844,261.5272827148437,259.9014587402344,279.1478881835937,293.2699279785156,291.19708251953125,1.0,0.2288683801889419,0.6099193096160889,0.6099193096160889,1.0,1.0,-1.0942918062210083,0.4181534051895141,0.6761384606361389,0.1483410149812698,0.0,0.0,0.4970815479755401,33.653568267822266,34.0,-10.476318359375,-11053.4560546875,137.0566864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116882324219,307.6337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.376953125,18000.0,0.0,0.0,0.2560368180274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492017030715942,0.4492070376873016,-5.322804099705536e-06,0.0,0.0002598448190838,0.0,0.0,24.96578025817871,0.0,0.0,0.0,0.3529771566390991,4.0,0.0,1.0
485580,293.1455383300781,297.1499938964844,293.1499938964844,0.0955798774957656,-2208.37890625,304.1494140625,0.7875136137008667,0.1557388454675674,0.140901580452919,293.1942443847656,297.1499938964844,293.1499938964844,0.0038969228044152,-309.16046142578125,296.4701538085937,0.5303656458854675,0.050000000745058,0.0484033599495887,293.20025634765625,297.1499938964844,293.1499938964844,0.1882904022932052,-2956.166748046875,304.1553039550781,0.947737157344818,0.2686202526092529,0.1885275095701217,293.08416748046875,297.1499938964844,293.1499938964844,0.2354267239570617,-4775.37255859375,304.1694641113281,0.9990000128746032,0.3831913471221924,0.3042201101779938,293.26788330078125,297.1499938964844,293.1499938964844,0.0059989658184349,-2159.117919921875,298.96942138671875,0.5303656458854675,0.050000000745058,0.2296046912670135,291.183349609375,291.1499938964844,261.5074768066406,259.8848571777344,279.1460876464844,293.2680053710937,291.1814270019531,1.0,0.2290291637182235,0.6094375252723694,0.6094375252723694,1.0,1.0,-1.0940852165222168,0.4178359508514404,0.6762492656707764,0.1480730026960373,0.0,0.0,0.4936080873012543,33.720149993896484,37.0,-19.979080200195312,-11025.337890625,137.1270294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200561523437,307.6640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4453125,18000.0,0.0,0.0,0.2532776892185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422567784786224,0.4422620832920074,-5.279452125250828e-06,0.0,0.000257044652244,0.0,0.0,24.30653953552246,0.0,0.0,0.0,0.3506560623645782,4.0,0.0,1.0
485640,293.1455383300781,297.1499938964844,293.1499938964844,0.0955798774957656,-2208.37890625,304.1494140625,0.7875136137008667,0.1557388454675674,0.140901580452919,293.1942443847656,297.1499938964844,293.1499938964844,0.0038969228044152,-309.16046142578125,296.4701538085937,0.5303656458854675,0.050000000745058,0.0484033599495887,293.20025634765625,297.1499938964844,293.1499938964844,0.1882904022932052,-2956.166748046875,304.1553039550781,0.947737157344818,0.2686202526092529,0.1885275095701217,293.08416748046875,297.1499938964844,293.1499938964844,0.2354267239570617,-4775.37255859375,304.1694641113281,0.9990000128746032,0.3831913471221924,0.3042201101779938,293.26788330078125,297.1499938964844,293.1499938964844,0.0059989658184349,-2159.117919921875,298.96942138671875,0.5303656458854675,0.050000000745058,0.2296046912670135,291.183349609375,291.1499938964844,261.5074768066406,259.8848571777344,279.1460876464844,293.2680053710937,291.1814270019531,1.0,0.2290291637182235,0.6094375252723694,0.6094375252723694,1.0,1.0,-1.0940852165222168,0.4178359508514404,0.6762492656707764,0.1480730026960373,0.0,0.0,0.4936080873012543,33.720149993896484,37.0,-19.979080200195312,-11025.337890625,137.1270294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200561523437,307.6640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4453125,18000.0,0.0,0.0,0.2532776892185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422567784786224,0.4422620832920074,-5.279452125250828e-06,0.0,0.000257044652244,0.0,0.0,24.30653953552246,0.0,0.0,0.0,0.3506560623645782,4.0,0.0,1.0
485700,293.14532470703125,297.1499938964844,293.1499938964844,0.0957326367497444,-2211.370361328125,304.1492614746094,0.7865317463874817,0.1558359861373901,0.1409977376461029,293.1932983398437,297.1499938964844,293.1499938964844,0.003895130706951,-309.1266174316406,296.45977783203125,0.5294747948646545,0.050000000745058,0.0484118312597274,293.19989013671875,297.1499938964844,293.1499938964844,0.1879464536905288,-2952.04248046875,304.15496826171875,0.9454792737960817,0.2680568993091583,0.1881405562162399,293.0814819335937,297.1499938964844,293.1499938964844,0.2366641610860824,-4797.201171875,304.1636962890625,0.9990000128746032,0.3845564126968384,0.3055381178855896,293.26708984375,297.1499938964844,293.1499938964844,0.0059854667633771,-2155.885986328125,298.9476623535156,0.5294747948646545,0.050000000745058,0.2296448796987533,291.1745300292969,291.1499938964844,261.4976806640625,259.876708984375,279.145263671875,293.2671813964844,291.1725158691406,1.0,0.2295650839805603,0.6091369390487671,0.6091369390487671,1.0,1.0,-1.095375895500183,0.4182116389274597,0.6771642565727234,0.1482178121805191,0.0,0.0,0.4928548038005829,33.95191192626953,37.0,-22.729162216186523,-11026.7666015625,137.8966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65838623046875,307.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.46484375,18000.0,0.0,0.0,0.2519138753414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403412938117981,0.4403465688228607,-5.2659302127722185e-06,0.0,0.000255660561379,0.0,0.0,24.12024688720703,0.0,0.0,0.0,0.3499952554702759,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.095889925956726,-2214.44677734375,304.14910888671875,0.7849937677383423,0.1559299081563949,0.1410955935716629,293.1923217773437,297.1499938964844,293.1499938964844,0.0038939733058214,-309.14483642578125,296.4494934082031,0.5281611680984497,0.050000000745058,0.0484245270490646,293.19952392578125,297.1499938964844,293.1499938964844,0.1876143962144851,-2948.061279296875,304.1546630859375,0.9424684643745422,0.267495185136795,0.187758207321167,293.0809936523437,297.1499938964844,293.1499938964844,0.2385384738445282,-4829.275390625,304.1578063964844,0.9990000128746032,0.3855203092098236,0.3075028359889984,293.2663879394531,297.1499938964844,293.1499938964844,0.005972477607429,-2152.83154296875,298.9255676269531,0.5281611680984497,0.050000000745058,0.2297051101922989,291.1653747558594,291.1499938964844,261.48797607421875,259.86865234375,279.1444702148437,293.2664794921875,291.163330078125,1.0,0.2303679883480072,0.6088021993637085,0.6088021993637085,1.0,1.0,-1.0974795818328855,0.4188989996910095,0.6785805821418762,0.1485251188278198,0.0,0.0,0.4927494525909424,34.30149459838867,40.0,-24.380077362060547,-11037.384765625,139.10174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6837158203125,307.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.615234375,18000.0,0.0,0.0,0.2506160736083984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394625425338745,0.4394677877426147,-5.257817520032404e-06,0.0,0.0002543434384278,0.0,0.0,24.02745246887207,0.0,0.0,0.0,0.349665880203247,4.0,0.0,1.0
485820,293.1448974609375,297.1499938964844,293.1499938964844,0.0962056964635849,-2220.61083984375,304.1488647460937,0.7805286049842834,0.1561037451028823,0.1412909030914306,293.1902770996094,297.1499938964844,293.1499938964844,0.0038931765593588,-309.29736328125,296.4295654296875,0.5245042443275452,0.050000000745058,0.0484612211585044,293.1988830566406,297.1499938964844,293.1499938964844,0.1869653761386871,-2940.2587890625,304.1542053222656,0.9345043301582336,0.2663727700710296,0.1870035529136657,293.086181640625,297.1499938964844,293.1499938964844,0.2439547181129455,-4919.939453125,304.1462097167969,0.9990000128746032,0.3862332105636596,0.3131124675273895,293.2654724121094,297.1499938964844,293.1499938964844,0.0059472285211086,-2146.94287109375,298.8803405761719,0.5245042443275452,0.050000000745058,0.2298791706562042,291.14703369140625,291.1499938964844,261.46881103515625,259.8528747558594,279.14312744140625,293.2655029296875,291.1450500488281,1.0,0.2326703816652298,0.6080464720726013,0.6080464720726013,1.0,1.0,-1.1037932634353638,0.4210821688175201,0.682711124420166,0.1495613008737564,0.0,0.0,0.4943805932998657,35.31528091430664,43.0,-25.306686401367188,-11082.3837890625,142.67697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6917724609375,307.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16015625,18000.0,0.0,0.0,0.248366892337799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4406711161136627,0.4406763911247253,-5.257160864857724e-06,0.0,0.0002520608250051,0.0,0.0,24.10793685913086,0.0,0.0,0.0,0.3499570786952972,4.0,0.0,1.0
485880,293.1448974609375,297.1499938964844,293.1499938964844,0.0962056964635849,-2220.61083984375,304.1488647460937,0.7805286049842834,0.1561037451028823,0.1412909030914306,293.1902770996094,297.1499938964844,293.1499938964844,0.0038931765593588,-309.29736328125,296.4295654296875,0.5245042443275452,0.050000000745058,0.0484612211585044,293.1988830566406,297.1499938964844,293.1499938964844,0.1869653761386871,-2940.2587890625,304.1542053222656,0.9345043301582336,0.2663727700710296,0.1870035529136657,293.086181640625,297.1499938964844,293.1499938964844,0.2439547181129455,-4919.939453125,304.1462097167969,0.9990000128746032,0.3862332105636596,0.3131124675273895,293.2654724121094,297.1499938964844,293.1499938964844,0.0059472285211086,-2146.94287109375,298.8803405761719,0.5245042443275452,0.050000000745058,0.2298791706562042,291.14703369140625,291.1499938964844,261.46881103515625,259.8528747558594,279.14312744140625,293.2655029296875,291.1450500488281,1.0,0.2326703816652298,0.6080464720726013,0.6080464720726013,1.0,1.0,-1.1037932634353638,0.4210821688175201,0.682711124420166,0.1495613008737564,0.0,0.0,0.4943805932998657,35.31528091430664,43.0,-25.306686401367188,-11082.3837890625,142.67697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6917724609375,307.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16015625,18000.0,0.0,0.0,0.248366892337799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4406711161136627,0.4406763911247253,-5.257160864857724e-06,0.0,0.0002520608250051,0.0,0.0,24.10793685913086,0.0,0.0,0.0,0.3499570786952972,4.0,0.0,1.0
