time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965094715356826,-2226.52392578125,304.14874267578125,0.7746331095695496,0.1562541872262954,0.1414790004491806,293.1882019042969,297.1499938964844,293.1499938964844,0.003893959801644,-309.5603942871094,296.4109802246094,0.5198351740837097,0.050000000745058,0.0485112443566322,293.19830322265625,297.1499938964844,293.1499938964844,0.1863139867782592,-2932.3779296875,304.1539001464844,0.9245078563690186,0.2652470171451568,0.1862572878599167,293.0987243652344,297.1499938964844,293.1499938964844,0.2512659728527069,-5040.17041015625,304.13531494140625,0.9990000128746032,0.385320782661438,0.3206022977828979,293.2652282714844,297.1499938964844,293.1499938964844,0.0059220804832875,-2141.01025390625,298.8338623046875,0.5198351740837097,0.050000000745058,0.230116456747055,291.12957763671875,291.1499938964844,261.45001220703125,259.8375549316406,279.1420593261719,293.2652282714844,291.12774658203125,1.0,0.2357586026191711,0.6071979403495789,0.6071979403495789,1.0,1.0,-1.112457275390625,0.4241690039634704,0.6882883310317993,0.1510691493749618,0.0,0.0,0.4982880055904388,36.69890594482422,46.0,-24.202247619628903,-11153.998046875,147.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6412658691406,307.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.677734375,18000.0,0.0,0.0,0.2467890977859497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456039667129516,0.4456092417240143,-5.276362571748905e-06,0.0,0.0002504595613572,0.0,0.0,24.5261287689209,0.0,0.0,0.0,0.35144904255867,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965094715356826,-2226.52392578125,304.14874267578125,0.7746331095695496,0.1562541872262954,0.1414790004491806,293.1882019042969,297.1499938964844,293.1499938964844,0.003893959801644,-309.5603942871094,296.4109802246094,0.5198351740837097,0.050000000745058,0.0485112443566322,293.19830322265625,297.1499938964844,293.1499938964844,0.1863139867782592,-2932.3779296875,304.1539001464844,0.9245078563690186,0.2652470171451568,0.1862572878599167,293.0987243652344,297.1499938964844,293.1499938964844,0.2512659728527069,-5040.17041015625,304.13531494140625,0.9990000128746032,0.385320782661438,0.3206022977828979,293.2652282714844,297.1499938964844,293.1499938964844,0.0059220804832875,-2141.01025390625,298.8338623046875,0.5198351740837097,0.050000000745058,0.230116456747055,291.12957763671875,291.1499938964844,261.45001220703125,259.8375549316406,279.1420593261719,293.2652282714844,291.12774658203125,1.0,0.2357586026191711,0.6071979403495789,0.6071979403495789,1.0,1.0,-1.112457275390625,0.4241690039634704,0.6882883310317993,0.1510691493749618,0.0,0.0,0.4982880055904388,36.69890594482422,46.0,-24.202247619628903,-11153.998046875,147.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6412658691406,307.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.677734375,18000.0,0.0,0.0,0.2467890977859497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456039667129516,0.4456092417240143,-5.276362571748905e-06,0.0,0.0002504595613572,0.0,0.0,24.5261287689209,0.0,0.0,0.0,0.35144904255867,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0967907607555389,-2231.982666015625,304.1487121582031,0.7677834630012512,0.1563788056373596,0.141655147075653,293.1861572265625,297.1499938964844,293.1499938964844,0.0038959125522524,-309.8943176269531,296.3939819335937,0.5145495533943176,0.050000000745058,0.0485727749764919,293.1978759765625,297.1499938964844,293.1499938964844,0.1856420338153839,-2924.185546875,304.1537170410156,0.9133293628692628,0.2641143798828125,0.1855151951313018,293.1176147460937,297.1499938964844,293.1499938964844,0.2601165473461151,-5183.70556640625,304.12548828125,0.9990000128746032,0.3827998638153076,0.329581618309021,293.2656555175781,297.1499938964844,293.1499938964844,0.0058963629417121,-2134.769775390625,298.7861633300781,0.5145495533943176,0.050000000745058,0.2304083406925201,291.11376953125,291.1499938964844,261.4316711425781,259.8228759765625,279.1412658691406,293.265625,291.1122131347656,1.0,0.2394782453775406,0.6062801480293274,0.6062801480293274,1.0,1.0,-1.1229792833328247,0.427973210811615,0.6950060725212097,0.1529504954814911,0.0,0.0,0.5041967034339905,38.40016555786133,34.0,-21.93720817565918,-11247.0009765625,153.7750701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5358581542969,307.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.216796875,18000.0,0.0,0.0,0.2460750490427017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539396464824676,0.4539449512958526,-5.314492227626033e-06,0.0,0.0002497349050827,0.0,0.0,25.26546669006348,0.0,0.0,0.0,0.354057639837265,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0967907607555389,-2231.982666015625,304.1487121582031,0.7677834630012512,0.1563788056373596,0.141655147075653,293.1861572265625,297.1499938964844,293.1499938964844,0.0038959125522524,-309.8943176269531,296.3939819335937,0.5145495533943176,0.050000000745058,0.0485727749764919,293.1978759765625,297.1499938964844,293.1499938964844,0.1856420338153839,-2924.185546875,304.1537170410156,0.9133293628692628,0.2641143798828125,0.1855151951313018,293.1176147460937,297.1499938964844,293.1499938964844,0.2601165473461151,-5183.70556640625,304.12548828125,0.9990000128746032,0.3827998638153076,0.329581618309021,293.2656555175781,297.1499938964844,293.1499938964844,0.0058963629417121,-2134.769775390625,298.7861633300781,0.5145495533943176,0.050000000745058,0.2304083406925201,291.11376953125,291.1499938964844,261.4316711425781,259.8228759765625,279.1412658691406,293.265625,291.1122131347656,1.0,0.2394782453775406,0.6062801480293274,0.6062801480293274,1.0,1.0,-1.1229792833328247,0.427973210811615,0.6950060725212097,0.1529504954814911,0.0,0.0,0.5041967034339905,38.40016555786133,34.0,-21.93720817565918,-11247.0009765625,153.7750701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5358581542969,307.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.216796875,18000.0,0.0,0.0,0.2460750490427017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539396464824676,0.4539449512958526,-5.314492227626033e-06,0.0,0.0002497349050827,0.0,0.0,25.26546669006348,0.0,0.0,0.0,0.354057639837265,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0968668386340141,-2233.318359375,304.1490173339844,0.7704610228538513,0.1565259099006652,0.1417564302682876,293.1840209960937,297.1499938964844,293.1499938964844,0.0038907211273908,-309.4749755859375,296.3873596191406,0.5163770318031311,0.050000000745058,0.0485508516430854,293.1972961425781,297.1499938964844,293.1499938964844,0.1846345216035843,-2911.423095703125,304.1542053222656,0.9151979088783264,0.2630151212215423,0.1847248524427414,293.1322631835937,297.1499938964844,293.1499938964844,0.2575534880161285,-5138.58349609375,304.1385803222656,0.9990000128746032,0.3806132674217224,0.3264127373695373,293.26641845703125,297.1499938964844,293.1499938964844,0.0058550774119794,-2122.21044921875,298.7439270019531,0.5163770318031311,0.050000000745058,0.230304330587387,291.11383056640625,291.1499938964844,261.4139099121094,259.8089294433594,279.1448669433594,293.266357421875,291.1163330078125,1.0,0.2375206649303436,0.6059240102767944,0.6059240102767944,1.0,1.0,-1.1182067394256592,0.4257972240447998,0.6924095153808594,0.1518558412790298,0.0,0.0,0.509489893913269,37.78382110595703,25.0,7.752752780914307,-11263.0439453125,151.26898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3956298828125,307.58770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.814453125,18000.0,0.0,0.0,0.2462116330862045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638088643550873,0.463814228773117,-5.367218818719266e-06,0.0,0.0002498734975233,0.0,0.0,26.18905067443848,0.0,0.0,0.0,0.3572148978710174,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0968668386340141,-2233.318359375,304.1490173339844,0.7704610228538513,0.1565259099006652,0.1417564302682876,293.1840209960937,297.1499938964844,293.1499938964844,0.0038907211273908,-309.4749755859375,296.3873596191406,0.5163770318031311,0.050000000745058,0.0485508516430854,293.1972961425781,297.1499938964844,293.1499938964844,0.1846345216035843,-2911.423095703125,304.1542053222656,0.9151979088783264,0.2630151212215423,0.1847248524427414,293.1322631835937,297.1499938964844,293.1499938964844,0.2575534880161285,-5138.58349609375,304.1385803222656,0.9990000128746032,0.3806132674217224,0.3264127373695373,293.26641845703125,297.1499938964844,293.1499938964844,0.0058550774119794,-2122.21044921875,298.7439270019531,0.5163770318031311,0.050000000745058,0.230304330587387,291.11383056640625,291.1499938964844,261.4139099121094,259.8089294433594,279.1448669433594,293.266357421875,291.1163330078125,1.0,0.2375206649303436,0.6059240102767944,0.6059240102767944,1.0,1.0,-1.1182067394256592,0.4257972240447998,0.6924095153808594,0.1518558412790298,0.0,0.0,0.509489893913269,37.78382110595703,25.0,7.752752780914307,-11263.0439453125,151.26898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3956298828125,307.58770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.814453125,18000.0,0.0,0.0,0.2462116330862045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638088643550873,0.463814228773117,-5.367218818719266e-06,0.0,0.0002498734975233,0.0,0.0,26.18905067443848,0.0,0.0,0.0,0.3572148978710174,4.0,0.0,1.0
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0967873558402061,-2231.5908203125,304.1493530273437,0.7745767831802368,0.1566122323274612,0.1417981386184692,293.1830139160156,297.1499938964844,293.1499938964844,0.0038836244493722,-308.76824951171875,296.3924560546875,0.519355297088623,0.050000000745058,0.0485165901482105,293.1969909667969,297.1499938964844,293.1499938964844,0.1839104294776916,-2902.0439453125,304.1547546386719,0.9198879599571228,0.262477695941925,0.1843231469392776,293.13201904296875,297.1499938964844,293.1499938964844,0.2527192234992981,-5058.2890625,304.1494445800781,0.9990000128746032,0.3808829188346863,0.3213946223258972,293.2666931152344,297.1499938964844,293.1499938964844,0.0058273458853363,-2112.67578125,298.7286682128906,0.519355297088623,0.050000000745058,0.2301418185234069,291.1276550292969,291.1499938964844,261.4052124023437,259.8022155761719,279.14697265625,293.26666259765625,291.1309509277344,1.0,0.2352947741746902,0.6059298515319824,0.6059298515319824,1.0,1.0,-1.1115164756774902,0.4230687618255615,0.6884477138519287,0.1504394263029098,0.0,0.0,0.5096158385276794,36.82698059082031,25.0,24.077110290527344,-11224.1279296875,147.61317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,307.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.49609375,18000.0,0.0,0.0,0.2464437037706375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658403396606445,0.4658457040786743,-5.385340045904741e-06,0.0,0.0002501090348232,0.0,0.0,26.41223526000977,0.0,0.0,0.0,0.3579499125480652,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0966979637742042,-2229.673828125,304.1496276855469,0.7802639603614807,0.1567086577415466,0.141836866736412,293.1820068359375,297.1499938964844,293.1499938964844,0.0038751880638301,-307.9500732421875,296.3984069824219,0.523535430431366,0.050000000745058,0.0484712831676006,293.1966552734375,297.1499938964844,293.1499938964844,0.1831688284873962,-2892.441162109375,304.1552429199219,0.9267259240150452,0.2619491815567016,0.1839184463024139,293.1265563964844,297.1499938964844,293.1499938964844,0.2462096065282821,-4950.7587890625,304.161376953125,0.9990000128746032,0.3821784853935241,0.314635157585144,293.266845703125,297.1499938964844,293.1499938964844,0.0057981293648481,-2102.587646484375,298.7142944335937,0.523535430431366,0.050000000745058,0.2299268990755081,291.1426696777344,291.1499938964844,261.3966369628906,259.795654296875,279.1490478515625,293.266845703125,291.1459350585937,1.0,0.2323154509067535,0.6060402393341064,0.6060402393341064,1.0,1.0,-1.1026532649993896,0.4195136129856109,0.6831396818161011,0.1486109644174575,0.0,0.0,0.5085974335670471,35.561988830566406,28.0,33.02798080444336,-11157.662109375,142.83450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767639160156,307.54656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.2466720044612884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655256271362304,0.4655310213565826,-5.391163085732842e-06,0.0,0.0002503407304175,0.0,0.0,26.41400718688965,0.0,0.0,0.0,0.3579508662223816,4.0,0.0,1.0
486420,293.14422607421875,297.1499938964844,293.1499938964844,0.096636526286602,-2228.205078125,304.1498413085937,0.7870041131973267,0.1569068282842636,0.1419663280248642,293.1800842285156,297.1499938964844,293.1499938964844,0.003862265497446,-306.7265319824219,296.4055480957031,0.5284302830696106,0.050000000745058,0.0484219193458557,293.1960144042969,297.1499938964844,293.1499938964844,0.1818755120038986,-2875.83447265625,304.1556091308594,0.9339824914932252,0.260895699262619,0.1831474900245666,293.1079406738281,297.1499938964844,293.1499938964844,0.2386631220579147,-4827.408203125,304.16973876953125,0.9990000128746032,0.3865402340888977,0.307098388671875,293.2666320800781,297.1499938964844,293.1499938964844,0.0057484591379761,-2085.850341796875,298.6835021972656,0.5284302830696106,0.050000000745058,0.229692742228508,291.1643981933594,291.1499938964844,261.3798522949219,259.78302001953125,279.1496887207031,293.26666259765625,291.1651611328125,1.0,0.2293514907360077,0.6060603260993958,0.6060603260993958,1.0,1.0,-1.0924917459487915,0.4154110252857208,0.6770806908607483,0.146442636847496,0.0,0.0,0.5049441456794739,34.177040100097656,31.0,23.08642578125,-11041.7373046875,137.56146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,307.4852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.822265625,18000.0,0.0,0.0,0.2469290047883987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605688154697418,0.460574209690094,-5.37393088961835e-06,0.0,0.000250601558946,0.0,0.0,25.984010696411133,0.0,0.0,0.0,0.3564976751804352,4.0,0.0,1.0
486480,293.14422607421875,297.1499938964844,293.1499938964844,0.096636526286602,-2228.205078125,304.1498413085937,0.7870041131973267,0.1569068282842636,0.1419663280248642,293.1800842285156,297.1499938964844,293.1499938964844,0.003862265497446,-306.7265319824219,296.4055480957031,0.5284302830696106,0.050000000745058,0.0484219193458557,293.1960144042969,297.1499938964844,293.1499938964844,0.1818755120038986,-2875.83447265625,304.1556091308594,0.9339824914932252,0.260895699262619,0.1831474900245666,293.1079406738281,297.1499938964844,293.1499938964844,0.2386631220579147,-4827.408203125,304.16973876953125,0.9990000128746032,0.3865402340888977,0.307098388671875,293.2666320800781,297.1499938964844,293.1499938964844,0.0057484591379761,-2085.850341796875,298.6835021972656,0.5284302830696106,0.050000000745058,0.229692742228508,291.1643981933594,291.1499938964844,261.3798522949219,259.78302001953125,279.1496887207031,293.26666259765625,291.1651611328125,1.0,0.2293514907360077,0.6060603260993958,0.6060603260993958,1.0,1.0,-1.0924917459487915,0.4154110252857208,0.6770806908607483,0.146442636847496,0.0,0.0,0.5049441456794739,34.177040100097656,31.0,23.08642578125,-11041.7373046875,137.56146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,307.4852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.822265625,18000.0,0.0,0.0,0.2469290047883987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605688154697418,0.460574209690094,-5.37393088961835e-06,0.0,0.000250601558946,0.0,0.0,25.984010696411133,0.0,0.0,0.0,0.3564976751804352,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.0967776030302047,-2230.844482421875,304.149658203125,0.7900123596191406,0.1571253687143325,0.1421388238668441,293.1781005859375,297.1499938964844,293.1499938964844,0.0038564407732337,-306.2784729003906,296.4010925292969,0.5304680466651917,0.050000000745058,0.0484024211764335,293.19537353515625,297.1499938964844,293.1499938964844,0.1809431910514831,-2864.139404296875,304.1553039550781,0.9361093044281006,0.2598637342453003,0.1824101954698562,293.0915832519531,297.1499938964844,293.1499938964844,0.235614463686943,-4779.04443359375,304.1680603027344,0.9990000128746032,0.3909333646297455,0.3040694892406463,293.26580810546875,297.1499938964844,293.1499938964844,0.005710685160011,-2074.316162109375,298.6457214355469,0.5304680466651917,0.050000000745058,0.2296002358198166,291.1651611328125,291.1499938964844,261.36346435546875,259.7709655761719,279.1488037109375,293.265869140625,291.164794921875,1.0,0.2281040698289871,0.605901300907135,0.605901300907135,1.0,1.0,-1.0880420207977295,0.4135217368602752,0.6745203137397766,0.1454549133777618,0.0,0.0,0.5027660727500916,33.62546157836914,34.0,4.635329246520996,-10975.46875,135.38125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19451904296875,307.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.478515625,18000.0,0.0,0.0,0.246920958161354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562992453575134,0.4563046097755432,-5.34915352545795e-06,0.0,0.0002505933807697,0.0,0.0,25.57576370239257,0.0,0.0,0.0,0.3551069498062134,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967776030302047,-2230.844482421875,304.149658203125,0.7900123596191406,0.1571253687143325,0.1421388238668441,293.1781005859375,297.1499938964844,293.1499938964844,0.0038564407732337,-306.2784729003906,296.4010925292969,0.5304680466651917,0.050000000745058,0.0484024211764335,293.19537353515625,297.1499938964844,293.1499938964844,0.1809431910514831,-2864.139404296875,304.1553039550781,0.9361093044281006,0.2598637342453003,0.1824101954698562,293.0915832519531,297.1499938964844,293.1499938964844,0.235614463686943,-4779.04443359375,304.1680603027344,0.9990000128746032,0.3909333646297455,0.3040694892406463,293.26580810546875,297.1499938964844,293.1499938964844,0.005710685160011,-2074.316162109375,298.6457214355469,0.5304680466651917,0.050000000745058,0.2296002358198166,291.1651611328125,291.1499938964844,261.36346435546875,259.7709655761719,279.1488037109375,293.265869140625,291.164794921875,1.0,0.2281040698289871,0.605901300907135,0.605901300907135,1.0,1.0,-1.0880420207977295,0.4135217368602752,0.6745203137397766,0.1454549133777618,0.0,0.0,0.5027660727500916,33.62546157836914,34.0,4.635329246520996,-10975.46875,135.38125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19451904296875,307.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.478515625,18000.0,0.0,0.0,0.246920958161354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562992453575134,0.4563046097755432,-5.34915352545795e-06,0.0,0.0002505933807697,0.0,0.0,25.57576370239257,0.0,0.0,0.0,0.3551069498062134,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0970040187239646,-2235.17138671875,304.1493835449219,0.7900514006614685,0.1573603749275207,0.1423492580652237,293.17596435546875,297.1499938964844,293.1499938964844,0.00385456928052,-306.20623779296875,296.39373779296875,0.5301923751831055,0.050000000745058,0.0484050326049327,293.1946716308594,297.1499938964844,293.1499938964844,0.1801523268222808,-2854.319580078125,304.15484619140625,0.9342231154441832,0.2588514685630798,0.1817041039466858,293.0818786621094,297.1499938964844,293.1499938964844,0.2358688861131668,-4785.28271484375,304.1615295410156,0.9990000128746032,0.3943934738636017,0.3044757544994354,293.2647399902344,297.1499938964844,293.1499938964844,0.0056787538342177,-2065.06298828125,298.6060485839844,0.5301923751831055,0.050000000745058,0.2296126335859298,291.1592712402344,291.1499938964844,261.3474426269531,259.7594299316406,279.1473693847656,293.2648010253906,291.15826416015625,1.0,0.228277787566185,0.6055697798728943,0.6055697798728943,1.0,1.0,-1.0879513025283811,0.4133063554763794,0.6746448874473572,0.1453311145305633,0.0,0.0,0.5018705129623413,33.691490173339844,37.0,-6.770522117614746,-10954.9619140625,135.48028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,307.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4375,18000.0,0.0,0.0,0.2467791587114334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454080194234848,0.4540855288505554,-5.333838544174796e-06,0.0,0.0002504494623281,0.0,0.0,25.355024337768555,0.0,0.0,0.0,0.3543452024459839,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0970040187239646,-2235.17138671875,304.1493835449219,0.7900514006614685,0.1573603749275207,0.1423492580652237,293.17596435546875,297.1499938964844,293.1499938964844,0.00385456928052,-306.20623779296875,296.39373779296875,0.5301923751831055,0.050000000745058,0.0484050326049327,293.1946716308594,297.1499938964844,293.1499938964844,0.1801523268222808,-2854.319580078125,304.15484619140625,0.9342231154441832,0.2588514685630798,0.1817041039466858,293.0818786621094,297.1499938964844,293.1499938964844,0.2358688861131668,-4785.28271484375,304.1615295410156,0.9990000128746032,0.3943934738636017,0.3044757544994354,293.2647399902344,297.1499938964844,293.1499938964844,0.0056787538342177,-2065.06298828125,298.6060485839844,0.5301923751831055,0.050000000745058,0.2296126335859298,291.1592712402344,291.1499938964844,261.3474426269531,259.7594299316406,279.1473693847656,293.2648010253906,291.15826416015625,1.0,0.228277787566185,0.6055697798728943,0.6055697798728943,1.0,1.0,-1.0879513025283811,0.4133063554763794,0.6746448874473572,0.1453311145305633,0.0,0.0,0.5018705129623413,33.691490173339844,37.0,-6.770522117614746,-10954.9619140625,135.48028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,307.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4375,18000.0,0.0,0.0,0.2467791587114334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454080194234848,0.4540855288505554,-5.333838544174796e-06,0.0,0.0002504494623281,0.0,0.0,25.355024337768555,0.0,0.0,0.0,0.3543452024459839,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972851514816284,-2240.5712890625,304.1491394042969,0.7876184582710266,0.1575989127159118,0.1425833702087402,293.1737365722656,297.1499938964844,293.1499938964844,0.003855807473883,-306.4184875488281,296.3849182128906,0.5280093550682068,0.050000000745058,0.0484260432422161,293.19403076171875,297.1499938964844,293.1499938964844,0.179455354809761,-2845.7275390625,304.1543884277344,0.9290050864219666,0.2578494846820831,0.181020438671112,293.0800476074219,297.1499938964844,293.1499938964844,0.2389012724161148,-4836.9404296875,304.1526184082031,0.9990000128746032,0.3965048193931579,0.3077317476272583,293.2637939453125,297.1499938964844,293.1499938964844,0.0056503950618207,-2057.216552734375,298.5645446777344,0.5280093550682068,0.050000000745058,0.2297123074531555,291.1491394042969,291.1499938964844,261.3317565917969,259.74835205078125,279.1459045410156,293.26385498046875,291.1479187011719,1.0,0.2296295762062072,0.6050858497619629,0.6050858497619629,1.0,1.0,-1.0914634466171265,0.4144677221775055,0.6769957542419434,0.1459145843982696,0.0,0.0,0.5026377439498901,34.2711181640625,40.0,-13.10297966003418,-10974.1181640625,137.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,307.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.708984375,18000.0,0.0,0.0,0.2466587573289871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543669521808624,0.4543722569942474,-5.3309122449718416e-06,0.0,0.0002503272844478,0.0,0.0,25.36328315734864,0.0,0.0,0.0,0.3543810844421386,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972851514816284,-2240.5712890625,304.1491394042969,0.7876184582710266,0.1575989127159118,0.1425833702087402,293.1737365722656,297.1499938964844,293.1499938964844,0.003855807473883,-306.4184875488281,296.3849182128906,0.5280093550682068,0.050000000745058,0.0484260432422161,293.19403076171875,297.1499938964844,293.1499938964844,0.179455354809761,-2845.7275390625,304.1543884277344,0.9290050864219666,0.2578494846820831,0.181020438671112,293.0800476074219,297.1499938964844,293.1499938964844,0.2389012724161148,-4836.9404296875,304.1526184082031,0.9990000128746032,0.3965048193931579,0.3077317476272583,293.2637939453125,297.1499938964844,293.1499938964844,0.0056503950618207,-2057.216552734375,298.5645446777344,0.5280093550682068,0.050000000745058,0.2297123074531555,291.1491394042969,291.1499938964844,261.3317565917969,259.74835205078125,279.1459045410156,293.26385498046875,291.1479187011719,1.0,0.2296295762062072,0.6050858497619629,0.6050858497619629,1.0,1.0,-1.0914634466171265,0.4144677221775055,0.6769957542419434,0.1459145843982696,0.0,0.0,0.5026377439498901,34.2711181640625,40.0,-13.10297966003418,-10974.1181640625,137.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,307.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.708984375,18000.0,0.0,0.0,0.2466587573289871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543669521808624,0.4543722569942474,-5.3309122449718416e-06,0.0,0.0002503272844478,0.0,0.0,25.36328315734864,0.0,0.0,0.0,0.3543810844421386,4.0,0.0,1.0
486900,293.1429748535156,297.1499938964844,293.1499938964844,0.09743432700634,-2243.435302734375,304.1490173339844,0.785641610622406,0.1577155143022537,0.1427047699689865,293.1725769042969,297.1499938964844,293.1499938964844,0.0038573099300265,-306.59844970703125,296.3805236816406,0.5263457298278809,0.050000000745058,0.0484425202012062,293.1937561035156,297.1499938964844,293.1499938964844,0.1791231632232666,-2841.635498046875,304.1542053222656,0.9253754615783693,0.2573493719100952,0.1806842237710952,293.0820617675781,297.1499938964844,293.1499938964844,0.2413005232810974,-4877.005859375,304.14776611328125,0.9990000128746032,0.3969989120960235,0.3102612793445587,293.2634582519531,297.1499938964844,293.1499938964844,0.0056368946097791,-2053.541748046875,298.5433044433594,0.5263457298278809,0.050000000745058,0.2297904640436172,291.1435241699219,291.1499938964844,261.3240051269531,259.74298095703125,279.1452331542969,293.26348876953125,291.14227294921875,1.0,0.2306792438030243,0.6047949194908142,0.6047949194908142,1.0,1.0,-1.0943548679351809,0.4154815673828125,0.6788732409477234,0.1464283019304275,0.0,0.0,0.5036323666572571,34.72724533081055,40.0,-14.614039421081545,-10996.5244140625,139.0746612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806640625,307.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.435546875,18000.0,0.0,0.0,0.2466594129800796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455510675907135,0.4555160105228424,-5.3347253015090246e-06,0.0,0.0002503279538359,0.0,0.0,25.46009063720703,0.0,0.0,0.0,0.3547210097312927,4.0,0.0,1.0
486960,293.1428527832031,297.1499938964844,293.1499938964844,0.0975852012634277,-2246.328857421875,304.14892578125,0.783237636089325,0.1578285694122314,0.1428269445896148,293.1714172363281,297.1499938964844,293.1499938964844,0.0038592985365539,-306.816650390625,296.3763122558594,0.5243711471557617,0.050000000745058,0.0484626293182373,293.1934814453125,297.1499938964844,293.1499938964844,0.1787958443164825,-2837.598876953125,304.1540222167969,0.921189785003662,0.2568485736846924,0.1803504824638366,293.0859375,297.1499938964844,293.1499938964844,0.2442245483398437,-4925.4150390625,304.14288330078125,0.9990000128746032,0.3970996439456939,0.313320904970169,293.26324462890625,297.1499938964844,293.1499938964844,0.0056236740201711,-2049.957763671875,298.5216979980469,0.5243711471557617,0.050000000745058,0.229885846376419,291.1378173828125,291.1499938964844,261.3163146972656,259.7377014160156,279.14459228515625,293.2632751464844,291.1365661621094,1.0,0.2319496572017669,0.6044750809669495,0.6044750809669495,1.0,1.0,-1.097911357879639,0.4167492985725403,0.6811621189117432,0.147071823477745,0.0,0.0,0.5050210952758789,35.28431701660156,43.0,-15.382858276367188,-11026.302734375,141.05328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16876220703125,307.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.302734375,18000.0,0.0,0.0,0.2467284500598907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573076665401459,0.4573130011558532,-5.342112217476824e-06,0.0,0.0002503980067558,0.0,0.0,25.6184024810791,0.0,0.0,0.0,0.3552742302417755,4.0,0.0,1.0
487020,293.1427001953125,297.1499938964844,293.1499938964844,0.0978840738534927,-2252.05029296875,304.1487731933594,0.7774258255958557,0.1580404490232467,0.1430689096450805,293.16912841796875,297.1499938964844,293.1499938964844,0.0038644580636173,-307.3414306640625,296.3685302734375,0.5197250843048096,0.050000000745058,0.0485125035047531,293.1930236816406,297.1499938964844,293.1499938964844,0.1781445741653442,-2829.54638671875,304.1537780761719,0.9116631150245668,0.2558419704437256,0.1796873807907104,293.0987854003906,297.1499938964844,293.1499938964844,0.2514247596263885,-5043.3642578125,304.1332702636719,0.9990000128746032,0.396127849817276,0.3207839131355285,293.26324462890625,297.1499938964844,293.1499938964844,0.0055975001305341,-2042.85009765625,298.4775695800781,0.5197250843048096,0.050000000745058,0.2301224321126938,291.1266174316406,291.1499938964844,261.3011169433594,259.7274475097656,279.1434631347656,293.2632141113281,291.1254577636719,1.0,0.2350541949272155,0.6037619709968567,0.6037619709968567,1.0,1.0,-1.106706619262695,0.4199270009994507,0.6867796778678894,0.1486865580081939,0.0,0.0,0.508895993232727,36.66607284545898,46.0,-15.48643970489502,-11104.4443359375,146.0033721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,307.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.59375,18000.0,0.0,0.0,0.2471408247947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627590775489807,0.4627644717693329,-5.367293397284811e-06,0.0,0.0002508165198378,0.0,0.0,26.11373519897461,0.0,0.0,0.0,0.3569931089878082,4.0,0.0,1.0
487080,293.1427001953125,297.1499938964844,293.1499938964844,0.0978840738534927,-2252.05029296875,304.1487731933594,0.7774258255958557,0.1580404490232467,0.1430689096450805,293.16912841796875,297.1499938964844,293.1499938964844,0.0038644580636173,-307.3414306640625,296.3685302734375,0.5197250843048096,0.050000000745058,0.0485125035047531,293.1930236816406,297.1499938964844,293.1499938964844,0.1781445741653442,-2829.54638671875,304.1537780761719,0.9116631150245668,0.2558419704437256,0.1796873807907104,293.0987854003906,297.1499938964844,293.1499938964844,0.2514247596263885,-5043.3642578125,304.1332702636719,0.9990000128746032,0.396127849817276,0.3207839131355285,293.26324462890625,297.1499938964844,293.1499938964844,0.0055975001305341,-2042.85009765625,298.4775695800781,0.5197250843048096,0.050000000745058,0.2301224321126938,291.1266174316406,291.1499938964844,261.3011169433594,259.7274475097656,279.1434631347656,293.2632141113281,291.1254577636719,1.0,0.2350541949272155,0.6037619709968567,0.6037619709968567,1.0,1.0,-1.106706619262695,0.4199270009994507,0.6867796778678894,0.1486865580081939,0.0,0.0,0.508895993232727,36.66607284545898,46.0,-15.48643970489502,-11104.4443359375,146.0033721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,307.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.59375,18000.0,0.0,0.0,0.2471408247947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627590775489807,0.4627644717693329,-5.367293397284811e-06,0.0,0.0002508165198378,0.0,0.0,26.11373519897461,0.0,0.0,0.0,0.3569931089878082,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.098170019686222,-2257.508544921875,304.1487121582031,0.770645260810852,0.1582297086715698,0.1433023363351822,293.1669006347656,297.1499938964844,293.1499938964844,0.0038709032814949,-307.9558410644531,296.36181640625,0.5144606232643127,0.050000000745058,0.0485738925635814,293.1926574707031,297.1499938964844,293.1499938964844,0.1774849146604538,-2821.351806640625,304.15362548828125,0.9015305638313292,0.2548259198665619,0.1790266633033752,293.1177978515625,297.1499938964844,293.1499938964844,0.2601604759693146,-5184.7119140625,304.12432861328125,0.9990000128746032,0.3935800194740295,0.3297378718852997,293.2637939453125,297.1499938964844,293.1499938964844,0.0055711730383336,-2035.6212158203125,298.43218994140625,0.5144606232643127,0.050000000745058,0.2304136306047439,291.1162414550781,291.1499938964844,261.2861022949219,259.7174987792969,279.1425170898437,293.26373291015625,291.1152038574219,1.0,0.2387911975383758,0.6029661893844604,0.6029661893844604,1.0,1.0,-1.117363691329956,0.4238162040710449,0.6935474276542664,0.1506625413894653,0.0,0.0,0.5141046643257141,38.36551284790039,49.0,-14.414825439453123,-11203.1884765625,152.14370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615539550781,307.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.91015625,18000.0,0.0,0.0,0.2480168640613556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705545008182525,0.4705599248409271,-5.406178388511762e-06,0.0,0.0002517055836506,0.0,0.0,26.843860626220703,0.0,0.0,0.0,0.3594987988471985,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.098170019686222,-2257.508544921875,304.1487121582031,0.770645260810852,0.1582297086715698,0.1433023363351822,293.1669006347656,297.1499938964844,293.1499938964844,0.0038709032814949,-307.9558410644531,296.36181640625,0.5144606232643127,0.050000000745058,0.0485738925635814,293.1926574707031,297.1499938964844,293.1499938964844,0.1774849146604538,-2821.351806640625,304.15362548828125,0.9015305638313292,0.2548259198665619,0.1790266633033752,293.1177978515625,297.1499938964844,293.1499938964844,0.2601604759693146,-5184.7119140625,304.12432861328125,0.9990000128746032,0.3935800194740295,0.3297378718852997,293.2637939453125,297.1499938964844,293.1499938964844,0.0055711730383336,-2035.6212158203125,298.43218994140625,0.5144606232643127,0.050000000745058,0.2304136306047439,291.1162414550781,291.1499938964844,261.2861022949219,259.7174987792969,279.1425170898437,293.26373291015625,291.1152038574219,1.0,0.2387911975383758,0.6029661893844604,0.6029661893844604,1.0,1.0,-1.117363691329956,0.4238162040710449,0.6935474276542664,0.1506625413894653,0.0,0.0,0.5141046643257141,38.36551284790039,49.0,-14.414825439453123,-11203.1884765625,152.14370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615539550781,307.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.91015625,18000.0,0.0,0.0,0.2480168640613556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705545008182525,0.4705599248409271,-5.406178388511762e-06,0.0,0.0002517055836506,0.0,0.0,26.843860626220703,0.0,0.0,0.0,0.3594987988471985,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0984365120530128,-2262.57861328125,304.1487121582031,0.7633020281791687,0.1583949327468872,0.1435237377882003,293.164794921875,297.1499938964844,293.1499938964844,0.0038783494383096,-308.6336364746094,296.3563537597656,0.5088992118835449,0.050000000745058,0.0486452430486679,293.1923828125,297.1499938964844,293.1499938964844,0.1768072098493576,-2812.89111328125,304.1535339355469,0.8910922408103943,0.2537990510463714,0.1783658564090728,293.1421813964844,297.1499938964844,293.1499938964844,0.2701317071914673,-5344.16650390625,304.1163024902344,0.9990000128746032,0.3894635736942291,0.339849054813385,293.2648620605469,297.1499938964844,293.1499938964844,0.0055442936718463,-2028.1134033203125,298.3856201171875,0.5088992118835449,0.050000000745058,0.230752095580101,291.1070861816406,291.1499938964844,261.2712097167969,259.70782470703125,279.1417541503906,293.2647705078125,291.1062316894531,1.0,0.2430280745029449,0.6021034121513367,0.6021034121513367,1.0,1.0,-1.1294639110565186,0.4282571673393249,0.7012067437171936,0.1529160141944885,0.0,0.0,0.5204563140869141,40.33845520019531,37.0,-12.72520637512207,-11318.1513671875,159.3260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97198486328125,307.3396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.521484375,18000.0,0.0,0.0,0.249440848827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804750978946686,0.4804805517196655,-5.458342911879299e-06,0.0,0.0002531507634557,0.0,0.0,27.80167007446289,0.0,0.0,0.0,0.3627393543720245,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0984365120530128,-2262.57861328125,304.1487121582031,0.7633020281791687,0.1583949327468872,0.1435237377882003,293.164794921875,297.1499938964844,293.1499938964844,0.0038783494383096,-308.6336364746094,296.3563537597656,0.5088992118835449,0.050000000745058,0.0486452430486679,293.1923828125,297.1499938964844,293.1499938964844,0.1768072098493576,-2812.89111328125,304.1535339355469,0.8910922408103943,0.2537990510463714,0.1783658564090728,293.1421813964844,297.1499938964844,293.1499938964844,0.2701317071914673,-5344.16650390625,304.1163024902344,0.9990000128746032,0.3894635736942291,0.339849054813385,293.2648620605469,297.1499938964844,293.1499938964844,0.0055442936718463,-2028.1134033203125,298.3856201171875,0.5088992118835449,0.050000000745058,0.230752095580101,291.1070861816406,291.1499938964844,261.2712097167969,259.70782470703125,279.1417541503906,293.2647705078125,291.1062316894531,1.0,0.2430280745029449,0.6021034121513367,0.6021034121513367,1.0,1.0,-1.1294639110565186,0.4282571673393249,0.7012067437171936,0.1529160141944885,0.0,0.0,0.5204563140869141,40.33845520019531,37.0,-12.72520637512207,-11318.1513671875,159.3260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97198486328125,307.3396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.521484375,18000.0,0.0,0.0,0.249440848827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804750978946686,0.4804805517196655,-5.458342911879299e-06,0.0,0.0002531507634557,0.0,0.0,27.80167007446289,0.0,0.0,0.0,0.3627393543720245,4.0,0.0,1.0
487380,293.1427307128906,297.1499938964844,293.1499938964844,0.0985026210546493,-2263.6396484375,304.1490478515625,0.7651947736740112,0.1585859954357147,0.1436695605516433,293.16265869140625,297.1499938964844,293.1499938964844,0.0038785026408731,-308.55810546875,296.36065673828125,0.5100662112236023,0.050000000745058,0.0486296489834785,293.1919860839844,297.1499938964844,293.1499938964844,0.175818383693695,-2800.155517578125,304.154052734375,0.8918372392654419,0.2528051435947418,0.1776531636714935,293.1615600585937,297.1499938964844,293.1499938964844,0.2684924900531769,-5313.05712890625,304.1308898925781,0.9990000128746032,0.3856967389583587,0.3376677632331848,293.2660827636719,297.1499938964844,293.1499938964844,0.0055032521486282,-2014.7122802734373,298.3448486328125,0.5100662112236023,0.050000000745058,0.2306781262159347,291.11285400390625,291.1499938964844,261.25640869140625,259.6983642578125,279.1454467773437,293.2660217285156,291.1158752441406,1.0,0.2414969950914383,0.6018080711364746,0.6018080711364746,1.0,1.0,-1.126067280769348,0.4266604781150818,0.6994067430496216,0.1521805077791214,0.0,0.0,0.5254804491996765,39.90142822265625,25.0,15.504959106445312,-11351.7333984375,157.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749694824219,307.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17925.59765625,18000.0,0.0,0.0,0.251322478055954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907322227954864,0.4907377362251282,-5.519166734302416e-06,0.0,0.0002550603530835,0.0,0.0,28.84332275390625,0.0,0.0,0.0,0.3661473393440246,4.0,0.0,1.0
487440,293.1427307128906,297.1499938964844,293.1499938964844,0.0985026210546493,-2263.6396484375,304.1490478515625,0.7651947736740112,0.1585859954357147,0.1436695605516433,293.16265869140625,297.1499938964844,293.1499938964844,0.0038785026408731,-308.55810546875,296.36065673828125,0.5100662112236023,0.050000000745058,0.0486296489834785,293.1919860839844,297.1499938964844,293.1499938964844,0.175818383693695,-2800.155517578125,304.154052734375,0.8918372392654419,0.2528051435947418,0.1776531636714935,293.1615600585937,297.1499938964844,293.1499938964844,0.2684924900531769,-5313.05712890625,304.1308898925781,0.9990000128746032,0.3856967389583587,0.3376677632331848,293.2660827636719,297.1499938964844,293.1499938964844,0.0055032521486282,-2014.7122802734373,298.3448486328125,0.5100662112236023,0.050000000745058,0.2306781262159347,291.11285400390625,291.1499938964844,261.25640869140625,259.6983642578125,279.1454467773437,293.2660217285156,291.1158752441406,1.0,0.2414969950914383,0.6018080711364746,0.6018080711364746,1.0,1.0,-1.126067280769348,0.4266604781150818,0.6994067430496216,0.1521805077791214,0.0,0.0,0.5254804491996765,39.90142822265625,25.0,15.504959106445312,-11351.7333984375,157.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749694824219,307.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17925.59765625,18000.0,0.0,0.0,0.251322478055954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907322227954864,0.4907377362251282,-5.519166734302416e-06,0.0,0.0002550603530835,0.0,0.0,28.84332275390625,0.0,0.0,0.0,0.3661473393440246,4.0,0.0,1.0
487500,293.14263916015625,297.1499938964844,293.1499938964844,0.0984119772911071,-2261.66259765625,304.1493835449219,0.7695256471633911,0.1586989015340805,0.1437286138534546,293.1615905761719,297.1499938964844,293.1499938964844,0.0038736308924853,-307.98834228515625,296.3712158203125,0.5130966901779175,0.050000000745058,0.048590712249279,293.1917419433594,297.1499938964844,293.1499938964844,0.175108790397644,-2790.827880859375,304.15460205078125,0.896258533000946,0.2523246109485626,0.1772859692573547,293.1630249023437,297.1499938964844,293.1499938964844,0.2631689608097076,-5224.76318359375,304.1440734863281,0.9990000128746032,0.3852538466453552,0.3321524858474731,293.2665710449219,297.1499938964844,293.1499938964844,0.005475427955389,-2004.6490478515625,298.3307189941406,0.5130966901779175,0.050000000745058,0.230493426322937,291.1294250488281,291.1499938964844,261.2489929199219,259.6936950683594,279.1479187011719,293.2665405273437,291.13348388671875,1.0,0.2389774173498153,0.6018899083137512,0.6018899083137512,1.0,1.0,-1.1188116073608398,0.4237372875213623,0.6950742602348328,0.1507143527269363,0.0,0.0,0.5252168774604797,38.81844711303711,25.0,32.86896514892578,-11315.705078125,153.40757751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396911621094,307.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.740234375,18000.0,0.0,0.0,0.2522631585597992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492467314004898,0.4924728572368622,-5.537767719943076e-06,0.0,0.000256015046034,0.0,0.0,29.05885887145996,0.0,0.0,0.0,0.3668141663074493,4.0,0.0,1.0
487560,293.1424560546875,297.1499938964844,293.1499938964844,0.0982917621731758,-2259.09521484375,304.14971923828125,0.7759892344474792,0.1588257551193237,0.1437834054231643,293.1605529785156,297.1499938964844,293.1499938964844,0.0038667633198201,-307.2315979003906,296.38385009765625,0.5177088975906372,0.050000000745058,0.0485353395342826,293.19140625,297.1499938964844,293.1499938964844,0.1743482649326324,-2780.8095703125,304.1551513671875,0.9031541347503662,0.2518567442893982,0.1769147217273712,293.1579895019531,297.1499938964844,293.1499938964844,0.2554014027118683,-5096.9736328125,304.1592712402344,0.9990000128746032,0.3860741853713989,0.3241469860076904,293.26690673828125,297.1499938964844,293.1499938964844,0.0054451073519885,-1993.5340576171875,298.31854248046875,0.5177088975906372,0.050000000745058,0.2302307486534118,291.14923095703125,291.1499938964844,261.2416076660156,259.6890563964844,279.1505126953125,293.2668762207031,291.15380859375,1.0,0.2354273647069931,0.6021100878715515,0.6021100878715515,1.0,1.0,-1.1084433794021606,0.4196310043334961,0.6888124346733093,0.1486489027738571,0.0,0.0,0.5232908725738525,37.27799606323242,28.0,45.38703536987305,-11245.43359375,147.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224792480469,307.35009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.89453125,18000.0,0.0,0.0,0.2530761659145355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491220086812973,0.4912256300449371,-5.540416168514639e-06,0.0,0.0002568401396274,0.0,0.0,28.97516250610352,0.0,0.0,0.0,0.36651611328125,4.0,0.0,1.0
487620,293.1421203613281,297.1499938964844,293.1499938964844,0.0981727018952369,-2256.39306640625,304.1499938964844,0.7839810848236084,0.1590854823589325,0.1439559459686279,293.1585693359375,297.1499938964844,293.1499938964844,0.0038567532319575,-306.10723876953125,296.4052734375,0.5233538746833801,0.050000000745058,0.0484732314944267,293.1908264160156,297.1499938964844,293.1499938964844,0.17301045358181,-2763.30517578125,304.1556091308594,0.9113075137138368,0.2509270906448364,0.1762198805809021,293.1372375488281,297.1499938964844,293.1499938964844,0.2460366487503051,-4944.30517578125,304.1712646484375,0.9990000128746032,0.3900650143623352,0.3149225413799286,293.2669677734375,297.1499938964844,293.1499938964844,0.0053928317502141,-1974.64306640625,298.2926330566406,0.5233538746833801,0.050000000745058,0.2299361377954483,291.18194580078125,291.1499938964844,261.2268371582031,259.67987060546875,279.1513366699219,293.2669677734375,291.1834716796875,1.0,0.2318040430545807,0.6023095846176147,0.6023095846176147,1.0,1.0,-1.0963104963302612,0.4148294031620025,0.681481122970581,0.1461788266897201,0.0,0.0,0.5165132880210876,35.54368209838867,31.0,35.61324691772461,-11114.626953125,141.11289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487854003906,307.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.921875,18000.0,0.0,0.0,0.2540948688983917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817005693912506,0.4817060530185699,-5.500964562088484e-06,0.0,0.0002578739658929,0.0,0.0,28.07931327819824,0.0,0.0,0.0,0.3635702133178711,4.0,0.0,1.0
