time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487680,293.1421203613281,297.1499938964844,293.1499938964844,0.0981727018952369,-2256.39306640625,304.1499938964844,0.7839810848236084,0.1590854823589325,0.1439559459686279,293.1585693359375,297.1499938964844,293.1499938964844,0.0038567532319575,-306.10723876953125,296.4052734375,0.5233538746833801,0.050000000745058,0.0484732314944267,293.1908264160156,297.1499938964844,293.1499938964844,0.17301045358181,-2763.30517578125,304.1556091308594,0.9113075137138368,0.2509270906448364,0.1762198805809021,293.1372375488281,297.1499938964844,293.1499938964844,0.2460366487503051,-4944.30517578125,304.1712646484375,0.9990000128746032,0.3900650143623352,0.3149225413799286,293.2669677734375,297.1499938964844,293.1499938964844,0.0053928317502141,-1974.64306640625,298.2926330566406,0.5233538746833801,0.050000000745058,0.2299361377954483,291.18194580078125,291.1499938964844,261.2268371582031,259.67987060546875,279.1513366699219,293.2669677734375,291.1834716796875,1.0,0.2318040430545807,0.6023095846176147,0.6023095846176147,1.0,1.0,-1.0963104963302612,0.4148294031620025,0.681481122970581,0.1461788266897201,0.0,0.0,0.5165132880210876,35.54368209838867,31.0,35.61324691772461,-11114.626953125,141.11289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487854003906,307.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.921875,18000.0,0.0,0.0,0.2540948688983917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817005693912506,0.4817060530185699,-5.500964562088484e-06,0.0,0.0002578739658929,0.0,0.0,28.07931327819824,0.0,0.0,0.0,0.3635702133178711,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0983119532465934,-2258.9267578125,304.1497497558594,0.7881603837013245,0.1593696624040603,0.1441772282123565,293.1564025878906,297.1499938964844,293.1499938964844,0.003855284070596,-305.9346923828125,296.4117431640625,0.5261590480804443,0.050000000745058,0.0484444051980972,293.1901550292969,297.1499938964844,293.1499938964844,0.1721133589744568,-2751.8740234375,304.1552429199219,0.914839208126068,0.2500267326831817,0.1755655854940414,293.1174011230469,297.1499938964844,293.1499938964844,0.2416091859340667,-4873.65625,304.1713562011719,0.9990000128746032,0.3944185972213745,0.3105479776859283,293.2662353515625,297.1499938964844,293.1499938964844,0.005353711079806,-1961.8424072265625,298.2568054199219,0.5261590480804443,0.050000000745058,0.2297994047403335,291.18780517578125,291.1499938964844,261.2120056152344,259.6707458496094,279.1503295898437,293.2663269042969,291.1878356933594,1.0,0.2300166636705398,0.6023005247116089,0.6023005247116089,1.0,1.0,-1.090339422225952,0.4124006330966949,0.6779387593269348,0.1449615657329559,0.0,0.0,0.5109299421310425,34.73591613769531,34.0,12.155048370361328,-11031.0234375,138.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,307.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.8046875,18000.0,0.0,0.0,0.2543007135391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717329144477844,0.471738338470459,-5.444180260383291e-06,0.0,0.0002580828731879,0.0,0.0,27.09260940551757,0.0,0.0,0.0,0.3602918684482574,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0983119532465934,-2258.9267578125,304.1497497558594,0.7881603837013245,0.1593696624040603,0.1441772282123565,293.1564025878906,297.1499938964844,293.1499938964844,0.003855284070596,-305.9346923828125,296.4117431640625,0.5261590480804443,0.050000000745058,0.0484444051980972,293.1901550292969,297.1499938964844,293.1499938964844,0.1721133589744568,-2751.8740234375,304.1552429199219,0.914839208126068,0.2500267326831817,0.1755655854940414,293.1174011230469,297.1499938964844,293.1499938964844,0.2416091859340667,-4873.65625,304.1713562011719,0.9990000128746032,0.3944185972213745,0.3105479776859283,293.2662353515625,297.1499938964844,293.1499938964844,0.005353711079806,-1961.8424072265625,298.2568054199219,0.5261590480804443,0.050000000745058,0.2297994047403335,291.18780517578125,291.1499938964844,261.2120056152344,259.6707458496094,279.1503295898437,293.2663269042969,291.1878356933594,1.0,0.2300166636705398,0.6023005247116089,0.6023005247116089,1.0,1.0,-1.090339422225952,0.4124006330966949,0.6779387593269348,0.1449615657329559,0.0,0.0,0.5109299421310425,34.73591613769531,34.0,12.155048370361328,-11031.0234375,138.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,307.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.8046875,18000.0,0.0,0.0,0.2543007135391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717329144477844,0.471738338470459,-5.444180260383291e-06,0.0,0.0002580828731879,0.0,0.0,27.09260940551757,0.0,0.0,0.0,0.3602918684482574,4.0,0.0,1.0
487860,293.1412048339844,297.1499938964844,293.1499938964844,0.0985691770911216,-2263.797607421875,304.1494140625,0.7892971038818359,0.1596772521734237,0.1444440931081771,293.1540222167969,297.1499938964844,293.1499938964844,0.0038587169256061,-306.244384765625,296.4138488769531,0.5266353487968445,0.050000000745058,0.0484396405518054,293.189453125,297.1499938964844,293.1499938964844,0.1714077591896057,-2743.024169921875,304.1546630859375,0.9144381880760192,0.2491561025381088,0.1749507337808609,293.1039733886719,297.1499938964844,293.1499938964844,0.2407355308532714,-4861.6103515625,304.16558837890625,0.9990000128746032,0.3979825377464294,0.3098179399967193,293.26513671875,297.1499938964844,293.1499938964844,0.0053215320222079,-1951.930419921875,298.2179260253906,0.5266353487968445,0.050000000745058,0.2297767996788025,291.1839599609375,291.1499938964844,261.1970520019531,259.6616516113281,279.148681640625,293.2652282714844,291.1830444335937,1.0,0.229747399687767,0.6020863056182861,0.6020863056182861,1.0,1.0,-1.0890110731124878,0.411740094423294,0.6772709488868713,0.1446385085582733,0.0,0.0,0.5065735578536987,34.598976135253906,37.0,-3.6485559940338135,-10994.03515625,137.43753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408935546875,307.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8125,18000.0,0.0,0.0,0.2538765668869018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637370109558105,0.4637424051761627,-5.396449978434248e-06,0.0,0.0002576524275355,0.0,0.0,26.30674362182617,0.0,0.0,0.0,0.3576265871524811,4.0,0.0,1.0
487920,293.1412048339844,297.1499938964844,293.1499938964844,0.0985691770911216,-2263.797607421875,304.1494140625,0.7892971038818359,0.1596772521734237,0.1444440931081771,293.1540222167969,297.1499938964844,293.1499938964844,0.0038587169256061,-306.244384765625,296.4138488769531,0.5266353487968445,0.050000000745058,0.0484396405518054,293.189453125,297.1499938964844,293.1499938964844,0.1714077591896057,-2743.024169921875,304.1546630859375,0.9144381880760192,0.2491561025381088,0.1749507337808609,293.1039733886719,297.1499938964844,293.1499938964844,0.2407355308532714,-4861.6103515625,304.16558837890625,0.9990000128746032,0.3979825377464294,0.3098179399967193,293.26513671875,297.1499938964844,293.1499938964844,0.0053215320222079,-1951.930419921875,298.2179260253906,0.5266353487968445,0.050000000745058,0.2297767996788025,291.1839599609375,291.1499938964844,261.1970520019531,259.6616516113281,279.148681640625,293.2652282714844,291.1830444335937,1.0,0.229747399687767,0.6020863056182861,0.6020863056182861,1.0,1.0,-1.0890110731124878,0.411740094423294,0.6772709488868713,0.1446385085582733,0.0,0.0,0.5065735578536987,34.598976135253906,37.0,-3.6485559940338135,-10994.03515625,137.43753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408935546875,307.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8125,18000.0,0.0,0.0,0.2538765668869018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637370109558105,0.4637424051761627,-5.396449978434248e-06,0.0,0.0002576524275355,0.0,0.0,26.30674362182617,0.0,0.0,0.0,0.3576265871524811,4.0,0.0,1.0
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.0989098697900772,-2270.30908203125,304.1490478515625,0.7878557443618774,0.1599960625171661,0.1447428464889526,293.1513977050781,297.1499938964844,293.1499938964844,0.0038661430589854,-306.9339599609375,296.41339111328125,0.5251426696777344,0.050000000745058,0.0484547205269336,293.1886901855469,297.1499938964844,293.1499938964844,0.1708404868841171,-2736.021240234375,304.154052734375,0.9107559323310852,0.2483065128326416,0.1743667423725128,293.0986022949219,297.1499938964844,293.1499938964844,0.2428548336029052,-4898.4609375,304.1568298339844,0.9990000128746032,0.4002556502819061,0.3121180534362793,293.2640075683594,297.1499938964844,293.1499938964844,0.0052937786094844,-1943.8978271484373,298.1763610839844,0.5251426696777344,0.050000000745058,0.2298483252525329,291.17340087890625,291.1499938964844,261.18194580078125,259.6524963378906,279.1468811035156,293.2640686035156,291.1719970703125,1.0,0.2307373434305191,0.6016861200332642,0.6016861200332642,1.0,1.0,-1.0915321111679075,0.4125356674194336,0.6789964437484741,0.1450446546077728,0.0,0.0,0.5041151642799377,35.01541519165039,40.0,-13.47652530670166,-10998.349609375,138.8699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,307.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.67578125,18000.0,0.0,0.0,0.2530526220798492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585895836353302,0.45859494805336,-5.363149739423534e-06,0.0,0.0002568162453826,0.0,0.0,25.79722595214844,0.0,0.0,0.0,0.3558821082115173,4.0,0.0,1.0
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.0989098697900772,-2270.30908203125,304.1490478515625,0.7878557443618774,0.1599960625171661,0.1447428464889526,293.1513977050781,297.1499938964844,293.1499938964844,0.0038661430589854,-306.9339599609375,296.41339111328125,0.5251426696777344,0.050000000745058,0.0484547205269336,293.1886901855469,297.1499938964844,293.1499938964844,0.1708404868841171,-2736.021240234375,304.154052734375,0.9107559323310852,0.2483065128326416,0.1743667423725128,293.0986022949219,297.1499938964844,293.1499938964844,0.2428548336029052,-4898.4609375,304.1568298339844,0.9990000128746032,0.4002556502819061,0.3121180534362793,293.2640075683594,297.1499938964844,293.1499938964844,0.0052937786094844,-1943.8978271484373,298.1763610839844,0.5251426696777344,0.050000000745058,0.2298483252525329,291.17340087890625,291.1499938964844,261.18194580078125,259.6524963378906,279.1468811035156,293.2640686035156,291.1719970703125,1.0,0.2307373434305191,0.6016861200332642,0.6016861200332642,1.0,1.0,-1.0915321111679075,0.4125356674194336,0.6789964437484741,0.1450446546077728,0.0,0.0,0.5041151642799377,35.01541519165039,40.0,-13.47652530670166,-10998.349609375,138.8699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,307.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.67578125,18000.0,0.0,0.0,0.2530526220798492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585895836353302,0.45859494805336,-5.363149739423534e-06,0.0,0.0002568162453826,0.0,0.0,25.79722595214844,0.0,0.0,0.0,0.3558821082115173,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.0990969538688659,-2273.887451171875,304.1488647460937,0.7863314151763916,0.1601555943489074,0.1448994874954223,293.1500244140625,297.1499938964844,293.1499938964844,0.0038710222579538,-307.3813171386719,296.4129638671875,0.5237945318222046,0.050000000745058,0.0484686382114887,293.1883544921875,297.1499938964844,293.1499938964844,0.1705862134695053,-2732.90234375,304.1537780761719,0.9079603552818298,0.2478868663311004,0.1740835905075073,293.09893798828125,297.1499938964844,293.1499938964844,0.2448627650737762,-4932.1875,304.15191650390625,0.9990000128746032,0.4008399844169616,0.3142266869544983,293.2635192871094,297.1499938964844,293.1499938964844,0.0052808681502938,-1940.271728515625,298.1549072265625,0.5237945318222046,0.050000000745058,0.2299143522977829,291.1669006347656,291.1499938964844,261.17431640625,259.6478881835937,279.14605712890625,293.2635803222656,291.1654052734375,1.0,0.2316312044858932,0.6014249920845032,0.6014249920845032,1.0,1.0,-1.0940066576004028,0.4133914113044739,0.6806151866912842,0.145475298166275,0.0,0.0,0.5036368370056152,35.40128326416016,40.0,-16.284584045410156,-11014.1416015625,140.2389678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18963623046875,307.4339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.06640625,18000.0,0.0,0.0,0.252574622631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572355151176452,0.4572408497333526,-5.352976586436853e-06,0.0,0.0002563311427365,0.0,0.0,25.658292770385746,0.0,0.0,0.0,0.3554041385650635,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0992900505661964,-2277.578857421875,304.1487121582031,0.784349799156189,0.1603133827447891,0.1450587958097458,293.14862060546875,297.1499938964844,293.1499938964844,0.0038765396457165,-307.8819274902344,296.41259765625,0.5221136212348938,0.050000000745058,0.0484864152967929,293.18798828125,297.1499938964844,293.1499938964844,0.1703440696001052,-2729.93701171875,304.1535339355469,0.90469229221344,0.2474694848060608,0.1738051176071167,293.10125732421875,297.1499938964844,293.1499938964844,0.247432991862297,-4974.875,304.1469116210937,0.9990000128746032,0.4010345637798309,0.3168992698192596,293.2631530761719,297.1499938964844,293.1499938964844,0.0052683800458908,-1936.80615234375,298.1330871582031,0.5221136212348938,0.050000000745058,0.2299986779689788,291.1600036621094,291.1499938964844,261.1666259765625,259.64324951171875,279.145263671875,293.26318359375,291.1584777832031,1.0,0.2327605485916137,0.6011272668838501,0.6011272668838501,1.0,1.0,-1.097193479537964,0.4145156145095825,0.6826778054237366,0.1460385173559188,0.0,0.0,0.5036633014678955,35.89434051513672,43.0,-18.0837459564209,-11037.8212890625,142.00294494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2256164550781,307.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.421875,18000.0,0.0,0.0,0.2520972788333893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567026197910309,0.4567079842090606,-5.347242677089525e-06,0.0,0.0002558466803748,0.0,0.0,25.59657287597656,0.0,0.0,0.0,0.3551929593086242,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996835678815841,-2285.090576171875,304.14849853515625,0.7792879939079285,0.1606196463108062,0.1453800648450851,293.1457824707031,297.1499938964844,293.1499938964844,0.0038891830481588,-309.0112609863281,296.4125061035156,0.5179851055145264,0.050000000745058,0.0485322065651416,293.1873474121094,297.1499938964844,293.1499938964844,0.1698812544345855,-2724.267333984375,304.15313720703125,0.897139310836792,0.2466389089822769,0.1732592731714248,293.1112365722656,297.1499938964844,293.1499938964844,0.2540263533592224,-5083.04736328125,304.136962890625,0.9990000128746032,0.4002554416656494,0.3236817419528961,293.26275634765625,297.1499938964844,293.1499938964844,0.0052440320141613,-1930.098388671875,298.0883483886719,0.5179851055145264,0.050000000745058,0.2302158921957016,291.1457824707031,291.1499938964844,261.15106201171875,259.63385009765625,279.1438293457031,293.26275634765625,291.1442565917969,1.0,0.2356229275465011,0.6004365682601929,0.6004365682601929,1.0,1.0,-1.105379581451416,0.4174467027187347,0.6879329085350037,0.1474994271993637,0.0,0.0,0.5051758885383606,37.164180755615234,46.0,-19.61059761047364,-11105.2294921875,146.5822296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,307.473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.423828125,18000.0,0.0,0.0,0.2512725591659546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580285847187042,0.458033949136734,-5.348748800315661e-06,0.0,0.0002550096833147,0.0,0.0,25.69732093811035,0.0,0.0,0.0,0.3555486500263214,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996835678815841,-2285.090576171875,304.14849853515625,0.7792879939079285,0.1606196463108062,0.1453800648450851,293.1457824707031,297.1499938964844,293.1499938964844,0.0038891830481588,-309.0112609863281,296.4125061035156,0.5179851055145264,0.050000000745058,0.0485322065651416,293.1873474121094,297.1499938964844,293.1499938964844,0.1698812544345855,-2724.267333984375,304.15313720703125,0.897139310836792,0.2466389089822769,0.1732592731714248,293.1112365722656,297.1499938964844,293.1499938964844,0.2540263533592224,-5083.04736328125,304.136962890625,0.9990000128746032,0.4002554416656494,0.3236817419528961,293.26275634765625,297.1499938964844,293.1499938964844,0.0052440320141613,-1930.098388671875,298.0883483886719,0.5179851055145264,0.050000000745058,0.2302158921957016,291.1457824707031,291.1499938964844,261.15106201171875,259.63385009765625,279.1438293457031,293.26275634765625,291.1442565917969,1.0,0.2356229275465011,0.6004365682601929,0.6004365682601929,1.0,1.0,-1.105379581451416,0.4174467027187347,0.6879329085350037,0.1474994271993637,0.0,0.0,0.5051758885383606,37.164180755615234,46.0,-19.61059761047364,-11105.2294921875,146.5822296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,307.473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.423828125,18000.0,0.0,0.0,0.2512725591659546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580285847187042,0.458033949136734,-5.348748800315661e-06,0.0,0.0002550096833147,0.0,0.0,25.69732093811035,0.0,0.0,0.0,0.3555486500263214,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000744700431823,-2292.533203125,304.1483459472656,0.7731329798698425,0.1609093844890594,0.145698994398117,293.1429138183594,297.1499938964844,293.1499938964844,0.0039036201778799,-310.2748107910156,296.4136047363281,0.5131469368934631,0.050000000745058,0.0485901273787021,293.186767578125,297.1499938964844,293.1499938964844,0.1694301515817642,-2718.72021484375,304.15283203125,0.8883594274520874,0.2458118647336959,0.1727251708507537,293.12774658203125,297.1499938964844,293.1499938964844,0.2622689604759216,-5216.5107421875,304.1275939941406,0.9990000128746032,0.3979061841964721,0.3320629894733429,293.26287841796875,297.1499938964844,293.1499938964844,0.005219894926995,-1923.4241943359373,298.0423889160156,0.5131469368934631,0.050000000745058,0.2304906398057937,291.1318664550781,291.1499938964844,261.1352233886719,259.624267578125,279.1426086425781,293.2628479003906,291.1304016113281,1.0,0.2391634434461593,0.5996361374855042,0.5996361374855042,1.0,1.0,-1.1155798435211182,0.421135663986206,0.6944441795349121,0.1493273228406906,0.0,0.0,0.5085359215736389,38.76911163330078,49.0,-19.327417373657227,-11194.9892578125,152.41600036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,307.4798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.33984375,18000.0,0.0,0.0,0.2508054077625274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624422788619995,0.4624476432800293,-5.367311132431496e-06,0.0,0.0002545356110204,0.0,0.0,26.09100914001465,0.0,0.0,0.0,0.3569158017635345,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000744700431823,-2292.533203125,304.1483459472656,0.7731329798698425,0.1609093844890594,0.145698994398117,293.1429138183594,297.1499938964844,293.1499938964844,0.0039036201778799,-310.2748107910156,296.4136047363281,0.5131469368934631,0.050000000745058,0.0485901273787021,293.186767578125,297.1499938964844,293.1499938964844,0.1694301515817642,-2718.72021484375,304.15283203125,0.8883594274520874,0.2458118647336959,0.1727251708507537,293.12774658203125,297.1499938964844,293.1499938964844,0.2622689604759216,-5216.5107421875,304.1275939941406,0.9990000128746032,0.3979061841964721,0.3320629894733429,293.26287841796875,297.1499938964844,293.1499938964844,0.005219894926995,-1923.4241943359373,298.0423889160156,0.5131469368934631,0.050000000745058,0.2304906398057937,291.1318664550781,291.1499938964844,261.1352233886719,259.624267578125,279.1426086425781,293.2628479003906,291.1304016113281,1.0,0.2391634434461593,0.5996361374855042,0.5996361374855042,1.0,1.0,-1.1155798435211182,0.421135663986206,0.6944441795349121,0.1493273228406906,0.0,0.0,0.5085359215736389,38.76911163330078,49.0,-19.327417373657227,-11194.9892578125,152.41600036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,307.4798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.33984375,18000.0,0.0,0.0,0.2508054077625274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624422788619995,0.4624476432800293,-5.367311132431496e-06,0.0,0.0002545356110204,0.0,0.0,26.09100914001465,0.0,0.0,0.0,0.3569158017635345,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.1004532277584075,-2299.721923828125,304.14825439453125,0.7662970423698425,0.1611806601285934,0.1460115015506744,293.1401062011719,297.1499938964844,293.1499938964844,0.0039195208810269,-311.6395263671875,296.41619873046875,0.5079262256622314,0.050000000745058,0.0486585088074207,293.18621826171875,297.1499938964844,293.1499938964844,0.1689778119325637,-2713.1240234375,304.15264892578125,0.8788197040557861,0.2449879944324493,0.1722009032964706,293.1498413085937,297.1499938964844,293.1499938964844,0.2718417644500732,-5369.66015625,304.119140625,0.9990000128746032,0.3939945697784424,0.3416930437088012,293.26348876953125,297.1499938964844,293.1499938964844,0.0051954854279756,-1916.576904296875,297.995361328125,0.5079262256622314,0.050000000745058,0.2308150231838226,291.118896484375,291.1499938964844,261.1190185546875,259.6144104003906,279.1416015625,293.263427734375,291.1176147460937,1.0,0.2432423532009124,0.5987441539764404,0.5987441539764404,1.0,1.0,-1.1273553371429443,0.4254160225391388,0.7019392848014832,0.1514357328414917,0.0,0.0,0.5135648250579834,40.66147232055664,37.0,-18.001760482788086,-11302.498046875,159.34515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206115722656,307.4682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.490234375,18000.0,0.0,0.0,0.2508783638477325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697416424751282,0.4697470366954803,-5.402452188718598e-06,0.0,0.0002546096220612,0.0,0.0,26.768579483032227,0.0,0.0,0.0,0.3592442870140075,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1004532277584075,-2299.721923828125,304.14825439453125,0.7662970423698425,0.1611806601285934,0.1460115015506744,293.1401062011719,297.1499938964844,293.1499938964844,0.0039195208810269,-311.6395263671875,296.41619873046875,0.5079262256622314,0.050000000745058,0.0486585088074207,293.18621826171875,297.1499938964844,293.1499938964844,0.1689778119325637,-2713.1240234375,304.15264892578125,0.8788197040557861,0.2449879944324493,0.1722009032964706,293.1498413085937,297.1499938964844,293.1499938964844,0.2718417644500732,-5369.66015625,304.119140625,0.9990000128746032,0.3939945697784424,0.3416930437088012,293.26348876953125,297.1499938964844,293.1499938964844,0.0051954854279756,-1916.576904296875,297.995361328125,0.5079262256622314,0.050000000745058,0.2308150231838226,291.118896484375,291.1499938964844,261.1190185546875,259.6144104003906,279.1416015625,293.263427734375,291.1176147460937,1.0,0.2432423532009124,0.5987441539764404,0.5987441539764404,1.0,1.0,-1.1273553371429443,0.4254160225391388,0.7019392848014832,0.1514357328414917,0.0,0.0,0.5135648250579834,40.66147232055664,37.0,-18.001760482788086,-11302.498046875,159.34515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206115722656,307.4682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.490234375,18000.0,0.0,0.0,0.2508783638477325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697416424751282,0.4697470366954803,-5.402452188718598e-06,0.0,0.0002546096220612,0.0,0.0,26.768579483032227,0.0,0.0,0.0,0.3592442870140075,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1006325334310531,-2302.92529296875,304.1485595703125,0.7686500549316406,0.1614827960729599,0.1462532430887222,293.1371459960937,297.1499938964844,293.1499938964844,0.0039283968508243,-312.26953125,296.428955078125,0.5092790126800537,0.050000000745058,0.048640139400959,293.1855163574219,297.1499938964844,293.1499938964844,0.1682376414537429,-2703.519775390625,304.1530456542969,0.8800824284553528,0.2442122846841812,0.1716351956129074,293.167236328125,297.1499938964844,293.1499938964844,0.2698985636234283,-5334.0322265625,304.13330078125,0.9990000128746032,0.3904349207878113,0.3391356468200683,293.2642517089844,297.1499938964844,293.1499938964844,0.0051583442836999,-1904.243408203125,297.9547424316406,0.5092790126800537,0.050000000745058,0.230727881193161,291.1208801269531,291.1499938964844,261.1024475097656,259.6042785644531,279.14508056640625,293.26422119140625,291.12353515625,1.0,0.2415899038314819,0.5984031558036804,0.5984031558036804,1.0,1.0,-1.1237794160842896,0.4237342178821563,0.7000452280044556,0.1506020277738571,0.0,0.0,0.5177708864212036,40.15094757080078,25.0,10.309642791748049,-11330.451171875,157.3489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14617919921875,307.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.509765625,18000.0,0.0,0.0,0.2514877021312713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781587123870849,0.4781641364097595,-5.449867785500828e-06,0.0,0.0002552280493546,0.0,0.0,27.592330932617188,0.0,0.0,0.0,0.3619826436042785,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1006325334310531,-2302.92529296875,304.1485595703125,0.7686500549316406,0.1614827960729599,0.1462532430887222,293.1371459960937,297.1499938964844,293.1499938964844,0.0039283968508243,-312.26953125,296.428955078125,0.5092790126800537,0.050000000745058,0.048640139400959,293.1855163574219,297.1499938964844,293.1499938964844,0.1682376414537429,-2703.519775390625,304.1530456542969,0.8800824284553528,0.2442122846841812,0.1716351956129074,293.167236328125,297.1499938964844,293.1499938964844,0.2698985636234283,-5334.0322265625,304.13330078125,0.9990000128746032,0.3904349207878113,0.3391356468200683,293.2642517089844,297.1499938964844,293.1499938964844,0.0051583442836999,-1904.243408203125,297.9547424316406,0.5092790126800537,0.050000000745058,0.230727881193161,291.1208801269531,291.1499938964844,261.1024475097656,259.6042785644531,279.14508056640625,293.26422119140625,291.12353515625,1.0,0.2415899038314819,0.5984031558036804,0.5984031558036804,1.0,1.0,-1.1237794160842896,0.4237342178821563,0.7000452280044556,0.1506020277738571,0.0,0.0,0.5177708864212036,40.15094757080078,25.0,10.309642791748049,-11330.451171875,157.3489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14617919921875,307.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.509765625,18000.0,0.0,0.0,0.2514877021312713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781587123870849,0.4781641364097595,-5.449867785500828e-06,0.0,0.0002552280493546,0.0,0.0,27.592330932617188,0.0,0.0,0.0,0.3619826436042785,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1005972698330879,-2302.00341796875,304.1488952636719,0.7732186913490295,0.1616528183221817,0.1463618874549865,293.1356811523437,297.1499938964844,293.1499938964844,0.003927934449166,-312.0550537109375,296.4438781738281,0.5123652815818787,0.050000000745058,0.0485999323427677,293.1850891113281,297.1499938964844,293.1499938964844,0.1676661521196365,-2695.9140625,304.1535339355469,0.8846495747566223,0.2438471019268036,0.1713458448648452,293.1678161621094,297.1499938964844,293.1499938964844,0.2644504904747009,-5243.982421875,304.1462707519531,0.9990000128746032,0.3901017308235168,0.3334644138813019,293.2645568847656,297.1499938964844,293.1499938964844,0.0051330616697669,-1894.891845703125,297.941162109375,0.5123652815818787,0.050000000745058,0.2305371612310409,291.1355895996094,291.1499938964844,261.093994140625,259.5990905761719,279.1474914550781,293.2645263671875,291.1392517089844,1.0,0.2390215396881103,0.5984562039375305,0.5984562039375305,1.0,1.0,-1.116480827331543,0.4207942485809326,0.6956865787506104,0.1491033285856247,0.0,0.0,0.5172804594039917,39.03498077392578,25.0,27.57461929321289,-11291.484375,153.17062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.52734375,18000.0,0.0,0.0,0.2518439888954162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4793092310428619,0.4793146848678589,-5.463892648549518e-06,0.0,0.0002555896353442,0.0,0.0,27.73883628845215,0.0,0.0,0.0,0.3624378740787506,4.0,0.0,1.0
488760,293.1391296386719,297.1499938964844,293.1499938964844,0.1005338057875633,-2300.521240234375,304.1492004394531,0.7799253463745117,0.1618376523256302,0.1464672237634658,293.1342163085937,297.1499938964844,293.1499938964844,0.0039255637675523,-311.6614990234375,296.4609069824219,0.5170164704322815,0.050000000745058,0.0485433898866176,293.1846008300781,297.1499938964844,293.1499938964844,0.167051300406456,-2687.712890625,304.15399169921875,0.891655445098877,0.2434989511966705,0.1710554957389831,293.1618347167969,297.1499938964844,293.1499938964844,0.2565768957138061,-5114.7587890625,304.1612854003906,0.9990000128746032,0.3910392224788666,0.325320690870285,293.2646789550781,297.1499938964844,293.1499938964844,0.0051055029034614,-1884.5650634765625,297.92950439453125,0.5170164704322815,0.050000000745058,0.2302689403295517,291.1534118652344,291.1499938964844,261.0854187011719,259.5937805175781,279.1499938964844,293.2646484375,291.15753173828125,1.0,0.2354296743869781,0.5986434817314148,0.5986434817314148,1.0,1.0,-1.1060963869094849,0.4166859686374664,0.6894104480743408,0.1470143944025039,0.0,0.0,0.5152753591537476,37.46441650390625,28.0,39.85509490966797,-11218.3955078125,147.3409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,307.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.779296875,18000.0,0.0,0.0,0.2521148920059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777569770812988,0.4777624309062958,-5.463926299853483e-06,0.0,0.0002558645501267,0.0,0.0,27.623367309570312,0.0,0.0,0.0,0.3620335459709167,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1005343571305275,-2300.0986328125,304.1494445800781,0.788357675075531,0.1622158139944076,0.1467434465885162,293.1312561035156,297.1499938964844,293.1499938964844,0.0039250156842172,-311.30181884765625,296.4913024902344,0.5227731466293335,0.050000000745058,0.0484793782234191,293.1836242675781,297.1499938964844,293.1499938964844,0.166013479232788,-2673.9794921875,304.15435791015625,0.8998082876205444,0.2428220808506012,0.1705320179462433,293.13934326171875,297.1499938964844,293.1499938964844,0.2470353841781616,-4959.63525390625,304.17291259765625,0.9990000128746032,0.3952902257442474,0.3158447742462158,293.26434326171875,297.1499938964844,293.1499938964844,0.0050580585375428,-1867.0924072265625,297.904296875,0.5227731466293335,0.050000000745058,0.2299652844667434,291.18182373046875,291.1499938964844,261.0679016113281,259.5828857421875,279.1506042480469,293.264404296875,291.1828918457031,1.0,0.231739729642868,0.5987587571144104,0.5987587571144104,1.0,1.0,-1.0939786434173584,0.4118795692920685,0.6820991635322571,0.1444754749536514,0.0,0.0,0.5087937116622925,35.68125534057617,31.0,29.69082260131836,-11082.8056640625,140.75315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,307.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.56640625,18000.0,0.0,0.0,0.2521934509277344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685328900814056,0.4685383141040802,-5.425594736152561e-06,0.0,0.0002559442946221,0.0,0.0,26.7786808013916,0.0,0.0,0.0,0.3592035174369812,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1005343571305275,-2300.0986328125,304.1494445800781,0.788357675075531,0.1622158139944076,0.1467434465885162,293.1312561035156,297.1499938964844,293.1499938964844,0.0039250156842172,-311.30181884765625,296.4913024902344,0.5227731466293335,0.050000000745058,0.0484793782234191,293.1836242675781,297.1499938964844,293.1499938964844,0.166013479232788,-2673.9794921875,304.15435791015625,0.8998082876205444,0.2428220808506012,0.1705320179462433,293.13934326171875,297.1499938964844,293.1499938964844,0.2470353841781616,-4959.63525390625,304.17291259765625,0.9990000128746032,0.3952902257442474,0.3158447742462158,293.26434326171875,297.1499938964844,293.1499938964844,0.0050580585375428,-1867.0924072265625,297.904296875,0.5227731466293335,0.050000000745058,0.2299652844667434,291.18182373046875,291.1499938964844,261.0679016113281,259.5828857421875,279.1506042480469,293.264404296875,291.1828918457031,1.0,0.231739729642868,0.5987587571144104,0.5987587571144104,1.0,1.0,-1.0939786434173584,0.4118795692920685,0.6820991635322571,0.1444754749536514,0.0,0.0,0.5087937116622925,35.68125534057617,31.0,29.69082260131836,-11082.8056640625,140.75315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,307.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.56640625,18000.0,0.0,0.0,0.2521934509277344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685328900814056,0.4685383141040802,-5.425594736152561e-06,0.0,0.0002559442946221,0.0,0.0,26.7786808013916,0.0,0.0,0.0,0.3592035174369812,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1007976830005645,-2304.967529296875,304.1492004394531,0.7929399013519287,0.1626221686601638,0.1470719873905182,293.1280822753906,297.1499938964844,293.1499938964844,0.0039336467161774,-311.9384155273437,296.5077514648437,0.5257033109664917,0.050000000745058,0.0484490171074867,293.1825256347656,297.1499938964844,293.1499938964844,0.1654077768325805,-2666.248046875,304.1539001464844,0.9034970998764038,0.2421931326389312,0.17006216943264,293.1178283691406,297.1499938964844,293.1499938964844,0.2424589097499847,-4886.837890625,304.1726989746094,0.9990000128746032,0.3999319970607757,0.3112500011920929,293.2633056640625,297.1499938964844,293.1499938964844,0.0050228219479322,-1855.40869140625,297.86865234375,0.5257033109664917,0.050000000745058,0.2298212796449661,291.183837890625,291.1499938964844,261.04986572265625,259.571533203125,279.1493835449219,293.26336669921875,291.1835021972656,1.0,0.2299045622348785,0.5986443161964417,0.5986443161964417,1.0,1.0,-1.088082790374756,0.409451425075531,0.6786313652992249,0.1431711614131927,0.0,0.0,0.5040099620819092,34.8345832824707,34.0,6.990888595581055,-10997.8408203125,137.63296508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666564941406,307.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.697265625,18000.0,0.0,0.0,0.2516778707504272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598176181316376,0.4598230123519897,-5.375922683015233e-06,0.0,0.0002554210368543,0.0,0.0,25.938385009765625,0.0,0.0,0.0,0.3563558757305145,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1007976830005645,-2304.967529296875,304.1492004394531,0.7929399013519287,0.1626221686601638,0.1470719873905182,293.1280822753906,297.1499938964844,293.1499938964844,0.0039336467161774,-311.9384155273437,296.5077514648437,0.5257033109664917,0.050000000745058,0.0484490171074867,293.1825256347656,297.1499938964844,293.1499938964844,0.1654077768325805,-2666.248046875,304.1539001464844,0.9034970998764038,0.2421931326389312,0.17006216943264,293.1178283691406,297.1499938964844,293.1499938964844,0.2424589097499847,-4886.837890625,304.1726989746094,0.9990000128746032,0.3999319970607757,0.3112500011920929,293.2633056640625,297.1499938964844,293.1499938964844,0.0050228219479322,-1855.40869140625,297.86865234375,0.5257033109664917,0.050000000745058,0.2298212796449661,291.183837890625,291.1499938964844,261.04986572265625,259.571533203125,279.1493835449219,293.26336669921875,291.1835021972656,1.0,0.2299045622348785,0.5986443161964417,0.5986443161964417,1.0,1.0,-1.088082790374756,0.409451425075531,0.6786313652992249,0.1431711614131927,0.0,0.0,0.5040099620819092,34.8345832824707,34.0,6.990888595581055,-10997.8408203125,137.63296508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666564941406,307.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.697265625,18000.0,0.0,0.0,0.2516778707504272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598176181316376,0.4598230123519897,-5.375922683015233e-06,0.0,0.0002554210368543,0.0,0.0,25.938385009765625,0.0,0.0,0.0,0.3563558757305145,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1011752486228942,-2312.073974609375,304.1488342285156,0.7944490909576416,0.163056194782257,0.1474500745534896,293.12457275390625,297.1499938964844,293.1499938964844,0.0039474838413298,-313.0674743652344,296.5211486816406,0.5263034105300903,0.050000000745058,0.0484429746866226,293.1813049316406,297.1499938964844,293.1499938964844,0.1649871319532394,-2661.02294921875,304.1533203125,0.9036596417427064,0.2416133880615234,0.1696454137563705,293.1028137207031,297.1499938964844,293.1499938964844,0.2414449453353881,-4872.677734375,304.1667175292969,0.9990000128746032,0.4038038551807403,0.3103264272212982,293.2618408203125,297.1499938964844,293.1499938964844,0.0049938904121518,-1846.365966796875,297.8302917480469,0.5263034105300903,0.050000000745058,0.2297926098108291,291.1772766113281,291.1499938964844,261.03125,259.5596618652344,279.14752197265625,293.2619323730469,291.17608642578125,1.0,0.2296030968427658,0.598305881023407,0.598305881023407,1.0,1.0,-1.086884617805481,0.4087969660758972,0.678087592124939,0.1427468657493591,0.0,0.0,0.5007400512695312,34.66563415527344,37.0,-7.5084404945373535,-10961.482421875,137.00856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,307.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.255859375,18000.0,0.0,0.0,0.2507699429988861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535849988460541,0.4535903334617615,-5.338159098755568e-06,0.0,0.0002544996095821,0.0,0.0,25.33773231506348,0.0,0.0,0.0,0.3542808592319488,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1011752486228942,-2312.073974609375,304.1488342285156,0.7944490909576416,0.163056194782257,0.1474500745534896,293.12457275390625,297.1499938964844,293.1499938964844,0.0039474838413298,-313.0674743652344,296.5211486816406,0.5263034105300903,0.050000000745058,0.0484429746866226,293.1813049316406,297.1499938964844,293.1499938964844,0.1649871319532394,-2661.02294921875,304.1533203125,0.9036596417427064,0.2416133880615234,0.1696454137563705,293.1028137207031,297.1499938964844,293.1499938964844,0.2414449453353881,-4872.677734375,304.1667175292969,0.9990000128746032,0.4038038551807403,0.3103264272212982,293.2618408203125,297.1499938964844,293.1499938964844,0.0049938904121518,-1846.365966796875,297.8302917480469,0.5263034105300903,0.050000000745058,0.2297926098108291,291.1772766113281,291.1499938964844,261.03125,259.5596618652344,279.14752197265625,293.2619323730469,291.17608642578125,1.0,0.2296030968427658,0.598305881023407,0.598305881023407,1.0,1.0,-1.086884617805481,0.4087969660758972,0.678087592124939,0.1427468657493591,0.0,0.0,0.5007400512695312,34.66563415527344,37.0,-7.5084404945373535,-10961.482421875,137.00856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,307.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.255859375,18000.0,0.0,0.0,0.2507699429988861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535849988460541,0.4535903334617615,-5.338159098755568e-06,0.0,0.0002544996095821,0.0,0.0,25.33773231506348,0.0,0.0,0.0,0.3542808592319488,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1016335785388946,-2320.74560546875,304.1484680175781,0.79334956407547,0.1635056883096695,0.1478640884160995,293.12078857421875,297.1499938964844,293.1499938964844,0.003965706564486,-314.5950012207031,296.5331420898437,0.5249254703521729,0.050000000745058,0.0484569519758224,293.1800537109375,297.1499938964844,293.1499938964844,0.1647029370069503,-2657.62548828125,304.1526794433594,0.9008534550666808,0.2410735487937927,0.1692730486392974,293.0959777832031,297.1499938964844,293.1499938964844,0.2434317618608474,-4907.47216796875,304.15777587890625,0.9990000128746032,0.406403124332428,0.3124557733535766,293.2603454589844,297.1499938964844,293.1499938964844,0.0049689575098454,-1839.0196533203125,297.7896728515625,0.5249254703521729,0.050000000745058,0.2298589199781417,291.1649169921875,291.1499938964844,261.0119934082031,259.5472412109375,279.14556884765625,293.26043701171875,291.1633605957031,1.0,0.2305738776922226,0.5977648496627808,0.5977648496627808,1.0,1.0,-1.0895854234695437,0.4096029698848724,0.6799824237823486,0.1430400758981704,0.0,0.0,0.4995435178279876,35.055030822753906,40.0,-16.00823402404785,-10967.89453125,138.43479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963256835937,307.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.53515625,18000.0,0.0,0.0,0.2497011721134185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504705965518951,0.4504759311676025,-5.315987436915748e-06,0.0,0.0002534149389248,0.0,0.0,25.02715110778809,0.0,0.0,0.0,0.3532028198242187,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1016335785388946,-2320.74560546875,304.1484680175781,0.79334956407547,0.1635056883096695,0.1478640884160995,293.12078857421875,297.1499938964844,293.1499938964844,0.003965706564486,-314.5950012207031,296.5331420898437,0.5249254703521729,0.050000000745058,0.0484569519758224,293.1800537109375,297.1499938964844,293.1499938964844,0.1647029370069503,-2657.62548828125,304.1526794433594,0.9008534550666808,0.2410735487937927,0.1692730486392974,293.0959777832031,297.1499938964844,293.1499938964844,0.2434317618608474,-4907.47216796875,304.15777587890625,0.9990000128746032,0.406403124332428,0.3124557733535766,293.2603454589844,297.1499938964844,293.1499938964844,0.0049689575098454,-1839.0196533203125,297.7896728515625,0.5249254703521729,0.050000000745058,0.2298589199781417,291.1649169921875,291.1499938964844,261.0119934082031,259.5472412109375,279.14556884765625,293.26043701171875,291.1633605957031,1.0,0.2305738776922226,0.5977648496627808,0.5977648496627808,1.0,1.0,-1.0895854234695437,0.4096029698848724,0.6799824237823486,0.1430400758981704,0.0,0.0,0.4995435178279876,35.055030822753906,40.0,-16.00823402404785,-10967.89453125,138.43479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963256835937,307.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.53515625,18000.0,0.0,0.0,0.2497011721134185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504705965518951,0.4504759311676025,-5.315987436915748e-06,0.0,0.0002534149389248,0.0,0.0,25.02715110778809,0.0,0.0,0.0,0.3532028198242187,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.1018782779574394,-2325.373291015625,304.1482849121094,0.7919828295707703,0.1637320220470428,0.1480797529220581,293.11883544921875,297.1499938964844,293.1499938964844,0.0039761182852089,-315.46734619140625,296.5393371582031,0.5236293077468872,0.050000000745058,0.0484703741967678,293.179443359375,297.1499938964844,293.1499938964844,0.1645900905132293,-2656.307861328125,304.15240478515625,0.8985338807106018,0.2408148050308227,0.1691002696752548,293.0956420898437,297.1499938964844,293.1499938964844,0.2453760802745819,-4940.1962890625,304.15283203125,0.9990000128746032,0.4071570932865143,0.3144873082637787,293.2596740722656,297.1499938964844,293.1499938964844,0.0049573425203561,-1835.681884765625,297.76885986328125,0.5236293077468872,0.050000000745058,0.2299225926399231,291.1578674316406,291.1499938964844,261.0021057128906,259.540771484375,279.1446533203125,293.259765625,291.15625,1.0,0.231462612748146,0.5974277257919312,0.5974277257919312,1.0,1.0,-1.0921672582626345,0.4104653596878052,0.6817018389701843,0.1434108167886734,0.0,0.0,0.4997261464595794,35.42893600463867,40.0,-18.193979263305664,-10985.1396484375,139.80702209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164367675781,307.4850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.61328125,18000.0,0.0,0.0,0.2491860687732696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4501781165599823,0.4501834511756897,-5.31151545146713e-06,0.0,0.0002528921759221,0.0,0.0,24.988344192504883,0.0,0.0,0.0,0.3530691862106323,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.1021283045411109,-2330.0966796875,304.1481628417969,0.790147066116333,0.1639574915170669,0.1482989341020584,293.1168212890625,297.1499938964844,293.1499938964844,0.0039872271008789,-316.39483642578125,296.5458679199219,0.5219950079917908,0.050000000745058,0.0484876967966556,293.1788330078125,297.1499938964844,293.1499938964844,0.1644891947507858,-2655.141357421875,304.15216064453125,0.8956907987594604,0.2405609339475631,0.168934479355812,293.0972595214844,297.1499938964844,293.1499938964844,0.2478863298892974,-4981.931640625,304.14776611328125,0.9990000128746032,0.4075246155261993,0.3170898556709289,293.2591247558594,297.1499938964844,293.1499938964844,0.0049460963346064,-1832.4771728515625,297.7477722167969,0.5219950079917908,0.050000000745058,0.2300047576427459,291.1506042480469,291.1499938964844,260.9920654296875,259.5341796875,279.1437683105469,293.2591857910156,291.14898681640625,1.0,0.2325902134180069,0.5970505475997925,0.5970505475997925,1.0,1.0,-1.0954740047454834,0.4115976691246032,0.6838763356208801,0.1439125686883926,0.0,0.0,0.5004211068153381,35.911258697509766,43.0,-19.42970085144043,-11010.4912109375,141.5792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,307.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.2487257272005081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507178068161011,0.4507231116294861,-5.3114949878363404e-06,0.0,0.0002524250012356,0.0,0.0,25.02617645263672,0.0,0.0,0.0,0.3532045185565948,4.0,0.0,1.0
