time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.102633960545063,-2339.6298828125,304.1479187011719,0.7853463888168335,0.1644013971090316,0.1487421989440918,293.11279296875,297.1499938964844,293.1499938964844,0.0040112691931426,-318.3875732421875,296.56005859375,0.5179488658905029,0.050000000745058,0.0485326275229454,293.1776733398437,297.1499938964844,293.1499938964844,0.1643078625202179,-2653.0546875,304.1517333984375,0.8887597918510437,0.240064799785614,0.1686188727617263,293.1059875488281,297.1499938964844,293.1499938964844,0.2543612122535705,-5088.21435546875,304.13775634765625,0.9990000128746032,0.4071091413497925,0.3237427175045013,293.25836181640625,297.1499938964844,293.1499938964844,0.0049241157248616,-1826.2266845703125,297.7048645019531,0.5179488658905029,0.050000000745058,0.2302178889513015,291.1361083984375,291.1499938964844,260.9714050292969,259.5204772949219,279.1422119140625,293.2583923339844,291.1345520019531,1.0,0.2354542165994644,0.5961923003196716,0.5961923003196716,1.0,1.0,-1.1039214134216309,0.4145435690879822,0.6893778443336487,0.1452445387840271,0.0,0.0,0.503250002861023,37.16114044189453,46.0,-20.01878547668457,-11081.6591796875,146.18319702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216247558594,307.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.087890625,18000.0,0.0,0.0,0.2480772137641906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541637599468231,0.4541690945625305,-5.324256107996916e-06,0.0,0.0002517668472137,0.0,0.0,25.32149314880371,0.0,0.0,0.0,0.3542437255382538,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.102633960545063,-2339.6298828125,304.1479187011719,0.7853463888168335,0.1644013971090316,0.1487421989440918,293.11279296875,297.1499938964844,293.1499938964844,0.0040112691931426,-318.3875732421875,296.56005859375,0.5179488658905029,0.050000000745058,0.0485326275229454,293.1776733398437,297.1499938964844,293.1499938964844,0.1643078625202179,-2653.0546875,304.1517333984375,0.8887597918510437,0.240064799785614,0.1686188727617263,293.1059875488281,297.1499938964844,293.1499938964844,0.2543612122535705,-5088.21435546875,304.13775634765625,0.9990000128746032,0.4071091413497925,0.3237427175045013,293.25836181640625,297.1499938964844,293.1499938964844,0.0049241157248616,-1826.2266845703125,297.7048645019531,0.5179488658905029,0.050000000745058,0.2302178889513015,291.1361083984375,291.1499938964844,260.9714050292969,259.5204772949219,279.1422119140625,293.2583923339844,291.1345520019531,1.0,0.2354542165994644,0.5961923003196716,0.5961923003196716,1.0,1.0,-1.1039214134216309,0.4145435690879822,0.6893778443336487,0.1452445387840271,0.0,0.0,0.503250002861023,37.16114044189453,46.0,-20.01878547668457,-11081.6591796875,146.18319702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216247558594,307.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.087890625,18000.0,0.0,0.0,0.2480772137641906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541637599468231,0.4541690945625305,-5.324256107996916e-06,0.0,0.0002517668472137,0.0,0.0,25.32149314880371,0.0,0.0,0.0,0.3542437255382538,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1031351312994957,-2349.04833984375,304.1477966308594,0.7794034481048584,0.1648313552141189,0.1491856276988983,293.1087341308594,297.1499938964844,293.1499938964844,0.0040375455282628,-320.53985595703125,296.5762939453125,0.5131765604019165,0.050000000745058,0.0485897623002529,293.176513671875,297.1499938964844,293.1499938964844,0.1641484349966049,-2651.22314453125,304.15142822265625,0.8806176781654358,0.2395989298820495,0.168329432606697,293.1212158203125,297.1499938964844,293.1499938964844,0.2624905407428741,-5219.87060546875,304.1283264160156,0.9990000128746032,0.405144453048706,0.3320101797580719,293.2581481933594,297.1499938964844,293.1499938964844,0.0049022608436644,-1819.9525146484373,297.6610717773437,0.5131765604019165,0.050000000745058,0.2304889112710952,291.1224060058594,291.1499938964844,260.95001220703125,259.50604248046875,279.1408996582031,293.2581481933594,291.1210021972656,1.0,0.2390048950910568,0.5952134728431702,0.5952134728431702,1.0,1.0,-1.1144226789474487,0.4182502329349518,0.6961724162101746,0.1469397395849228,0.0,0.0,0.5078606605529785,38.74848175048828,49.0,-19.031871795654297,-11175.732421875,152.05763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742919921875,307.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.544921875,18000.0,0.0,0.0,0.2479475438594818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606231451034546,0.4606285095214844,-5.353810593078379e-06,0.0,0.0002516352396924,0.0,0.0,25.90390586853028,0.0,0.0,0.0,0.3562735319137573,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1031351312994957,-2349.04833984375,304.1477966308594,0.7794034481048584,0.1648313552141189,0.1491856276988983,293.1087341308594,297.1499938964844,293.1499938964844,0.0040375455282628,-320.53985595703125,296.5762939453125,0.5131765604019165,0.050000000745058,0.0485897623002529,293.176513671875,297.1499938964844,293.1499938964844,0.1641484349966049,-2651.22314453125,304.15142822265625,0.8806176781654358,0.2395989298820495,0.168329432606697,293.1212158203125,297.1499938964844,293.1499938964844,0.2624905407428741,-5219.87060546875,304.1283264160156,0.9990000128746032,0.405144453048706,0.3320101797580719,293.2581481933594,297.1499938964844,293.1499938964844,0.0049022608436644,-1819.9525146484373,297.6610717773437,0.5131765604019165,0.050000000745058,0.2304889112710952,291.1224060058594,291.1499938964844,260.95001220703125,259.50604248046875,279.1408996582031,293.2581481933594,291.1210021972656,1.0,0.2390048950910568,0.5952134728431702,0.5952134728431702,1.0,1.0,-1.1144226789474487,0.4182502329349518,0.6961724162101746,0.1469397395849228,0.0,0.0,0.5078606605529785,38.74848175048828,49.0,-19.031871795654297,-11175.732421875,152.05763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742919921875,307.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.544921875,18000.0,0.0,0.0,0.2479475438594818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606231451034546,0.4606285095214844,-5.353810593078379e-06,0.0,0.0002516352396924,0.0,0.0,25.90390586853028,0.0,0.0,0.0,0.3562735319137573,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1036234870553016,-2358.194091796875,304.147705078125,0.77273029088974,0.1652451753616333,0.1496247053146362,293.10455322265625,297.1499938964844,293.1499938964844,0.004065977409482,-322.8395080566406,296.5950012207031,0.5080083608627319,0.050000000745058,0.0486573837697505,293.1752319335937,297.1499938964844,293.1499938964844,0.1640230864286422,-2649.806396484375,304.1511535644531,0.8717876672744751,0.2391896247863769,0.1680827736854553,293.14215087890625,297.1499938964844,293.1499938964844,0.2719532251358032,-5371.2705078125,304.11981201171875,0.9990000128746032,0.4016404747962951,0.3415365815162658,293.2583923339844,297.1499938964844,293.1499938964844,0.0048801195807754,-1813.4842529296875,297.6165466308594,0.5080083608627319,0.050000000745058,0.2308096885681152,291.1099548339844,291.1499938964844,260.9239501953125,259.4876403808594,279.1393127441406,293.25836181640625,291.1087341308594,1.0,0.2431028187274933,0.5940702557563782,0.5940702557563782,1.0,1.0,-1.1265535354614258,0.4225252270698547,0.704028308391571,0.1488840579986572,0.0,0.0,0.5140495896339417,40.62477111816406,52.0,-17.325639724731445,-11288.3818359375,159.04820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,307.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17925.310546875,18000.0,0.0,0.0,0.2484803944826126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698641300201416,0.4698695242404938,-5.399702786235139e-06,0.0,0.0002521760179661,0.0,0.0,26.76581382751465,0.0,0.0,0.0,0.359239399433136,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1036234870553016,-2358.194091796875,304.147705078125,0.77273029088974,0.1652451753616333,0.1496247053146362,293.10455322265625,297.1499938964844,293.1499938964844,0.004065977409482,-322.8395080566406,296.5950012207031,0.5080083608627319,0.050000000745058,0.0486573837697505,293.1752319335937,297.1499938964844,293.1499938964844,0.1640230864286422,-2649.806396484375,304.1511535644531,0.8717876672744751,0.2391896247863769,0.1680827736854553,293.14215087890625,297.1499938964844,293.1499938964844,0.2719532251358032,-5371.2705078125,304.11981201171875,0.9990000128746032,0.4016404747962951,0.3415365815162658,293.2583923339844,297.1499938964844,293.1499938964844,0.0048801195807754,-1813.4842529296875,297.6165466308594,0.5080083608627319,0.050000000745058,0.2308096885681152,291.1099548339844,291.1499938964844,260.9239501953125,259.4876403808594,279.1393127441406,293.25836181640625,291.1087341308594,1.0,0.2431028187274933,0.5940702557563782,0.5940702557563782,1.0,1.0,-1.1265535354614258,0.4225252270698547,0.704028308391571,0.1488840579986572,0.0,0.0,0.5140495896339417,40.62477111816406,52.0,-17.325639724731445,-11288.3818359375,159.04820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,307.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17925.310546875,18000.0,0.0,0.0,0.2484803944826126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698641300201416,0.4698695242404938,-5.399702786235139e-06,0.0,0.0002521760179661,0.0,0.0,26.76581382751465,0.0,0.0,0.0,0.359239399433136,4.0,0.0,1.0
489780,293.1350402832031,297.1499938964844,293.1499938964844,0.1040963158011436,-2367.017578125,304.1476745605469,0.7656782269477844,0.1656454801559448,0.15005923807621,293.10028076171875,297.1499938964844,293.1499938964844,0.004096501506865,-325.2779235839844,296.6164245605469,0.5026928782463074,0.050000000745058,0.0487339906394481,293.1737670898437,297.1499938964844,293.1499938964844,0.1639390885829925,-2648.900146484375,304.1509094238281,0.8626951575279236,0.2388459891080856,0.1678879857063293,293.16796875,297.1499938964844,293.1499938964844,0.2824707627296448,-5537.595703125,304.1123962402344,0.9990000128746032,0.3966107368469238,0.3520172536373138,293.25909423828125,297.1499938964844,293.1499938964844,0.0048575699329376,-1806.7633056640625,297.5714416503906,0.5026928782463074,0.050000000745058,0.2311730682849884,291.0990295410156,291.1499938964844,260.8897399902344,259.4622802734375,279.1373291015625,293.259033203125,291.0979919433594,1.0,0.2476272583007812,0.5927023887634277,0.5927023887634277,1.0,1.0,-1.139948844909668,0.4271840751171112,0.7127647995948792,0.150960311293602,0.0,0.0,0.521603524684906,42.74762344360352,40.0,-15.17329216003418,-11416.3828125,167.02207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674743652344,307.399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.244140625,18000.0,0.0,0.0,0.249766394495964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4816592931747436,0.4816647469997406,-5.461676664708648e-06,0.0,0.0002534811501391,0.0,0.0,27.904682159423828,0.0,0.0,0.0,0.3630929589271545,4.0,0.0,1.0
489840,293.1350402832031,297.1499938964844,293.1499938964844,0.1040963158011436,-2367.017578125,304.1476745605469,0.7656782269477844,0.1656454801559448,0.15005923807621,293.10028076171875,297.1499938964844,293.1499938964844,0.004096501506865,-325.2779235839844,296.6164245605469,0.5026928782463074,0.050000000745058,0.0487339906394481,293.1737670898437,297.1499938964844,293.1499938964844,0.1639390885829925,-2648.900146484375,304.1509094238281,0.8626951575279236,0.2388459891080856,0.1678879857063293,293.16796875,297.1499938964844,293.1499938964844,0.2824707627296448,-5537.595703125,304.1123962402344,0.9990000128746032,0.3966107368469238,0.3520172536373138,293.25909423828125,297.1499938964844,293.1499938964844,0.0048575699329376,-1806.7633056640625,297.5714416503906,0.5026928782463074,0.050000000745058,0.2311730682849884,291.0990295410156,291.1499938964844,260.8897399902344,259.4622802734375,279.1373291015625,293.259033203125,291.0979919433594,1.0,0.2476272583007812,0.5927023887634277,0.5927023887634277,1.0,1.0,-1.139948844909668,0.4271840751171112,0.7127647995948792,0.150960311293602,0.0,0.0,0.521603524684906,42.74762344360352,40.0,-15.17329216003418,-11416.3828125,167.02207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674743652344,307.399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.244140625,18000.0,0.0,0.0,0.249766394495964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4816592931747436,0.4816647469997406,-5.461676664708648e-06,0.0,0.0002534811501391,0.0,0.0,27.904682159423828,0.0,0.0,0.0,0.3630929589271545,4.0,0.0,1.0
489900,293.1349182128906,297.1499938964844,293.1499938964844,0.1042843535542488,-2370.483154296875,304.14776611328125,0.7654344439506531,0.1658581495285034,0.1502479314804077,293.0979919433594,297.1499938964844,293.1499938964844,0.0041098375804722,-326.3132019042969,296.6293640136719,0.5023114681243896,0.050000000745058,0.048739768564701,293.17291259765625,297.1499938964844,293.1499938964844,0.1638549566268921,-2647.845703125,304.1509094238281,0.8618931770324707,0.2387129962444305,0.1677877157926559,293.1805725097656,297.1499938964844,293.1499938964844,0.2836099565029144,-5553.28173828125,304.1172790527344,0.9990000128746032,0.3939039707183838,0.3527969419956207,293.25946044921875,297.1499938964844,293.1499938964844,0.0048426850698888,-1801.9505615234373,297.5498352050781,0.5023114681243896,0.050000000745058,0.2312004715204239,291.0958251953125,291.1499938964844,260.8697204589844,259.4471435546875,279.1381530761719,293.2594299316406,291.09625244140625,1.0,0.2476068437099456,0.5921663045883179,0.5921663045883179,1.0,1.0,-1.1410372257232666,0.4273000359535217,0.7137371897697449,0.1509308964014053,0.0,0.0,0.5255659222602844,42.91028594970703,40.0,-6.282466888427734,-11454.38671875,167.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,307.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.76953125,18000.0,0.0,0.0,0.2506838142871856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883470833301544,0.4883525669574737,-5.498466180142714e-06,0.0,0.0002544122107792,0.0,0.0,28.570072174072266,0.0,0.0,0.0,0.3653041124343872,4.0,0.0,1.0
489960,293.1347351074219,297.1499938964844,293.1499938964844,0.1043647155165672,-2371.7822265625,304.1480407714844,0.7676577568054199,0.1660870164632797,0.1504276990890503,293.0956726074219,297.1499938964844,293.1499938964844,0.0041199722327291,-326.96734619140625,296.6490478515625,0.5036069750785828,0.050000000745058,0.0487202480435371,293.17193603515625,297.1499938964844,293.1499938964844,0.1636168956756591,-2644.615478515625,304.15118408203125,0.8638715147972107,0.2386108487844467,0.167691484093666,293.1884460449219,297.1499938964844,293.1499938964844,0.2812347114086151,-5512.57421875,304.1275939941406,0.9990000128746032,0.3919652998447418,0.3501636087894439,293.2597961425781,297.1499938964844,293.1499938964844,0.0048233154229819,-1794.8394775390625,297.53375244140625,0.5036069750785828,0.050000000745058,0.2311078906059265,291.1034240722656,291.1499938964844,260.847900390625,259.4304504394531,279.1395874023437,293.259765625,291.10626220703125,1.0,0.2463431507349014,0.5917543172836304,0.5917543172836304,1.0,1.0,-1.1378450393676758,0.4257724583148956,0.7120725512504578,0.1500282883644104,0.0,0.0,0.5279693007469177,42.37247848510742,28.0,13.28534984588623,-11462.9736328125,165.67718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337158203125,307.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.318359375,18000.0,0.0,0.0,0.2517063021659851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941226541996002,0.4941281974315643,-5.535005584533792e-06,0.0,0.0002554499078541,0.0,0.0,29.173479080200195,0.0,0.0,0.0,0.3672438561916351,4.0,0.0,1.0
490020,293.1341247558594,297.1499938964844,293.1499938964844,0.1043526455760002,-2370.929931640625,304.1487121582031,0.778215765953064,0.1665936261415481,0.1507767289876938,293.0908508300781,297.1499938964844,293.1499938964844,0.0041317683644592,-327.4111328125,296.7013244628906,0.5103957056999207,0.050000000745058,0.0486253164708614,293.1697692871094,297.1499938964844,293.1499938964844,0.1629070490598678,-2634.8701171875,304.1519775390625,0.8746881484985352,0.2384958565235138,0.1675198227167129,293.1856384277344,297.1499938964844,293.1499938964844,0.2684970200061798,-5303.6328125,304.156494140625,0.9990000128746032,0.3915029168128967,0.337057888507843,293.26007080078125,297.1499938964844,293.1499938964844,0.0047744670882821,-1775.9337158203125,297.5125427246094,0.5103957056999207,0.050000000745058,0.2306575626134872,291.13824462890625,291.1499938964844,260.7989807128906,259.3924865722656,279.1432189941406,293.26007080078125,291.142578125,1.0,0.2405343502759933,0.591254472732544,0.591254472732544,1.0,1.0,-1.1216776371002195,0.4189713597297668,0.7027062773704529,0.146324872970581,0.0,0.0,0.5273553133010864,39.74812316894531,25.0,43.15044784545898,-11371.6982421875,155.9883575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414611816406,307.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.78125,18000.0,0.0,0.0,0.2537014186382293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972061812877655,0.497211754322052,-5.571053861785913e-06,0.0,0.000257474661339,0.0,0.0,29.573211669921875,0.0,0.0,0.0,0.3684828877449035,4.0,0.0,1.0
490080,293.1341247558594,297.1499938964844,293.1499938964844,0.1043526455760002,-2370.929931640625,304.1487121582031,0.778215765953064,0.1665936261415481,0.1507767289876938,293.0908508300781,297.1499938964844,293.1499938964844,0.0041317683644592,-327.4111328125,296.7013244628906,0.5103957056999207,0.050000000745058,0.0486253164708614,293.1697692871094,297.1499938964844,293.1499938964844,0.1629070490598678,-2634.8701171875,304.1519775390625,0.8746881484985352,0.2384958565235138,0.1675198227167129,293.1856384277344,297.1499938964844,293.1499938964844,0.2684970200061798,-5303.6328125,304.156494140625,0.9990000128746032,0.3915029168128967,0.337057888507843,293.26007080078125,297.1499938964844,293.1499938964844,0.0047744670882821,-1775.9337158203125,297.5125427246094,0.5103957056999207,0.050000000745058,0.2306575626134872,291.13824462890625,291.1499938964844,260.7989807128906,259.3924865722656,279.1432189941406,293.26007080078125,291.142578125,1.0,0.2405343502759933,0.591254472732544,0.591254472732544,1.0,1.0,-1.1216776371002195,0.4189713597297668,0.7027062773704529,0.146324872970581,0.0,0.0,0.5273553133010864,39.74812316894531,25.0,43.15044784545898,-11371.6982421875,155.9883575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414611816406,307.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.78125,18000.0,0.0,0.0,0.2537014186382293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972061812877655,0.497211754322052,-5.571053861785913e-06,0.0,0.000257474661339,0.0,0.0,29.573211669921875,0.0,0.0,0.0,0.3684828877449035,4.0,0.0,1.0
490140,293.13336181640625,297.1499938964844,293.1499938964844,0.1043706610798835,-2370.664794921875,304.1490783691406,0.790479838848114,0.1671525239944458,0.1511738151311874,293.0858154296875,297.1499938964844,293.1499938964844,0.0041433717124164,-327.8313903808594,296.75665283203125,0.5184866189956665,0.050000000745058,0.0485264435410499,293.1673583984375,297.1499938964844,293.1499938964844,0.1622697561979293,-2626.119140625,304.15234375,0.8874413371086121,0.2384844869375229,0.1674217879772186,293.1610107421875,297.1499938964844,293.1499938964844,0.2543548047542572,-5073.9853515625,304.1776123046875,0.9990000128746032,0.3955644369125366,0.3228404223918915,293.2596130371094,297.1499938964844,293.1499938964844,0.0047260667197406,-1757.125,297.4944152832031,0.5184866189956665,0.050000000745058,0.230188563466072,291.1748352050781,291.1499938964844,260.74346923828125,259.348876953125,279.1442565917969,293.2596740722656,291.1778259277344,1.0,0.2346878200769424,0.5907472372055054,0.5907472372055054,1.0,1.0,-1.10428786277771,0.4117337167263031,0.6925540566444397,0.1423259079456329,0.0,0.0,0.5214441418647766,37.008975982666016,28.0,44.58677673339844,-11219.6875,145.99783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83221435546875,307.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.162109375,18000.0,0.0,0.0,0.2550753653049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4899182319641113,0.4899237751960754,-5.5455052461184096e-06,0.0,0.0002588690840639,0.0,0.0,28.89824104309082,0.0,0.0,0.0,0.3662646412849426,4.0,0.0,1.0
490200,293.13336181640625,297.1499938964844,293.1499938964844,0.1043706610798835,-2370.664794921875,304.1490783691406,0.790479838848114,0.1671525239944458,0.1511738151311874,293.0858154296875,297.1499938964844,293.1499938964844,0.0041433717124164,-327.8313903808594,296.75665283203125,0.5184866189956665,0.050000000745058,0.0485264435410499,293.1673583984375,297.1499938964844,293.1499938964844,0.1622697561979293,-2626.119140625,304.15234375,0.8874413371086121,0.2384844869375229,0.1674217879772186,293.1610107421875,297.1499938964844,293.1499938964844,0.2543548047542572,-5073.9853515625,304.1776123046875,0.9990000128746032,0.3955644369125366,0.3228404223918915,293.2596130371094,297.1499938964844,293.1499938964844,0.0047260667197406,-1757.125,297.4944152832031,0.5184866189956665,0.050000000745058,0.230188563466072,291.1748352050781,291.1499938964844,260.74346923828125,259.348876953125,279.1442565917969,293.2596740722656,291.1778259277344,1.0,0.2346878200769424,0.5907472372055054,0.5907472372055054,1.0,1.0,-1.10428786277771,0.4117337167263031,0.6925540566444397,0.1423259079456329,0.0,0.0,0.5214441418647766,37.008975982666016,28.0,44.58677673339844,-11219.6875,145.99783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83221435546875,307.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.162109375,18000.0,0.0,0.0,0.2550753653049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4899182319641113,0.4899237751960754,-5.5455052461184096e-06,0.0,0.0002588690840639,0.0,0.0,28.89824104309082,0.0,0.0,0.0,0.3662646412849426,4.0,0.0,1.0
490260,293.1324768066406,297.1499938964844,293.1499938964844,0.1046158224344253,-2374.905517578125,304.14898681640625,0.799121618270874,0.1677558571100235,0.1516477614641189,293.0804443359375,297.1499938964844,293.1499938964844,0.0041633280925452,-329.1043395996094,296.8041076660156,0.5240954160690308,0.050000000745058,0.0484654903411865,293.164794921875,297.1499938964844,293.1499938964844,0.1619998514652252,-2622.469970703125,304.1520080566406,0.8961690664291382,0.2385638356208801,0.1674168109893798,293.1295166015625,297.1499938964844,293.1499938964844,0.2451832145452499,-4926.625,304.1833190917969,0.9990000128746032,0.4016727209091186,0.3137533366680145,293.2582092285156,297.1499938964844,293.1499938964844,0.004687559325248,-1742.8997802734375,297.46978759765625,0.5240954160690308,0.050000000745058,0.2298994213342666,291.1931457519531,291.1499938964844,260.6819152832031,259.3000183105469,279.142333984375,293.2583312988281,291.19384765625,1.0,0.2311618626117706,0.5898978114128113,0.5898978114128113,1.0,1.0,-1.093519687652588,0.4069896936416626,0.6865299344062805,0.1395326852798462,0.0,0.0,0.5142343640327454,35.32038116455078,31.0,24.081418991088867,-11093.087890625,139.96453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,307.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.0625,18000.0,0.0,0.0,0.2555474936962127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782071709632873,0.4782126545906067,-5.484417670231778e-06,0.0,0.0002593482204247,0.0,0.0,27.74569702148437,0.0,0.0,0.0,0.3624698221683502,4.0,0.0,1.0
490320,293.1324768066406,297.1499938964844,293.1499938964844,0.1046158224344253,-2374.905517578125,304.14898681640625,0.799121618270874,0.1677558571100235,0.1516477614641189,293.0804443359375,297.1499938964844,293.1499938964844,0.0041633280925452,-329.1043395996094,296.8041076660156,0.5240954160690308,0.050000000745058,0.0484654903411865,293.164794921875,297.1499938964844,293.1499938964844,0.1619998514652252,-2622.469970703125,304.1520080566406,0.8961690664291382,0.2385638356208801,0.1674168109893798,293.1295166015625,297.1499938964844,293.1499938964844,0.2451832145452499,-4926.625,304.1833190917969,0.9990000128746032,0.4016727209091186,0.3137533366680145,293.2582092285156,297.1499938964844,293.1499938964844,0.004687559325248,-1742.8997802734375,297.46978759765625,0.5240954160690308,0.050000000745058,0.2298994213342666,291.1931457519531,291.1499938964844,260.6819152832031,259.3000183105469,279.142333984375,293.2583312988281,291.19384765625,1.0,0.2311618626117706,0.5898978114128113,0.5898978114128113,1.0,1.0,-1.093519687652588,0.4069896936416626,0.6865299344062805,0.1395326852798462,0.0,0.0,0.5142343640327454,35.32038116455078,31.0,24.081418991088867,-11093.087890625,139.96453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,307.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.0625,18000.0,0.0,0.0,0.2555474936962127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782071709632873,0.4782126545906067,-5.484417670231778e-06,0.0,0.0002593482204247,0.0,0.0,27.74569702148437,0.0,0.0,0.0,0.3624698221683502,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1050811782479286,-2383.479248046875,304.1485290527344,0.8040790557861328,0.1684065759181976,0.1521927863359451,293.0746459960937,297.1499938964844,293.1499938964844,0.0041921040974557,-331.2535400390625,296.8442077636719,0.5270090103149414,0.050000000745058,0.0484359115362167,293.162109375,297.1499938964844,293.1499938964844,0.1620823293924331,-2623.67529296875,304.15118408203125,0.9007808566093444,0.238730177283287,0.1674958318471908,293.1028137207031,297.1499938964844,293.1499938964844,0.2405970245599746,-4854.70166015625,304.1796875,0.9990000128746032,0.4076178967952728,0.309247761964798,293.25604248046875,297.1499938964844,293.1499938964844,0.0046586170792579,-1733.085205078125,297.4383239746094,0.5270090103149414,0.050000000745058,0.2297591120004654,291.1931457519531,291.1499938964844,260.6148376464844,259.2463073730469,279.13934326171875,293.2562255859375,291.1925048828125,1.0,0.2294883579015731,0.5886854529380798,0.5886854529380798,1.0,1.0,-1.08865487575531,0.4044026136398315,0.6842522025108337,0.1377930790185928,0.0,0.0,0.5083574652671814,34.50564956665039,34.0,2.9281253814697266,-11019.15625,137.1776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131225585937,307.3837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18080.986328125,18000.0,0.0,0.0,0.2552000284194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675863683223724,0.467591792345047,-5.4222459766606335e-06,0.0,0.0002589955984149,0.0,0.0,26.69533920288086,0.0,0.0,0.0,0.3589478433132171,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1050811782479286,-2383.479248046875,304.1485290527344,0.8040790557861328,0.1684065759181976,0.1521927863359451,293.0746459960937,297.1499938964844,293.1499938964844,0.0041921040974557,-331.2535400390625,296.8442077636719,0.5270090103149414,0.050000000745058,0.0484359115362167,293.162109375,297.1499938964844,293.1499938964844,0.1620823293924331,-2623.67529296875,304.15118408203125,0.9007808566093444,0.238730177283287,0.1674958318471908,293.1028137207031,297.1499938964844,293.1499938964844,0.2405970245599746,-4854.70166015625,304.1796875,0.9990000128746032,0.4076178967952728,0.309247761964798,293.25604248046875,297.1499938964844,293.1499938964844,0.0046586170792579,-1733.085205078125,297.4383239746094,0.5270090103149414,0.050000000745058,0.2297591120004654,291.1931457519531,291.1499938964844,260.6148376464844,259.2463073730469,279.13934326171875,293.2562255859375,291.1925048828125,1.0,0.2294883579015731,0.5886854529380798,0.5886854529380798,1.0,1.0,-1.08865487575531,0.4044026136398315,0.6842522025108337,0.1377930790185928,0.0,0.0,0.5083574652671814,34.50564956665039,34.0,2.9281253814697266,-11019.15625,137.1776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131225585937,307.3837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18080.986328125,18000.0,0.0,0.0,0.2552000284194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675863683223724,0.467591792345047,-5.4222459766606335e-06,0.0,0.0002589955984149,0.0,0.0,26.69533920288086,0.0,0.0,0.0,0.3589478433132171,4.0,0.0,1.0
490500,293.13092041015625,297.1499938964844,293.1499938964844,0.1053654104471206,-2388.760009765625,304.1482849121094,0.8053670525550842,0.1687474250793457,0.152488961815834,293.0715637207031,297.1499938964844,293.1499938964844,0.0042090085335075,-332.5567932128906,296.8634338378906,0.5275654196739197,0.050000000745058,0.0484304092824459,293.1607666015625,297.1499938964844,293.1499938964844,0.1622063368558883,-2625.396728515625,304.1507568359375,0.9017527103424072,0.2388418912887573,0.1675631403923034,293.092529296875,297.1499938964844,293.1499938964844,0.2396873235702514,-4841.41015625,304.1759338378906,0.9990000128746032,0.4102388024330139,0.3084026873111725,293.2548217773437,297.1499938964844,293.1499938964844,0.004646438639611,-1729.1768798828125,297.42144775390625,0.5275654196739197,0.050000000745058,0.2297330200672149,291.1896057128906,291.1499938964844,260.5793762207031,259.2178039550781,279.13775634765625,293.2550048828125,291.1885681152344,1.0,0.2292411923408508,0.5879549384117126,0.5879549384117126,1.0,1.0,-1.0880380868911743,0.4037622809410095,0.68427574634552,0.137232705950737,0.0,0.0,0.5060639381408691,34.357513427734375,34.0,-4.646623611450195,-11001.0830078125,136.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,307.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.537109375,18000.0,0.0,0.0,0.254791796207428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632949829101562,0.4633003771305084,-5.396223969000857e-06,0.0,0.0002585812762845,0.0,0.0,26.273822784423828,0.0,0.0,0.0,0.3575132191181183,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.1056762710213661,-2394.548828125,304.1480407714844,0.8059369921684265,0.1690961867570877,0.1527982652187347,293.06842041015625,297.1499938964844,293.1499938964844,0.0042273281142115,-333.9847412109375,296.88250732421875,0.5275748372077942,0.050000000745058,0.0484303161501884,293.159423828125,297.1499938964844,293.1499938964844,0.1623737812042236,-2627.69970703125,304.1502990722656,0.9019210934638976,0.2389697730541229,0.1676464676856994,293.0845031738281,297.1499938964844,293.1499938964844,0.2395958751440048,-4841.47509765625,304.17138671875,0.9990000128746032,0.4125467538833618,0.3083884418010711,293.2535705566406,297.1499938964844,293.1499938964844,0.0046354085206985,-1725.7637939453125,297.4039611816406,0.5275748372077942,0.050000000745058,0.2297325730323791,291.18438720703125,291.1499938964844,260.5427551269531,259.188232421875,279.13623046875,293.2537536621094,291.1830444335937,1.0,0.2293407917022705,0.5871493220329285,0.5871493220329285,1.0,1.0,-1.0884907245635986,0.4035033285617828,0.6849874258041382,0.1368511915206909,0.0,0.0,0.5042865872383118,34.360389709472656,37.0,-10.587190628051758,-10994.330078125,136.8668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,307.42352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.412109375,18000.0,0.0,0.0,0.2542724311351776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597980678081512,0.459803432226181,-5.374395186663605e-06,0.0,0.0002580542059149,0.0,0.0,25.930614471435547,0.0,0.0,0.0,0.3563380241394043,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1063546910881996,-2407.190673828125,304.1475524902344,0.805181622505188,0.1698094606399536,0.1534471958875656,293.0619201660156,297.1499938964844,293.1499938964844,0.0042677344754338,-337.1562194824219,296.92108154296875,0.526157796382904,0.050000000745058,0.0484444126486778,293.15679931640625,297.1499938964844,293.1499938964844,0.162805363535881,-2633.582275390625,304.1495056152344,0.900141179561615,0.2392655611038208,0.1678536981344223,293.0751647949219,297.1499938964844,293.1499938964844,0.2415738552808761,-4876.65283203125,304.16094970703125,0.9990000128746032,0.4161125719547272,0.3105498254299164,293.25115966796875,297.1499938964844,293.1499938964844,0.0046157813630998,-1719.9627685546875,297.36773681640625,0.526157796382904,0.050000000745058,0.2297994345426559,291.1707763671875,291.1499938964844,260.4661865234375,259.1261291503906,279.13336181640625,293.2513122558594,291.16912841796875,1.0,0.2304529547691345,0.5853392481803894,0.5853392481803894,1.0,1.0,-1.0922085046768188,0.4039808809757232,0.6882275938987732,0.136550560593605,0.0,0.0,0.5023949146270752,34.764915466308594,40.0,-18.092256546020508,-11011.693359375,138.58970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,307.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1640625,18000.0,0.0,0.0,0.2530503571033478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554536938667297,0.4554590284824371,-5.344760666048387e-06,0.0,0.00025681394618,0.0,0.0,25.497478485107425,0.0,0.0,0.0,0.3548458814620971,4.0,0.0,1.0
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1063546910881996,-2407.190673828125,304.1475524902344,0.805181622505188,0.1698094606399536,0.1534471958875656,293.0619201660156,297.1499938964844,293.1499938964844,0.0042677344754338,-337.1562194824219,296.92108154296875,0.526157796382904,0.050000000745058,0.0484444126486778,293.15679931640625,297.1499938964844,293.1499938964844,0.162805363535881,-2633.582275390625,304.1495056152344,0.900141179561615,0.2392655611038208,0.1678536981344223,293.0751647949219,297.1499938964844,293.1499938964844,0.2415738552808761,-4876.65283203125,304.16094970703125,0.9990000128746032,0.4161125719547272,0.3105498254299164,293.25115966796875,297.1499938964844,293.1499938964844,0.0046157813630998,-1719.9627685546875,297.36773681640625,0.526157796382904,0.050000000745058,0.2297994345426559,291.1707763671875,291.1499938964844,260.4661865234375,259.1261291503906,279.13336181640625,293.2513122558594,291.16912841796875,1.0,0.2304529547691345,0.5853392481803894,0.5853392481803894,1.0,1.0,-1.0922085046768188,0.4039808809757232,0.6882275938987732,0.136550560593605,0.0,0.0,0.5023949146270752,34.764915466308594,40.0,-18.092256546020508,-11011.693359375,138.58970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,307.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1640625,18000.0,0.0,0.0,0.2530503571033478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554536938667297,0.4554590284824371,-5.344760666048387e-06,0.0,0.00025681394618,0.0,0.0,25.497478485107425,0.0,0.0,0.0,0.3548458814620971,4.0,0.0,1.0
490740,293.1283264160156,297.1499938964844,293.1499938964844,0.1070772409439086,-2420.634521484375,304.1471862792969,0.8023069500923157,0.1705322861671447,0.1541234105825424,293.0552978515625,297.1499938964844,293.1499938964844,0.0043123750947415,-340.6597900390625,296.9613037109375,0.5231813788414001,0.050000000745058,0.048475045710802,293.1542663574219,297.1499938964844,293.1499938964844,0.1633215993642807,-2640.5556640625,304.1488037109375,0.8960196375846863,0.2396037429571151,0.1681048721075058,293.0743408203125,297.1499938964844,293.1499938964844,0.2460161447525024,-4951.34912109375,304.14990234375,0.9990000128746032,0.4181915819644928,0.3151957392692566,293.24908447265625,297.1499938964844,293.1499938964844,0.0045980457216501,-1714.9207763671875,297.33026123046875,0.5231813788414001,0.050000000745058,0.2299447506666183,291.1552734375,291.1499938964844,260.3856506347656,259.0604858398437,279.13092041015625,293.24920654296875,291.15350341796875,1.0,0.232602447271347,0.5833056569099426,0.5833056569099426,1.0,1.0,-1.099108099937439,0.4055753946304321,0.6935327053070068,0.1367623656988144,0.0,0.0,0.5027249455451965,35.6306037902832,43.0,-21.27115249633789,-11064.0439453125,142.02841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,307.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.2518303394317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547174274921417,0.4547227621078491,-5.334483830665704e-06,0.0,0.0002555757819209,0.0,0.0,25.40283393859864,0.0,0.0,0.0,0.354522705078125,4.0,0.0,1.0
490800,293.1283264160156,297.1499938964844,293.1499938964844,0.1070772409439086,-2420.634521484375,304.1471862792969,0.8023069500923157,0.1705322861671447,0.1541234105825424,293.0552978515625,297.1499938964844,293.1499938964844,0.0043123750947415,-340.6597900390625,296.9613037109375,0.5231813788414001,0.050000000745058,0.048475045710802,293.1542663574219,297.1499938964844,293.1499938964844,0.1633215993642807,-2640.5556640625,304.1488037109375,0.8960196375846863,0.2396037429571151,0.1681048721075058,293.0743408203125,297.1499938964844,293.1499938964844,0.2460161447525024,-4951.34912109375,304.14990234375,0.9990000128746032,0.4181915819644928,0.3151957392692566,293.24908447265625,297.1499938964844,293.1499938964844,0.0045980457216501,-1714.9207763671875,297.33026123046875,0.5231813788414001,0.050000000745058,0.2299447506666183,291.1552734375,291.1499938964844,260.3856506347656,259.0604858398437,279.13092041015625,293.24920654296875,291.15350341796875,1.0,0.232602447271347,0.5833056569099426,0.5833056569099426,1.0,1.0,-1.099108099937439,0.4055753946304321,0.6935327053070068,0.1367623656988144,0.0,0.0,0.5027249455451965,35.6306037902832,43.0,-21.27115249633789,-11064.0439453125,142.02841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,307.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.2518303394317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547174274921417,0.4547227621078491,-5.334483830665704e-06,0.0,0.0002555757819209,0.0,0.0,25.40283393859864,0.0,0.0,0.0,0.354522705078125,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1078187525272369,-2434.394775390625,304.1468811035156,0.7977922558784485,0.1712541729211807,0.1548142731189727,293.0486755371094,297.1499938964844,293.1499938964844,0.0043605142273008,-344.4189453125,297.0038146972656,0.519072949886322,0.050000000745058,0.0485198013484478,293.15191650390625,297.1499938964844,293.1499938964844,0.1638891398906707,-2648.166015625,304.14825439453125,0.8901233077049255,0.239975556731224,0.168391153216362,293.08111572265625,297.1499938964844,293.1499938964844,0.2524945735931396,-5058.076171875,304.13916015625,0.9990000128746032,0.4187522828578949,0.3218629956245422,293.24755859375,297.1499938964844,293.1499938964844,0.004581144079566,-1710.1746826171875,297.2918395996094,0.519072949886322,0.050000000745058,0.2301570475101471,291.1394348144531,291.1499938964844,260.3016967773437,258.99169921875,279.1289367675781,293.2476501464844,291.13775634765625,1.0,0.2356009930372238,0.5810943245887756,0.5810943245887756,1.0,1.0,-1.108591079711914,0.4080672562122345,0.7005237936973572,0.1373786032199859,0.0,0.0,0.5051990747451782,36.88904571533203,46.0,-21.87996482849121,-11144.6162109375,146.9460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,307.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.939453125,18000.0,0.0,0.0,0.250888466835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575019478797912,0.4575072824954986,-5.3433050197782e-06,0.0,0.0002546199248172,0.0,0.0,25.637187957763672,0.0,0.0,0.0,0.3553444445133209,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1078187525272369,-2434.394775390625,304.1468811035156,0.7977922558784485,0.1712541729211807,0.1548142731189727,293.0486755371094,297.1499938964844,293.1499938964844,0.0043605142273008,-344.4189453125,297.0038146972656,0.519072949886322,0.050000000745058,0.0485198013484478,293.15191650390625,297.1499938964844,293.1499938964844,0.1638891398906707,-2648.166015625,304.14825439453125,0.8901233077049255,0.239975556731224,0.168391153216362,293.08111572265625,297.1499938964844,293.1499938964844,0.2524945735931396,-5058.076171875,304.13916015625,0.9990000128746032,0.4187522828578949,0.3218629956245422,293.24755859375,297.1499938964844,293.1499938964844,0.004581144079566,-1710.1746826171875,297.2918395996094,0.519072949886322,0.050000000745058,0.2301570475101471,291.1394348144531,291.1499938964844,260.3016967773437,258.99169921875,279.1289367675781,293.2476501464844,291.13775634765625,1.0,0.2356009930372238,0.5810943245887756,0.5810943245887756,1.0,1.0,-1.108591079711914,0.4080672562122345,0.7005237936973572,0.1373786032199859,0.0,0.0,0.5051990747451782,36.88904571533203,46.0,-21.87996482849121,-11144.6162109375,146.9460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,307.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.939453125,18000.0,0.0,0.0,0.250888466835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575019478797912,0.4575072824954986,-5.3433050197782e-06,0.0,0.0002546199248172,0.0,0.0,25.637187957763672,0.0,0.0,0.0,0.3553444445133209,4.0,0.0,1.0
490980,293.12677001953125,297.1499938964844,293.1499938964844,0.1085627973079681,-2448.157958984375,304.1466979980469,0.7920931577682495,0.1719686090946197,0.1555111110210418,293.0421142578125,297.1499938964844,293.1499938964844,0.0044116131030023,-348.37945556640625,297.04888916015625,0.5142342448234558,0.050000000745058,0.0485766418278217,293.1496887207031,297.1499938964844,293.1499938964844,0.1644872277975082,-2656.13427734375,304.1478576660156,0.882993221282959,0.240376278758049,0.1687071025371551,293.09442138671875,297.1499938964844,293.1499938964844,0.2606288492679596,-5190.17236328125,304.1292419433594,0.9990000128746032,0.4178111255168915,0.3301357328891754,293.2466125488281,297.1499938964844,293.1499938964844,0.004564403090626,-1705.4329833984375,297.2526550292969,0.5142342448234558,0.050000000745058,0.2304266691207885,291.12432861328125,291.1499938964844,260.21484375,258.92022705078125,279.1273498535156,293.24664306640625,291.1227722167969,1.0,0.2392814755439758,0.5787461400032043,0.5787461400032043,1.0,1.0,-1.120127558708191,0.4112634658813476,0.7088640332221985,0.1383047997951507,0.0,0.0,0.5096489787101746,38.482208251953125,49.0,-20.99651527404785,-11247.7607421875,153.14768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,307.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.8125,18000.0,0.0,0.0,0.2504573166370392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636171460151672,0.463622510433197,-5.370689450501232e-06,0.0,0.0002541823487263,0.0,0.0,26.1898136138916,0.0,0.0,0.0,0.3572615087032318,4.0,0.0,1.0
491040,293.12677001953125,297.1499938964844,293.1499938964844,0.1085627973079681,-2448.157958984375,304.1466979980469,0.7920931577682495,0.1719686090946197,0.1555111110210418,293.0421142578125,297.1499938964844,293.1499938964844,0.0044116131030023,-348.37945556640625,297.04888916015625,0.5142342448234558,0.050000000745058,0.0485766418278217,293.1496887207031,297.1499938964844,293.1499938964844,0.1644872277975082,-2656.13427734375,304.1478576660156,0.882993221282959,0.240376278758049,0.1687071025371551,293.09442138671875,297.1499938964844,293.1499938964844,0.2606288492679596,-5190.17236328125,304.1292419433594,0.9990000128746032,0.4178111255168915,0.3301357328891754,293.2466125488281,297.1499938964844,293.1499938964844,0.004564403090626,-1705.4329833984375,297.2526550292969,0.5142342448234558,0.050000000745058,0.2304266691207885,291.12432861328125,291.1499938964844,260.21484375,258.92022705078125,279.1273498535156,293.24664306640625,291.1227722167969,1.0,0.2392814755439758,0.5787461400032043,0.5787461400032043,1.0,1.0,-1.120127558708191,0.4112634658813476,0.7088640332221985,0.1383047997951507,0.0,0.0,0.5096489787101746,38.482208251953125,49.0,-20.99651527404785,-11247.7607421875,153.14768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,307.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.8125,18000.0,0.0,0.0,0.2504573166370392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636171460151672,0.463622510433197,-5.370689450501232e-06,0.0,0.0002541823487263,0.0,0.0,26.1898136138916,0.0,0.0,0.0,0.3572615087032318,4.0,0.0,1.0
491100,293.12646484375,297.1499938964844,293.1499938964844,0.1089323461055755,-2454.97607421875,304.1466064453125,0.7889239192008972,0.1723219454288482,0.1558600664138794,293.03887939453125,297.1499938964844,293.1499938964844,0.0044381967745721,-350.4263000488281,297.0724182128906,0.5116463899612427,0.050000000745058,0.0486090779304504,293.1486511230469,297.1499938964844,293.1499938964844,0.1647935509681701,-2660.197265625,304.1476745605469,0.8791128993034363,0.2405868470668792,0.1688752621412277,293.1032409667969,297.1499938964844,293.1499938964844,0.2652175724506378,-5263.98876953125,304.12469482421875,0.9990000128746032,0.4167831540107727,0.3347653746604919,293.246337890625,297.1499938964844,293.1499938964844,0.0045559424906969,-1702.999267578125,297.2327880859375,0.5116463899612427,0.050000000745058,0.2305805385112762,291.1172180175781,291.1499938964844,260.17047119140625,258.88360595703125,279.1266784667969,293.2463684082031,291.1157531738281,1.0,0.2413339167833328,0.5775313973426819,0.5775313973426819,1.0,1.0,-1.1265283823013306,0.4130758345127105,0.7134525179862976,0.1388598084449768,0.0,0.0,0.5125516057014465,39.389747619628906,49.0,-20.18917655944824,-11306.4013671875,156.68264770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2761535644531,307.4985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.220703125,18000.0,0.0,0.0,0.2504906952381134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678567349910736,0.4678621292114258,-5.391232207330177e-06,0.0,0.0002542162255849,0.0,0.0,26.58354759216309,0.0,0.0,0.0,0.3586156368255615,4.0,0.0,1.0
