time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491160,293.1261901855469,297.1499938964844,293.1499938964844,0.109298937022686,-2461.7275390625,304.1465759277344,0.7856020331382751,0.1726724058389663,0.1562088578939438,293.03570556640625,297.1499938964844,293.1499938964844,0.0044653872027993,-352.5099792480469,297.0966796875,0.5089936256408691,0.050000000745058,0.0486439429223537,293.1476135253906,297.1499938964844,293.1499938964844,0.1651030331850052,-2664.29052734375,304.1475524902344,0.8750931024551392,0.240804061293602,0.1690498739480972,293.1133728027344,297.1499938964844,293.1499938964844,0.2701053619384765,-5342.1357421875,304.12042236328125,0.9990000128746032,0.4153867661952972,0.3396711349487304,293.2462158203125,297.1499938964844,293.1499938964844,0.0045473906211555,-1700.5079345703125,297.2128295898437,0.5089936256408691,0.050000000745058,0.2307459264993667,291.1104736328125,291.1499938964844,260.1255798339844,258.84649658203125,279.1261291503906,293.2462158203125,291.1091003417969,1.0,0.2435067147016525,0.5762946009635925,0.5762946009635925,1.0,1.0,-1.1332849264144895,0.4150071740150451,0.7182778120040894,0.1394645124673843,0.0,0.0,0.5158659815788269,40.36410903930664,52.0,-19.202686309814453,-11369.11328125,160.4841766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328796386719,307.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.978515625,18000.0,0.0,0.0,0.2507139444351196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472842127084732,0.4728475511074066,-5.41629333383753e-06,0.0,0.0002544427698012,0.0,0.0,27.054786682128903,0.0,0.0,0.0,0.3602242767810821,4.0,0.0,1.0
491220,293.1257629394531,297.1499938964844,293.1499938964844,0.1100203469395637,-2474.976318359375,304.1465148925781,0.7786635756492615,0.1733647882938385,0.1569048762321472,293.0294494628906,297.1499938964844,293.1499938964844,0.0045215124264359,-356.7782897949219,297.14727783203125,0.5036062598228455,0.050000000745058,0.0487202256917953,293.14569091796875,297.1499938964844,293.1499938964844,0.1657270342111587,-2672.509033203125,304.1473083496094,0.866820752620697,0.2412569671869278,0.1694172322750091,293.1371154785156,297.1499938964844,293.1499938964844,0.2806398272514343,-5509.05419921875,304.1127624511719,0.9990000128746032,0.4115041494369507,0.3501646518707275,293.2463073730469,297.1499938964844,293.1499938964844,0.0045299148187041,-1695.3050537109375,297.172607421875,0.5036062598228455,0.050000000745058,0.2311077713966369,291.0983581542969,291.1499938964844,260.0344543457031,258.7709350585937,279.1252136230469,293.2463073730469,291.09722900390625,1.0,0.2481542229652404,0.5737689733505249,0.5737689733505249,1.0,1.0,-1.1476820707321167,0.4191607534885406,0.7285213470458984,0.1407912075519561,0.0,0.0,0.5235846638679504,42.49257659912109,55.0,-16.810741424560547,-11505.01171875,168.8203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162109375,307.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.693359375,18000.0,0.0,0.0,0.2517729997634887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848861396312713,0.4848916232585907,-5.479697392729577e-06,0.0,0.00025551757426,0.0,0.0,28.225772857666016,0.0,0.0,0.0,0.3641675412654876,4.0,0.0,1.0
491280,293.1257629394531,297.1499938964844,293.1499938964844,0.1100203469395637,-2474.976318359375,304.1465148925781,0.7786635756492615,0.1733647882938385,0.1569048762321472,293.0294494628906,297.1499938964844,293.1499938964844,0.0045215124264359,-356.7782897949219,297.14727783203125,0.5036062598228455,0.050000000745058,0.0487202256917953,293.14569091796875,297.1499938964844,293.1499938964844,0.1657270342111587,-2672.509033203125,304.1473083496094,0.866820752620697,0.2412569671869278,0.1694172322750091,293.1371154785156,297.1499938964844,293.1499938964844,0.2806398272514343,-5509.05419921875,304.1127624511719,0.9990000128746032,0.4115041494369507,0.3501646518707275,293.2463073730469,297.1499938964844,293.1499938964844,0.0045299148187041,-1695.3050537109375,297.172607421875,0.5036062598228455,0.050000000745058,0.2311077713966369,291.0983581542969,291.1499938964844,260.0344543457031,258.7709350585937,279.1252136230469,293.2463073730469,291.09722900390625,1.0,0.2481542229652404,0.5737689733505249,0.5737689733505249,1.0,1.0,-1.1476820707321167,0.4191607534885406,0.7285213470458984,0.1407912075519561,0.0,0.0,0.5235846638679504,42.49257659912109,55.0,-16.810741424560547,-11505.01171875,168.8203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162109375,307.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.693359375,18000.0,0.0,0.0,0.2517729997634887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848861396312713,0.4848916232585907,-5.479697392729577e-06,0.0,0.00025551757426,0.0,0.0,28.225772857666016,0.0,0.0,0.0,0.3641675412654876,4.0,0.0,1.0
491340,293.1254272460937,297.1499938964844,293.1499938964844,0.1107229888439178,-2487.829833984375,304.1465148925781,0.7715535759925842,0.174046903848648,0.1575986295938491,293.0234069824219,297.1499938964844,293.1499938964844,0.0045798174105584,-361.1647644042969,297.20074462890625,0.4982329607009887,0.050000000745058,0.0488042272627353,293.1438903808594,297.1499938964844,293.1499938964844,0.166349321603775,-2680.66064453125,304.1471862792969,0.8584774136543274,0.2417310178279876,0.1698052883148193,293.16510009765625,297.1499938964844,293.1499938964844,0.2919937074184418,-5686.8671875,304.1062927246094,0.9990000128746032,0.4061687588691711,0.3613671064376831,293.24676513671875,297.1499938964844,293.1499938964844,0.004511899780482,-1689.77734375,297.13238525390625,0.4982329607009887,0.050000000745058,0.2315062284469604,291.0882568359375,291.1499938964844,259.9419860839844,258.6939697265625,279.12457275390625,293.2467346191406,291.0873718261719,1.0,0.2531224489212036,0.5711936354637146,0.5711936354637146,1.0,1.0,-1.1630055904388428,0.4236119091510772,0.7393937110900879,0.1422310173511505,0.0,0.0,0.532514214515686,44.83190536499024,43.0,-13.99680995941162,-11652.513671875,178.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,307.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17880.30078125,18000.0,0.0,0.0,0.25368732213974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994156956672668,0.4994212388992309,-5.560395948123187e-06,0.0,0.0002574604004621,0.0,0.0,29.696332931518555,0.0,0.0,0.0,0.3690165281295776,4.0,0.0,1.0
491400,293.1254272460937,297.1499938964844,293.1499938964844,0.1107229888439178,-2487.829833984375,304.1465148925781,0.7715535759925842,0.174046903848648,0.1575986295938491,293.0234069824219,297.1499938964844,293.1499938964844,0.0045798174105584,-361.1647644042969,297.20074462890625,0.4982329607009887,0.050000000745058,0.0488042272627353,293.1438903808594,297.1499938964844,293.1499938964844,0.166349321603775,-2680.66064453125,304.1471862792969,0.8584774136543274,0.2417310178279876,0.1698052883148193,293.16510009765625,297.1499938964844,293.1499938964844,0.2919937074184418,-5686.8671875,304.1062927246094,0.9990000128746032,0.4061687588691711,0.3613671064376831,293.24676513671875,297.1499938964844,293.1499938964844,0.004511899780482,-1689.77734375,297.13238525390625,0.4982329607009887,0.050000000745058,0.2315062284469604,291.0882568359375,291.1499938964844,259.9419860839844,258.6939697265625,279.12457275390625,293.2467346191406,291.0873718261719,1.0,0.2531224489212036,0.5711936354637146,0.5711936354637146,1.0,1.0,-1.1630055904388428,0.4236119091510772,0.7393937110900879,0.1422310173511505,0.0,0.0,0.532514214515686,44.83190536499024,43.0,-13.99680995941162,-11652.513671875,178.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,307.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17880.30078125,18000.0,0.0,0.0,0.25368732213974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994156956672668,0.4994212388992309,-5.560395948123187e-06,0.0,0.0002574604004621,0.0,0.0,29.696332931518555,0.0,0.0,0.0,0.3690165281295776,4.0,0.0,1.0
491460,293.1249389648437,297.1499938964844,293.1499938964844,0.1112059876322746,-2496.375244140625,304.1468811035156,0.7734860181808472,0.1747695058584213,0.1582237035036087,293.01727294921875,297.1499938964844,293.1499938964844,0.0046294061467051,-364.6519165039063,297.2648620605469,0.4988135695457458,0.050000000745058,0.0487947203218936,293.1416320800781,297.1499938964844,293.1499938964844,0.1667221188545227,-2685.293212890625,304.14752197265625,0.8600921034812927,0.242342472076416,0.1701893210411071,293.1874389648437,297.1499938964844,293.1499938964844,0.2914067804813385,-5671.41162109375,304.1224670410156,0.9990000128746032,0.4012164771556854,0.3601212799549103,293.2472229003906,297.1499938964844,293.1499938964844,0.0044832010753452,-1679.3697509765625,297.1004943847656,0.4988135695457458,0.050000000745058,0.231461152434349,291.0939025878906,291.1499938964844,259.8487243652344,258.6160583496094,279.12860107421875,293.2471923828125,291.0968017578125,1.0,0.2522248923778534,0.5692328214645386,0.5692328214645386,1.0,1.0,-1.162665605545044,0.4221671819686889,0.740498423576355,0.1408945024013519,0.0,0.0,0.540076494216919,44.587589263916016,31.0,14.642706871032717,-11715.81640625,177.45521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,307.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17884.60546875,18000.0,0.0,0.0,0.2563185095787048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144534111022949,0.5144590735435486,-5.652969775837846e-06,0.0,0.0002601306769065,0.0,0.0,31.30713653564453,0.0,0.0,0.0,0.374138742685318,4.0,0.0,1.0
491520,293.1249389648437,297.1499938964844,293.1499938964844,0.1112059876322746,-2496.375244140625,304.1468811035156,0.7734860181808472,0.1747695058584213,0.1582237035036087,293.01727294921875,297.1499938964844,293.1499938964844,0.0046294061467051,-364.6519165039063,297.2648620605469,0.4988135695457458,0.050000000745058,0.0487947203218936,293.1416320800781,297.1499938964844,293.1499938964844,0.1667221188545227,-2685.293212890625,304.14752197265625,0.8600921034812927,0.242342472076416,0.1701893210411071,293.1874389648437,297.1499938964844,293.1499938964844,0.2914067804813385,-5671.41162109375,304.1224670410156,0.9990000128746032,0.4012164771556854,0.3601212799549103,293.2472229003906,297.1499938964844,293.1499938964844,0.0044832010753452,-1679.3697509765625,297.1004943847656,0.4988135695457458,0.050000000745058,0.231461152434349,291.0939025878906,291.1499938964844,259.8487243652344,258.6160583496094,279.12860107421875,293.2471923828125,291.0968017578125,1.0,0.2522248923778534,0.5692328214645386,0.5692328214645386,1.0,1.0,-1.162665605545044,0.4221671819686889,0.740498423576355,0.1408945024013519,0.0,0.0,0.540076494216919,44.587589263916016,31.0,14.642706871032717,-11715.81640625,177.45521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,307.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17884.60546875,18000.0,0.0,0.0,0.2563185095787048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144534111022949,0.5144590735435486,-5.652969775837846e-06,0.0,0.0002601306769065,0.0,0.0,31.30713653564453,0.0,0.0,0.0,0.374138742685318,4.0,0.0,1.0
491580,293.12420654296875,297.1499938964844,293.1499938964844,0.1113878414034843,-2498.989990234375,304.1476135253906,0.7838826179504395,0.1755505353212356,0.1588220447301864,293.0110168457031,297.1499938964844,293.1499938964844,0.0046656504273414,-366.75048828125,297.3471374511719,0.5049029588699341,0.050000000745058,0.048701100051403,293.1390991210937,297.1499938964844,293.1499938964844,0.1667238920927047,-2684.71240234375,304.1483459472656,0.8710379004478455,0.2430685460567474,0.1706160306930542,293.1861267089844,297.1499938964844,293.1499938964844,0.2791683673858642,-5471.123046875,304.1522521972656,0.9990000128746032,0.4004808366298675,0.3475717008113861,293.24725341796875,297.1499938964844,293.1499938964844,0.0044409153051674,-1662.3709716796875,297.0859069824219,0.5049029588699341,0.050000000745058,0.2310170531272888,291.1294860839844,291.1499938964844,259.755126953125,258.5376281738281,279.1340637207031,293.24725341796875,291.13385009765625,1.0,0.2467713803052902,0.5679076313972473,0.5679076313972473,1.0,1.0,-1.148192286491394,0.415561705827713,0.7326305508613586,0.1370560526847839,0.0,0.0,0.5405731797218323,42.01496124267578,25.0,44.18425369262695,-11641.0302734375,168.04025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993103027344,307.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.87890625,18000.0,0.0,0.0,0.259028285741806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197036266326904,0.5197092890739441,-5.704511295334669e-06,0.0,0.0002628807851579,0.0,0.0,31.9719467163086,0.0,0.0,0.0,0.3761586844921112,4.0,0.0,1.0
491640,293.12420654296875,297.1499938964844,293.1499938964844,0.1113878414034843,-2498.989990234375,304.1476135253906,0.7838826179504395,0.1755505353212356,0.1588220447301864,293.0110168457031,297.1499938964844,293.1499938964844,0.0046656504273414,-366.75048828125,297.3471374511719,0.5049029588699341,0.050000000745058,0.048701100051403,293.1390991210937,297.1499938964844,293.1499938964844,0.1667238920927047,-2684.71240234375,304.1483459472656,0.8710379004478455,0.2430685460567474,0.1706160306930542,293.1861267089844,297.1499938964844,293.1499938964844,0.2791683673858642,-5471.123046875,304.1522521972656,0.9990000128746032,0.4004808366298675,0.3475717008113861,293.24725341796875,297.1499938964844,293.1499938964844,0.0044409153051674,-1662.3709716796875,297.0859069824219,0.5049029588699341,0.050000000745058,0.2310170531272888,291.1294860839844,291.1499938964844,259.755126953125,258.5376281738281,279.1340637207031,293.24725341796875,291.13385009765625,1.0,0.2467713803052902,0.5679076313972473,0.5679076313972473,1.0,1.0,-1.148192286491394,0.415561705827713,0.7326305508613586,0.1370560526847839,0.0,0.0,0.5405731797218323,42.01496124267578,25.0,44.18425369262695,-11641.0302734375,168.04025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993103027344,307.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.87890625,18000.0,0.0,0.0,0.259028285741806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197036266326904,0.5197092890739441,-5.704511295334669e-06,0.0,0.0002628807851579,0.0,0.0,31.9719467163086,0.0,0.0,0.0,0.3761586844921112,4.0,0.0,1.0
491700,293.123779296875,297.1499938964844,293.1499938964844,0.1114559471607208,-2499.85009765625,304.1479187011719,0.7905678749084473,0.175959512591362,0.1591304540634155,293.0078125,297.1499938964844,293.1499938964844,0.0046825911849737,-367.6669006347656,297.39080810546875,0.5089664459228516,0.050000000745058,0.0486442409455776,293.137939453125,297.1499938964844,293.1499938964844,0.1666774004697799,-2683.78173828125,304.14874267578125,0.8781578540802002,0.2434331625699997,0.1708282530307769,293.17559814453125,297.1499938964844,293.1499938964844,0.2713449895381927,-5344.50830078125,304.166015625,0.9990000128746032,0.4020857512950897,0.3397220075130462,293.2470092773437,297.1499938964844,293.1499938964844,0.0044186259619891,-1653.284912109375,297.0811462402344,0.5089664459228516,0.050000000745058,0.2307473421096801,291.1505126953125,291.1499938964844,259.7084045410156,258.49835205078125,279.1360778808594,293.2470397949219,291.1548767089844,1.0,0.2435610592365265,0.5673642158508301,0.5673642158508301,1.0,1.0,-1.139002561569214,0.4115917086601257,0.7274108529090881,0.134807288646698,0.0,0.0,0.5384358763694763,40.44747543334961,25.0,50.97649002075195,-11571.3486328125,162.29896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6774597167969,307.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.640625,18000.0,0.0,0.0,0.2601740658283233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179852843284607,0.5179910063743591,-5.704340310330736e-06,0.0,0.0002640435995999,0.0,0.0,31.83188247680664,0.0,0.0,0.0,0.3756901025772095,4.0,0.0,1.0
491760,293.1233215332031,297.1499938964844,293.1499938964844,0.1115479469299316,-2501.18798828125,304.14813232421875,0.7979965806007385,0.176380917429924,0.1594457924365997,293.0045471191406,297.1499938964844,293.1499938964844,0.0046999100595712,-368.6340637207031,297.4341735839844,0.5136064887046814,0.050000000745058,0.0485842935740947,293.1366577148437,297.1499938964844,293.1499938964844,0.166670873761177,-2683.41650390625,304.14898681640625,0.8861510753631592,0.2438399046659469,0.1710515320301056,293.1602478027344,297.1499938964844,293.1499938964844,0.2629269659519195,-5208.49072265625,304.1783752441406,0.9990000128746032,0.4047704339027405,0.3312447667121887,293.2465209960937,297.1499938964844,293.1499938964844,0.0043968614190816,-1644.5072021484375,297.0760803222656,0.5136064887046814,0.050000000745058,0.2304629683494568,291.1697082519531,291.1499938964844,259.66180419921875,258.4591369628906,279.1377258300781,293.24658203125,291.1735534667969,1.0,0.2400294244289398,0.5668772459030151,0.5668772459030151,1.0,1.0,-1.1290611028671265,0.4073683619499206,0.721692681312561,0.1324629485607147,0.0,0.0,0.535183310508728,38.79289627075195,28.0,51.37327194213867,-11487.2958984375,156.25892639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6805419921875,307.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.193359375,18000.0,0.0,0.0,0.2610885500907898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137637853622437,0.5137694478034973,-5.6875060181482695e-06,0.0,0.0002649716916494,0.0,0.0,31.41276741027832,0.0,0.0,0.0,0.3743572831153869,4.0,0.0,1.0
491820,293.1224060058594,297.1499938964844,293.1499938964844,0.1119075044989585,-2507.290771484375,304.14813232421875,0.8085027933120728,0.1772423833608627,0.1601408869028091,292.997802734375,297.1499938964844,293.1499938964844,0.0047427196986973,-371.3280944824219,297.5164794921875,0.5200977325439453,0.050000000745058,0.048508271574974,293.1337890625,297.1499938964844,293.1499938964844,0.1669714152812957,-2686.994873046875,304.1487731933594,0.8975536227226257,0.2447550296783447,0.1716101616621017,293.12371826171875,297.1499938964844,293.1499938964844,0.2516610026359558,-5027.9951171875,304.187255859375,0.9990000128746032,0.4119113087654114,0.3201704025268554,293.2448425292969,297.1499938964844,293.1499938964844,0.0043612876906991,-1630.5513916015625,297.0615234375,0.5200977325439453,0.050000000745058,0.2301023602485656,291.1957092285156,291.1499938964844,259.5692138671875,258.3810729980469,279.1377258300781,293.2449951171875,291.1968994140625,1.0,0.2358402609825134,0.5656700134277344,0.5656700134277344,1.0,1.0,-1.1167445182800293,0.401789128780365,0.7149553894996643,0.1291235983371734,0.0,0.0,0.527065098285675,36.69854736328125,31.0,32.20701217651367,-11347.41015625,148.8228302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7538757324219,307.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18105.84375,18000.0,0.0,0.0,0.262112021446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007660984992981,0.500771701335907,-5.619500825559953e-06,0.0,0.0002660103782545,0.0,0.0,30.069486618041992,0.0,0.0,0.0,0.3700853884220123,4.0,0.0,1.0
491880,293.1224060058594,297.1499938964844,293.1499938964844,0.1119075044989585,-2507.290771484375,304.14813232421875,0.8085027933120728,0.1772423833608627,0.1601408869028091,292.997802734375,297.1499938964844,293.1499938964844,0.0047427196986973,-371.3280944824219,297.5164794921875,0.5200977325439453,0.050000000745058,0.048508271574974,293.1337890625,297.1499938964844,293.1499938964844,0.1669714152812957,-2686.994873046875,304.1487731933594,0.8975536227226257,0.2447550296783447,0.1716101616621017,293.12371826171875,297.1499938964844,293.1499938964844,0.2516610026359558,-5027.9951171875,304.187255859375,0.9990000128746032,0.4119113087654114,0.3201704025268554,293.2448425292969,297.1499938964844,293.1499938964844,0.0043612876906991,-1630.5513916015625,297.0615234375,0.5200977325439453,0.050000000745058,0.2301023602485656,291.1957092285156,291.1499938964844,259.5692138671875,258.3810729980469,279.1377258300781,293.2449951171875,291.1968994140625,1.0,0.2358402609825134,0.5656700134277344,0.5656700134277344,1.0,1.0,-1.1167445182800293,0.401789128780365,0.7149553894996643,0.1291235983371734,0.0,0.0,0.527065098285675,36.69854736328125,31.0,32.20701217651367,-11347.41015625,148.8228302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7538757324219,307.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18105.84375,18000.0,0.0,0.0,0.262112021446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007660984992981,0.500771701335907,-5.619500825559953e-06,0.0,0.0002660103782545,0.0,0.0,30.069486618041992,0.0,0.0,0.0,0.3700853884220123,4.0,0.0,1.0
491940,293.1214294433594,297.1499938964844,293.1499938964844,0.1125291213393211,-2518.50439453125,304.147705078125,0.814832329750061,0.1781379580497741,0.1608976125717163,292.9906921386719,297.1499938964844,293.1499938964844,0.004797535482794,-375.1659240722656,297.59051513671875,0.5238922834396362,0.050000000745058,0.0484675094485282,293.1307678222656,297.1499938964844,293.1499938964844,0.1677164882421493,-2696.664306640625,304.14794921875,0.9047332406044006,0.2457815706729889,0.1722767204046249,293.09130859375,297.1499938964844,293.1499938964844,0.2454487532377243,-4930.22265625,304.1849975585937,0.9990000128746032,0.4191652238368988,0.3140721321105957,293.2422790527344,297.1499938964844,293.1499938964844,0.0043360237032175,-1621.5328369140625,297.0377502441406,0.5238922834396362,0.050000000745058,0.2299089878797531,291.1992492675781,291.1499938964844,259.4778747558594,258.3038024902344,279.1363830566406,293.2424621582031,291.1989440917969,1.0,0.2336391806602478,0.5642455220222473,0.5642455220222473,1.0,1.0,-1.1108499765396118,0.3985803425312042,0.71226966381073,0.12695974111557,0.0,0.0,0.5201188921928406,35.585418701171875,34.0,8.397109031677246,-11261.421875,145.10659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851623535156,307.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.443359375,18000.0,0.0,0.0,0.2621317207813263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48806893825531,0.4880744814872741,-5.54290454601869e-06,0.0,0.0002660303725861,0.0,0.0,28.74558448791504,0.0,0.0,0.0,0.3658020198345184,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1125291213393211,-2518.50439453125,304.147705078125,0.814832329750061,0.1781379580497741,0.1608976125717163,292.9906921386719,297.1499938964844,293.1499938964844,0.004797535482794,-375.1659240722656,297.59051513671875,0.5238922834396362,0.050000000745058,0.0484675094485282,293.1307678222656,297.1499938964844,293.1499938964844,0.1677164882421493,-2696.664306640625,304.14794921875,0.9047332406044006,0.2457815706729889,0.1722767204046249,293.09130859375,297.1499938964844,293.1499938964844,0.2454487532377243,-4930.22265625,304.1849975585937,0.9990000128746032,0.4191652238368988,0.3140721321105957,293.2422790527344,297.1499938964844,293.1499938964844,0.0043360237032175,-1621.5328369140625,297.0377502441406,0.5238922834396362,0.050000000745058,0.2299089878797531,291.1992492675781,291.1499938964844,259.4778747558594,258.3038024902344,279.1363830566406,293.2424621582031,291.1989440917969,1.0,0.2336391806602478,0.5642455220222473,0.5642455220222473,1.0,1.0,-1.1108499765396118,0.3985803425312042,0.71226966381073,0.12695974111557,0.0,0.0,0.5201188921928406,35.585418701171875,34.0,8.397109031677246,-11261.421875,145.10659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851623535156,307.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.443359375,18000.0,0.0,0.0,0.2621317207813263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48806893825531,0.4880744814872741,-5.54290454601869e-06,0.0,0.0002660303725861,0.0,0.0,28.74558448791504,0.0,0.0,0.0,0.3658020198345184,4.0,0.0,1.0
492060,293.1204528808594,297.1499938964844,293.1499938964844,0.1132946237921714,-2532.45849609375,304.147216796875,0.8179311156272888,0.1790606677532196,0.1617065966129303,292.98321533203125,297.1499938964844,293.1499938964844,0.0048604365438222,-379.6972351074219,297.662841796875,0.5252830982208252,0.050000000745058,0.0484531708061695,293.127685546875,297.1499938964844,293.1499938964844,0.168712243437767,-2709.686767578125,304.14697265625,0.9084049463272096,0.2468923479318618,0.1730265021324157,293.0674743652344,297.1499938964844,293.1499938964844,0.2431199252605438,-4895.79443359375,304.1771240234375,0.9990000128746032,0.4255044162273407,0.311899334192276,293.2392578125,297.1499938964844,293.1499938964844,0.004317132756114,-1615.3448486328125,297.0105285644531,0.5252830982208252,0.050000000745058,0.2298409789800644,291.1925354003906,291.1499938964844,259.38836669921875,258.2278747558594,279.1347351074219,293.23944091796875,291.1913757324219,1.0,0.2330820858478546,0.562637209892273,0.562637209892273,1.0,1.0,-1.110012412071228,0.3972176909446716,0.7127947211265564,0.1256834119558334,0.0,0.0,0.5148084163665771,35.20958709716797,37.0,-7.471673011779785,-11226.6298828125,144.17137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03594970703125,307.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.84375,18000.0,0.0,0.0,0.2613798081874847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779903590679168,0.4779958426952362,-5.479967967403354e-06,0.0,0.0002652672701515,0.0,0.0,27.71023750305176,0.0,0.0,0.0,0.3623808324337005,4.0,0.0,1.0
492120,293.1204528808594,297.1499938964844,293.1499938964844,0.1132946237921714,-2532.45849609375,304.147216796875,0.8179311156272888,0.1790606677532196,0.1617065966129303,292.98321533203125,297.1499938964844,293.1499938964844,0.0048604365438222,-379.6972351074219,297.662841796875,0.5252830982208252,0.050000000745058,0.0484531708061695,293.127685546875,297.1499938964844,293.1499938964844,0.168712243437767,-2709.686767578125,304.14697265625,0.9084049463272096,0.2468923479318618,0.1730265021324157,293.0674743652344,297.1499938964844,293.1499938964844,0.2431199252605438,-4895.79443359375,304.1771240234375,0.9990000128746032,0.4255044162273407,0.311899334192276,293.2392578125,297.1499938964844,293.1499938964844,0.004317132756114,-1615.3448486328125,297.0105285644531,0.5252830982208252,0.050000000745058,0.2298409789800644,291.1925354003906,291.1499938964844,259.38836669921875,258.2278747558594,279.1347351074219,293.23944091796875,291.1913757324219,1.0,0.2330820858478546,0.562637209892273,0.562637209892273,1.0,1.0,-1.110012412071228,0.3972176909446716,0.7127947211265564,0.1256834119558334,0.0,0.0,0.5148084163665771,35.20958709716797,37.0,-7.471673011779785,-11226.6298828125,144.17137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03594970703125,307.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.84375,18000.0,0.0,0.0,0.2613798081874847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779903590679168,0.4779958426952362,-5.479967967403354e-06,0.0,0.0002652672701515,0.0,0.0,27.71023750305176,0.0,0.0,0.0,0.3623808324337005,4.0,0.0,1.0
492180,293.1195373535156,297.1499938964844,293.1499938964844,0.1141527444124221,-2548.145751953125,304.1466979980469,0.8183916211128235,0.1799933612346649,0.1625487953424453,292.9755554199219,297.1499938964844,293.1499938964844,0.0049301292747259,-384.7706909179688,297.7351989746094,0.5245985984802246,0.050000000745058,0.0484601780772209,293.1247253417969,297.1499938964844,293.1499938964844,0.1698778569698333,-2724.937255859375,304.1460266113281,0.908822238445282,0.2480585873126983,0.1738355606794357,293.0531921386719,297.1499938964844,293.1499938964844,0.2440052628517151,-4913.50537109375,304.16656494140625,0.9990000128746032,0.4305093884468078,0.312964528799057,293.2362060546875,297.1499938964844,293.1499938964844,0.004302296321839,-1610.9427490234375,296.98095703125,0.5245985984802246,0.050000000745058,0.2298742085695266,291.1795654296875,291.1499938964844,259.3011779785156,258.1536865234375,279.13330078125,293.23638916015625,291.1779479980469,1.0,0.2338712811470031,0.5608903169631958,0.5608903169631958,1.0,1.0,-1.113319754600525,0.3973618745803833,0.7159579396247864,0.1251275390386581,0.0,0.0,0.5116903781890869,35.429969787597656,40.0,-16.94517707824707,-11236.123046875,145.48435974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,307.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.0625,18000.0,0.0,0.0,0.2601568102836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714260995388031,0.4714315235614776,-5.436414539872203e-06,0.0,0.000264026079094,0.0,0.0,27.036848068237305,0.0,0.0,0.0,0.3601267039775848,4.0,0.0,1.0
492240,293.1195373535156,297.1499938964844,293.1499938964844,0.1141527444124221,-2548.145751953125,304.1466979980469,0.8183916211128235,0.1799933612346649,0.1625487953424453,292.9755554199219,297.1499938964844,293.1499938964844,0.0049301292747259,-384.7706909179688,297.7351989746094,0.5245985984802246,0.050000000745058,0.0484601780772209,293.1247253417969,297.1499938964844,293.1499938964844,0.1698778569698333,-2724.937255859375,304.1460266113281,0.908822238445282,0.2480585873126983,0.1738355606794357,293.0531921386719,297.1499938964844,293.1499938964844,0.2440052628517151,-4913.50537109375,304.16656494140625,0.9990000128746032,0.4305093884468078,0.312964528799057,293.2362060546875,297.1499938964844,293.1499938964844,0.004302296321839,-1610.9427490234375,296.98095703125,0.5245985984802246,0.050000000745058,0.2298742085695266,291.1795654296875,291.1499938964844,259.3011779785156,258.1536865234375,279.13330078125,293.23638916015625,291.1779479980469,1.0,0.2338712811470031,0.5608903169631958,0.5608903169631958,1.0,1.0,-1.113319754600525,0.3973618745803833,0.7159579396247864,0.1251275390386581,0.0,0.0,0.5116903781890869,35.429969787597656,40.0,-16.94517707824707,-11236.123046875,145.48435974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,307.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.0625,18000.0,0.0,0.0,0.2601568102836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714260995388031,0.4714315235614776,-5.436414539872203e-06,0.0,0.000264026079094,0.0,0.0,27.036848068237305,0.0,0.0,0.0,0.3601267039775848,4.0,0.0,1.0
492300,293.119140625,297.1499938964844,293.1499938964844,0.1146007850766182,-2556.33349609375,304.146484375,0.8177779912948608,0.1804580837488174,0.162976399064064,292.9717102050781,297.1499938964844,293.1499938964844,0.0049671372398734,-387.4656372070313,297.7718505859375,0.5235984325408936,0.050000000745058,0.0484705567359924,293.1233215332031,297.1499938964844,293.1499938964844,0.1705005764961242,-2733.070556640625,304.1456298828125,0.9079628586769104,0.2486546486616134,0.1742557734251022,293.0495300292969,297.1499938964844,293.1499938964844,0.245478868484497,-4938.94482421875,304.160888671875,0.9990000128746032,0.4324573874473572,0.3145350813865661,293.2347717285156,297.1499938964844,293.1499938964844,0.0042958157137036,-1609.139404296875,296.9656066894531,0.5235984325408936,0.050000000745058,0.2299234569072723,291.1719055175781,291.1499938964844,259.25860595703125,258.11737060546875,279.1326904296875,293.2349548339844,291.170166015625,1.0,0.2346961051225662,0.5599787831306458,0.5599787831306458,1.0,1.0,-1.1162934303283691,0.3979142010211944,0.7183791995048523,0.1250789761543274,0.0,0.0,0.5110003352165222,35.7321662902832,40.0,-19.674802780151367,-11255.3359375,146.86769104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330017089844,307.5063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.84375,18000.0,0.0,0.0,0.2594681084156036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695882797241211,0.4695937037467956,-5.422709818958538e-06,0.0,0.0002633271506056,0.0,0.0,26.843610763549805,0.0,0.0,0.0,0.3594761788845062,4.0,0.0,1.0
492360,293.1188049316406,297.1499938964844,293.1499938964844,0.1150552108883857,-2564.631103515625,304.14630126953125,0.8166791200637817,0.1809192299842834,0.1634054630994796,292.9678955078125,297.1499938964844,293.1499938964844,0.0050053433515131,-390.2424621582031,297.8089904785156,0.522233247756958,0.050000000745058,0.0484849996864795,293.1219787597656,297.1499938964844,293.1499938964844,0.1711402982473373,-2741.412353515625,304.145263671875,0.9065105319023132,0.2492551058530807,0.1746832132339477,293.0480041503906,297.1499938964844,293.1499938964844,0.2475530058145523,-4973.95166015625,304.1551208496094,0.9990000128746032,0.4340267181396484,0.3167065680027008,293.23345947265625,297.1499938964844,293.1499938964844,0.0042897230014204,-1607.49462890625,296.949951171875,0.522233247756958,0.050000000745058,0.2299919575452804,291.163818359375,291.1499938964844,259.2168273925781,258.0816955566406,279.1321716308594,293.233642578125,291.1620483398437,1.0,0.2357699573040008,0.5590491890907288,0.5590491890907288,1.0,1.0,-1.1200268268585205,0.3987439572811126,0.7212828993797302,0.1251630634069442,0.0,0.0,0.5108872056007385,36.14753341674805,43.0,-21.44192314147949,-11282.830078125,148.68191528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,307.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.60546875,18000.0,0.0,0.0,0.2587819695472717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687104523181915,0.4687158763408661,-5.414378392742947e-06,0.0,0.0002626308123581,0.0,0.0,26.744009017944336,0.0,0.0,0.0,0.3591420650482178,4.0,0.0,1.0
492420,293.11822509765625,297.1499938964844,293.1499938964844,0.1159699857234954,-2581.304443359375,304.1460266113281,0.8132123351097107,0.1818251609802246,0.1642611771821975,292.96044921875,297.1499938964844,293.1499938964844,0.0050848801620304,-395.9951171875,297.8846740722656,0.5186107754707336,0.050000000745058,0.0485249124467372,293.1195678710937,297.1499938964844,293.1499938964844,0.1724468320608139,-2758.402587890625,304.1446838378906,0.9022027850151062,0.2504547238349914,0.1755490452051162,293.051025390625,297.1499938964844,293.1499938964844,0.2532989680767059,-5069.107421875,304.14385986328125,0.9990000128746032,0.436014860868454,0.3226320147514343,293.2312927246094,297.1499938964844,293.1499938964844,0.0042782169766724,-1604.466064453125,296.9178466796875,0.5186107754707336,0.050000000745058,0.2301812916994094,291.147216796875,291.1499938964844,259.1358337402344,258.01239013671875,279.1314392089844,293.2314147949219,291.1454772949219,1.0,0.2385741621255874,0.5571544766426086,0.5571544766426086,1.0,1.0,-1.1294796466827393,0.4011325538158417,0.72834712266922,0.1256809830665588,0.0,0.0,0.5123669505119324,37.285186767578125,46.0,-22.88212776184082,-11359.5205078125,153.48782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367004394531,307.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.599609375,18000.0,0.0,0.0,0.2575665116310119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698101878166199,0.4698156118392944,-5.4137144616106525e-06,0.0,0.000261397275608,0.0,0.0,26.82154655456543,0.0,0.0,0.0,0.3594149053096771,4.0,0.0,1.0
492480,293.11822509765625,297.1499938964844,293.1499938964844,0.1159699857234954,-2581.304443359375,304.1460266113281,0.8132123351097107,0.1818251609802246,0.1642611771821975,292.96044921875,297.1499938964844,293.1499938964844,0.0050848801620304,-395.9951171875,297.8846740722656,0.5186107754707336,0.050000000745058,0.0485249124467372,293.1195678710937,297.1499938964844,293.1499938964844,0.1724468320608139,-2758.402587890625,304.1446838378906,0.9022027850151062,0.2504547238349914,0.1755490452051162,293.051025390625,297.1499938964844,293.1499938964844,0.2532989680767059,-5069.107421875,304.14385986328125,0.9990000128746032,0.436014860868454,0.3226320147514343,293.2312927246094,297.1499938964844,293.1499938964844,0.0042782169766724,-1604.466064453125,296.9178466796875,0.5186107754707336,0.050000000745058,0.2301812916994094,291.147216796875,291.1499938964844,259.1358337402344,258.01239013671875,279.1314392089844,293.2314147949219,291.1454772949219,1.0,0.2385741621255874,0.5571544766426086,0.5571544766426086,1.0,1.0,-1.1294796466827393,0.4011325538158417,0.72834712266922,0.1256809830665588,0.0,0.0,0.5123669505119324,37.285186767578125,46.0,-22.88212776184082,-11359.5205078125,153.48782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367004394531,307.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.599609375,18000.0,0.0,0.0,0.2575665116310119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698101878166199,0.4698156118392944,-5.4137144616106525e-06,0.0,0.000261397275608,0.0,0.0,26.82154655456543,0.0,0.0,0.0,0.3594149053096771,4.0,0.0,1.0
492540,293.11785888671875,297.1499938964844,293.1499938964844,0.1168756708502769,-2597.765625,304.1458435058594,0.8083256483078003,0.1827023029327392,0.1651050895452499,292.9533386230469,297.1499938964844,293.1499938964844,0.0051680789329111,-401.9596862792969,297.96240234375,0.5141333937644958,0.050000000745058,0.0485777482390403,293.1175231933594,297.1499938964844,293.1499938964844,0.1737587004899978,-2775.39599609375,304.1442565917969,0.8964544534683228,0.2516389489173889,0.1764160543680191,293.0611572265625,297.1499938964844,293.1499938964844,0.2608470320701599,-5192.068359375,304.13336181640625,0.9990000128746032,0.4364809393882751,0.3303124904632568,293.2297668457031,297.1499938964844,293.1499938964844,0.004266956821084,-1601.49853515625,296.8848876953125,0.5141333937644958,0.050000000745058,0.23043192923069,291.1310119628906,291.1499938964844,259.0587463378906,257.9462280273437,279.1310729980469,293.2298278808594,291.1293640136719,1.0,0.2421094328165054,0.5552407503128052,0.5552407503128052,1.0,1.0,-1.1411155462265017,0.4043310284614563,0.7367845773696899,0.1265899688005447,0.0,0.0,0.5159925222396851,38.78126525878906,49.0,-22.46757125854492,-11460.2470703125,159.6866912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33868408203125,307.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.71484375,18000.0,0.0,0.0,0.2567796409130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745654165744781,0.4745708703994751,-5.433849764813203e-06,0.0,0.0002605986956041,0.0,0.0,27.257057189941406,0.0,0.0,0.0,0.3609004616737366,4.0,0.0,1.0
492600,293.11785888671875,297.1499938964844,293.1499938964844,0.1168756708502769,-2597.765625,304.1458435058594,0.8083256483078003,0.1827023029327392,0.1651050895452499,292.9533386230469,297.1499938964844,293.1499938964844,0.0051680789329111,-401.9596862792969,297.96240234375,0.5141333937644958,0.050000000745058,0.0485777482390403,293.1175231933594,297.1499938964844,293.1499938964844,0.1737587004899978,-2775.39599609375,304.1442565917969,0.8964544534683228,0.2516389489173889,0.1764160543680191,293.0611572265625,297.1499938964844,293.1499938964844,0.2608470320701599,-5192.068359375,304.13336181640625,0.9990000128746032,0.4364809393882751,0.3303124904632568,293.2297668457031,297.1499938964844,293.1499938964844,0.004266956821084,-1601.49853515625,296.8848876953125,0.5141333937644958,0.050000000745058,0.23043192923069,291.1310119628906,291.1499938964844,259.0587463378906,257.9462280273437,279.1310729980469,293.2298278808594,291.1293640136719,1.0,0.2421094328165054,0.5552407503128052,0.5552407503128052,1.0,1.0,-1.1411155462265017,0.4043310284614563,0.7367845773696899,0.1265899688005447,0.0,0.0,0.5159925222396851,38.78126525878906,49.0,-22.46757125854492,-11460.2470703125,159.6866912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33868408203125,307.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.71484375,18000.0,0.0,0.0,0.2567796409130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745654165744781,0.4745708703994751,-5.433849764813203e-06,0.0,0.0002605986956041,0.0,0.0,27.257057189941406,0.0,0.0,0.0,0.3609004616737366,4.0,0.0,1.0
492660,293.11773681640625,297.1499938964844,293.1499938964844,0.1177577078342437,-2613.74560546875,304.145751953125,0.8022794127464294,0.1835452318191528,0.1659298539161682,292.9466552734375,297.1499938964844,293.1499938964844,0.0052543836645781,-408.0807495117188,298.04217529296875,0.5091507434844971,0.050000000745058,0.0486416965723037,293.1158752441406,297.1499938964844,293.1499938964844,0.1750539541244506,-2792.108154296875,304.1440124511719,0.889647901058197,0.2528009116649627,0.1772765964269638,293.077392578125,297.1499938964844,293.1499938964844,0.2698530852794647,-5336.8359375,304.1239318847656,0.9990000128746032,0.435448408126831,0.3393749594688415,293.2288818359375,297.1499938964844,293.1499938964844,0.0042554307729005,-1598.366943359375,296.8511657714844,0.5091507434844971,0.050000000745058,0.2307352721691131,291.1159362792969,291.1499938964844,258.986083984375,257.8836669921875,279.1310119628906,293.2289428710937,291.1144714355469,1.0,0.2462257742881775,0.5533369183540344,0.5533369183540344,1.0,1.0,-1.1544562578201294,0.4081739485263824,0.7462823390960693,0.1278142482042312,0.0,0.0,0.5215566754341125,40.58402633666992,52.0,-20.92612266540528,-11580.13671875,167.10328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,307.551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.216796875,18000.0,0.0,0.0,0.2566345930099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827387034893036,0.4827441871166229,-5.474207682709675e-06,0.0,0.0002604514884296,0.0,0.0,28.0403060913086,0.0,0.0,0.0,0.3635403215885162,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.1177577078342437,-2613.74560546875,304.145751953125,0.8022794127464294,0.1835452318191528,0.1659298539161682,292.9466552734375,297.1499938964844,293.1499938964844,0.0052543836645781,-408.0807495117188,298.04217529296875,0.5091507434844971,0.050000000745058,0.0486416965723037,293.1158752441406,297.1499938964844,293.1499938964844,0.1750539541244506,-2792.108154296875,304.1440124511719,0.889647901058197,0.2528009116649627,0.1772765964269638,293.077392578125,297.1499938964844,293.1499938964844,0.2698530852794647,-5336.8359375,304.1239318847656,0.9990000128746032,0.435448408126831,0.3393749594688415,293.2288818359375,297.1499938964844,293.1499938964844,0.0042554307729005,-1598.366943359375,296.8511657714844,0.5091507434844971,0.050000000745058,0.2307352721691131,291.1159362792969,291.1499938964844,258.986083984375,257.8836669921875,279.1310119628906,293.2289428710937,291.1144714355469,1.0,0.2462257742881775,0.5533369183540344,0.5533369183540344,1.0,1.0,-1.1544562578201294,0.4081739485263824,0.7462823390960693,0.1278142482042312,0.0,0.0,0.5215566754341125,40.58402633666992,52.0,-20.92612266540528,-11580.13671875,167.10328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,307.551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.216796875,18000.0,0.0,0.0,0.2566345930099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827387034893036,0.4827441871166229,-5.474207682709675e-06,0.0,0.0002604514884296,0.0,0.0,28.0403060913086,0.0,0.0,0.0,0.3635403215885162,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1186060979962349,-2629.0634765625,304.145751953125,0.7955389022827148,0.1843511909246444,0.1667309552431106,292.9404296875,297.1499938964844,293.1499938964844,0.0053434101864695,-414.3182373046875,298.1239318847656,0.503932774066925,0.050000000745058,0.048715241253376,293.1145324707031,297.1499938964844,293.1499938964844,0.1763187497854232,-2808.363037109375,304.1439208984375,0.882184624671936,0.2539379596710205,0.1781271398067474,293.0989074707031,297.1499938964844,293.1499938964844,0.2800258696079254,-5498.359375,304.11572265625,0.9990000128746032,0.4329340755939483,0.3495067358016968,293.2286376953125,297.1499938964844,293.1499938964844,0.004243332426995,-1594.9315185546875,296.8169250488281,0.503932774066925,0.050000000745058,0.2310841381549835,291.1025085449219,291.1499938964844,258.9183349609375,257.8251647949219,279.1312255859375,293.2286376953125,291.10125732421875,1.0,0.250797837972641,0.5514666438102722,0.5514666438102722,1.0,1.0,-1.1691064834594729,0.4125261902809143,0.7565802931785583,0.1292930245399475,0.0,0.0,0.5288131237030029,42.65043258666992,55.0,-18.64960670471192,-11715.3779296875,175.59527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17906.302734375,18000.0,0.0,0.0,0.2572848200798034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940613508224487,0.4940668940544128,-5.534413503482938e-06,0.0,0.0002611113886814,0.0,0.0,29.166120529174805,0.0,0.0,0.0,0.3672753572463989,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1186060979962349,-2629.0634765625,304.145751953125,0.7955389022827148,0.1843511909246444,0.1667309552431106,292.9404296875,297.1499938964844,293.1499938964844,0.0053434101864695,-414.3182373046875,298.1239318847656,0.503932774066925,0.050000000745058,0.048715241253376,293.1145324707031,297.1499938964844,293.1499938964844,0.1763187497854232,-2808.363037109375,304.1439208984375,0.882184624671936,0.2539379596710205,0.1781271398067474,293.0989074707031,297.1499938964844,293.1499938964844,0.2800258696079254,-5498.359375,304.11572265625,0.9990000128746032,0.4329340755939483,0.3495067358016968,293.2286376953125,297.1499938964844,293.1499938964844,0.004243332426995,-1594.9315185546875,296.8169250488281,0.503932774066925,0.050000000745058,0.2310841381549835,291.1025085449219,291.1499938964844,258.9183349609375,257.8251647949219,279.1312255859375,293.2286376953125,291.10125732421875,1.0,0.250797837972641,0.5514666438102722,0.5514666438102722,1.0,1.0,-1.1691064834594729,0.4125261902809143,0.7565802931785583,0.1292930245399475,0.0,0.0,0.5288131237030029,42.65043258666992,55.0,-18.64960670471192,-11715.3779296875,175.59527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17906.302734375,18000.0,0.0,0.0,0.2572848200798034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940613508224487,0.4940668940544128,-5.534413503482938e-06,0.0,0.0002611113886814,0.0,0.0,29.166120529174805,0.0,0.0,0.0,0.3672753572463989,4.0,0.0,1.0
