time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.1190155521035194,-2636.436279296875,304.1457824707031,0.7920160889625549,0.1847401261329651,0.1671219021081924,292.9375,297.1499938964844,293.1499938964844,0.0053888731636106,-417.4721374511719,298.1655578613281,0.5012983083724976,0.050000000745058,0.0487551614642143,293.11395263671875,297.1499938964844,293.1499938964844,0.1769367307424545,-2816.281494140625,304.1438903808594,0.8783168196678162,0.2544969618320465,0.1785480976104736,293.11138916015625,297.1499938964844,293.1499938964844,0.285465270280838,-5583.96484375,304.112060546875,0.9990000128746032,0.4311297535896301,0.3548850119113922,293.22869873046875,297.1499938964844,293.1499938964844,0.0042370101436972,-1593.072021484375,296.7996826171875,0.5012983083724976,0.050000000745058,0.2312735021114349,291.0965270996094,291.1499938964844,258.886474609375,257.7975769042969,279.13140869140625,293.22869873046875,291.09539794921875,1.0,0.2532190084457397,0.5505505204200745,0.5505505204200745,1.0,1.0,-1.1768115758895874,0.4148556590080261,0.761955976486206,0.1301111578941345,0.0,0.0,0.5329816341400146,43.76972961425781,55.0,-17.309032440185547,-11787.705078125,180.2022247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,307.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.03515625,18000.0,0.0,0.0,0.2579353153705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007938146591187,0.5007994174957275,-5.571766905632103e-06,0.0,0.0002617715508677,0.0,0.0,29.8549747467041,0.0,0.0,0.0,0.3695282936096191,4.0,0.0,1.0
492960,293.1180114746094,297.1499938964844,293.1499938964844,0.1194143742322921,-2643.603759765625,304.14581298828125,0.7884345054626465,0.1851197928190231,0.1675062775611877,292.9346923828125,297.1499938964844,293.1499938964844,0.0054348795674741,-420.6416320800781,298.2076721191406,0.4986681938171386,0.050000000745058,0.0487969703972339,293.11346435546875,297.1499938964844,293.1499938964844,0.177543893456459,-2824.045654296875,304.1438903808594,0.8744065165519714,0.2550497055053711,0.1789660453796386,293.1249389648437,297.1499938964844,293.1499938964844,0.2911009788513183,-5672.142578125,304.1087341308594,0.9990000128746032,0.4289613366127014,0.3604314625263214,293.2288818359375,297.1499938964844,293.1499938964844,0.0042305085808038,-1591.11572265625,296.78240966796875,0.4986681938171386,0.050000000745058,0.2314718216657638,291.0910949707031,291.1499938964844,258.8560791015625,257.77117919921875,279.1316223144531,293.2288513183594,291.090087890625,1.0,0.2557140588760376,0.5496500134468079,0.5496500134468079,1.0,1.0,-1.184720158576965,0.4172705709934234,0.7674496173858643,0.1309745162725448,0.0,0.0,0.5374583005905151,44.940460205078125,58.0,-15.863276481628418,-11862.7060546875,185.0302124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04620361328125,307.4638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.298828125,18000.0,0.0,0.0,0.2588099837303161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081777572631836,0.5081833600997925,-5.613843768514926e-06,0.0,0.0002626592468004,0.0,0.0,30.626523971557617,0.0,0.0,0.0,0.3720237910747528,4.0,0.0,1.0
493020,293.118408203125,297.1499938964844,293.1499938964844,0.1201782971620559,-2657.292236328125,304.1459350585937,0.7812037467956543,0.1858520060777664,0.1682552099227905,292.92938232421875,297.1499938964844,293.1499938964844,0.0055285184644162,-427.0224304199219,298.2933654785156,0.4934515655040741,0.050000000745058,0.0488856621086597,293.1126403808594,297.1499938964844,293.1499938964844,0.1787253469228744,-2839.109375,304.1439514160156,0.866579532623291,0.2561458349227905,0.1797948479652404,293.1549377441406,297.1499938964844,293.1499938964844,0.3028566539287567,-5854.48486328125,304.1029357910156,0.9990000128746032,0.4235159158706665,0.3719238042831421,293.2295227050781,297.1499938964844,293.1499938964844,0.0042169704101979,-1586.9066162109375,296.7479858398437,0.4934515655040741,0.050000000745058,0.2318925261497497,291.0819396972656,291.1499938964844,258.7997741699219,257.7221984863281,279.1322326660156,293.2294921875,291.0812072753906,1.0,0.260883092880249,0.5479034185409546,0.5479034185409546,1.0,1.0,-1.2010196447372437,0.4223144352436065,0.7787051796913147,0.1328189373016357,0.0,0.0,0.5471715927124023,47.419803619384766,46.0,-12.723921775817873,-12019.5439453125,195.2958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,307.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17860.73828125,18000.0,0.0,0.0,0.2612317502498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246888399124146,0.5246945023536682,-5.7116858442896046e-06,0.0,0.0002651170070748,0.0,0.0,32.4119987487793,0.0,0.0,0.0,0.3776904940605163,4.0,0.0,1.0
493080,293.118408203125,297.1499938964844,293.1499938964844,0.1201782971620559,-2657.292236328125,304.1459350585937,0.7812037467956543,0.1858520060777664,0.1682552099227905,292.92938232421875,297.1499938964844,293.1499938964844,0.0055285184644162,-427.0224304199219,298.2933654785156,0.4934515655040741,0.050000000745058,0.0488856621086597,293.1126403808594,297.1499938964844,293.1499938964844,0.1787253469228744,-2839.109375,304.1439514160156,0.866579532623291,0.2561458349227905,0.1797948479652404,293.1549377441406,297.1499938964844,293.1499938964844,0.3028566539287567,-5854.48486328125,304.1029357910156,0.9990000128746032,0.4235159158706665,0.3719238042831421,293.2295227050781,297.1499938964844,293.1499938964844,0.0042169704101979,-1586.9066162109375,296.7479858398437,0.4934515655040741,0.050000000745058,0.2318925261497497,291.0819396972656,291.1499938964844,258.7997741699219,257.7221984863281,279.1322326660156,293.2294921875,291.0812072753906,1.0,0.260883092880249,0.5479034185409546,0.5479034185409546,1.0,1.0,-1.2010196447372437,0.4223144352436065,0.7787051796913147,0.1328189373016357,0.0,0.0,0.5471715927124023,47.419803619384766,46.0,-12.723921775817873,-12019.5439453125,195.2958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,307.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17860.73828125,18000.0,0.0,0.0,0.2612317502498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246888399124146,0.5246945023536682,-5.7116858442896046e-06,0.0,0.0002651170070748,0.0,0.0,32.4119987487793,0.0,0.0,0.0,0.3776904940605163,4.0,0.0,1.0
493140,293.11865234375,297.1499938964844,293.1499938964844,0.1206828504800796,-2666.018798828125,304.146484375,0.7829722166061401,0.1866004914045334,0.168910264968872,292.9242553710937,297.1499938964844,293.1499938964844,0.005609328392893,-432.18212890625,298.3875732421875,0.4939020872116089,0.050000000745058,0.0488776713609695,293.1112976074219,297.1499938964844,293.1499938964844,0.1796289086341858,-2850.324951171875,304.1445007324219,0.8686931133270264,0.2573637664318084,0.1806147396564483,293.179443359375,297.1499938964844,293.1499938964844,0.3025270402431488,-5842.5390625,304.11981201171875,0.9990000128746032,0.4183865487575531,0.3709076941013336,293.23016357421875,297.1499938964844,293.1499938964844,0.0041934279724955,-1578.05419921875,296.72247314453125,0.4939020872116089,0.050000000745058,0.2318546324968338,291.0888061523437,291.1499938964844,258.75,257.6786804199219,279.1375427246094,293.2301025390625,291.0917053222656,1.0,0.2601580321788788,0.5469000935554504,0.5469000935554504,1.0,1.0,-1.201525330543518,0.4217034876346588,0.7798217535018921,0.1321962624788284,0.0,0.0,0.555329442024231,47.226829528808594,34.0,15.724356651306152,-12090.2734375,195.06561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080993652344,307.3677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17867.146484375,18000.0,0.0,0.0,0.2643730342388153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414786338806152,0.5414844751358032,-5.821349986945279e-06,0.0,0.0002683050115592,0.0,0.0,34.33953857421875,0.0,0.0,0.0,0.3835743069648742,4.0,0.0,1.0
493200,293.11865234375,297.1499938964844,293.1499938964844,0.1206828504800796,-2666.018798828125,304.146484375,0.7829722166061401,0.1866004914045334,0.168910264968872,292.9242553710937,297.1499938964844,293.1499938964844,0.005609328392893,-432.18212890625,298.3875732421875,0.4939020872116089,0.050000000745058,0.0488776713609695,293.1112976074219,297.1499938964844,293.1499938964844,0.1796289086341858,-2850.324951171875,304.1445007324219,0.8686931133270264,0.2573637664318084,0.1806147396564483,293.179443359375,297.1499938964844,293.1499938964844,0.3025270402431488,-5842.5390625,304.11981201171875,0.9990000128746032,0.4183865487575531,0.3709076941013336,293.23016357421875,297.1499938964844,293.1499938964844,0.0041934279724955,-1578.05419921875,296.72247314453125,0.4939020872116089,0.050000000745058,0.2318546324968338,291.0888061523437,291.1499938964844,258.75,257.6786804199219,279.1375427246094,293.2301025390625,291.0917053222656,1.0,0.2601580321788788,0.5469000935554504,0.5469000935554504,1.0,1.0,-1.201525330543518,0.4217034876346588,0.7798217535018921,0.1321962624788284,0.0,0.0,0.555329442024231,47.226829528808594,34.0,15.724356651306152,-12090.2734375,195.06561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080993652344,307.3677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17867.146484375,18000.0,0.0,0.0,0.2643730342388153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414786338806152,0.5414844751358032,-5.821349986945279e-06,0.0,0.0002683050115592,0.0,0.0,34.33953857421875,0.0,0.0,0.0,0.3835743069648742,4.0,0.0,1.0
493260,293.1182861328125,297.1499938964844,293.1499938964844,0.1208866909146308,-2668.92578125,304.1473083496094,0.7931065559387207,0.1874669343233108,0.1695606261491775,292.9188232421875,297.1499938964844,293.1499938964844,0.0056736767292022,-435.7250671386719,298.4970092773437,0.4995163977146148,0.050000000745058,0.0487831942737102,293.1098327636719,297.1499938964844,293.1499938964844,0.1800688058137893,-2855.21484375,304.1455993652344,0.8799533247947693,0.2586372792720794,0.1814195811748504,293.1796569824219,297.1499938964844,293.1499938964844,0.290488064289093,-5646.3505859375,304.1501159667969,0.9990000128746032,0.4175387322902679,0.3586232960224151,293.2298889160156,297.1499938964844,293.1499938964844,0.0041583655402064,-1563.4158935546875,296.7158203125,0.4995163977146148,0.050000000745058,0.2314064800739288,291.1248779296875,291.1499938964844,258.7042236328125,257.6383972167969,279.143798828125,293.2299499511719,291.1291198730469,1.0,0.2548854947090149,0.5465958118438721,0.5465958118438721,1.0,1.0,-1.187880516052246,0.4161426424980163,0.7717378735542297,0.1293222606182098,0.0,0.0,0.5564059019088745,44.63901138305664,25.0,44.69922637939453,-12024.283203125,185.4203491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5910949707031,307.3458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17955.900390625,18000.0,0.0,0.0,0.2675712406635284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480916500091553,0.548097550868988,-5.885066002520034e-06,0.0,0.0002715507871471,0.0,0.0,35.21894073486328,0.0,0.0,0.0,0.386134535074234,4.0,0.0,1.0
493320,293.1182861328125,297.1499938964844,293.1499938964844,0.1208866909146308,-2668.92578125,304.1473083496094,0.7931065559387207,0.1874669343233108,0.1695606261491775,292.9188232421875,297.1499938964844,293.1499938964844,0.0056736767292022,-435.7250671386719,298.4970092773437,0.4995163977146148,0.050000000745058,0.0487831942737102,293.1098327636719,297.1499938964844,293.1499938964844,0.1800688058137893,-2855.21484375,304.1455993652344,0.8799533247947693,0.2586372792720794,0.1814195811748504,293.1796569824219,297.1499938964844,293.1499938964844,0.290488064289093,-5646.3505859375,304.1501159667969,0.9990000128746032,0.4175387322902679,0.3586232960224151,293.2298889160156,297.1499938964844,293.1499938964844,0.0041583655402064,-1563.4158935546875,296.7158203125,0.4995163977146148,0.050000000745058,0.2314064800739288,291.1248779296875,291.1499938964844,258.7042236328125,257.6383972167969,279.143798828125,293.2299499511719,291.1291198730469,1.0,0.2548854947090149,0.5465958118438721,0.5465958118438721,1.0,1.0,-1.187880516052246,0.4161426424980163,0.7717378735542297,0.1293222606182098,0.0,0.0,0.5564059019088745,44.63901138305664,25.0,44.69922637939453,-12024.283203125,185.4203491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5910949707031,307.3458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17955.900390625,18000.0,0.0,0.0,0.2675712406635284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480916500091553,0.548097550868988,-5.885066002520034e-06,0.0,0.0002715507871471,0.0,0.0,35.21894073486328,0.0,0.0,0.0,0.386134535074234,4.0,0.0,1.0
493380,293.1173400878906,297.1499938964844,293.1499938964844,0.1210904121398925,-2671.770751953125,304.1478576660156,0.8089318871498108,0.1884649246931076,0.1703008860349655,292.9126892089844,297.1499938964844,293.1499938964844,0.0057334513403475,-438.7979736328125,298.61279296875,0.5088498592376709,0.050000000745058,0.0486456342041492,293.1084289550781,297.1499938964844,293.1499938964844,0.18038871884346,-2858.533447265625,304.1465148925781,0.8975826501846313,0.2599402964115143,0.1822238713502884,293.1524963378906,297.1499938964844,293.1499938964844,0.2718739509582519,-5347.08642578125,304.1810607910156,0.9990000128746032,0.4222409129142761,0.3399402797222137,293.2281799316406,297.1499938964844,293.1499938964844,0.0041212672367691,-1547.6597900390625,296.7175598144531,0.5088498592376709,0.050000000745058,0.230753943324089,291.1680603027344,291.1499938964844,258.6595764160156,257.5987548828125,279.1485900878906,293.22833251953125,291.1725158691406,1.0,0.247118204832077,0.5467067956924438,0.5467067956924438,1.0,1.0,-1.1663626432418823,0.4078808128833771,0.7584818005561829,0.1252427101135254,0.0,0.0,0.5511271953582764,40.85084533691406,28.0,56.96575546264648,-11862.9140625,171.18858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57244873046875,307.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.498046875,18000.0,0.0,0.0,0.2700655460357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427640676498413,0.5427699685096741,-5.872384008398512e-06,0.0,0.0002740822092164,0.0,0.0,34.69961929321289,0.0,0.0,0.0,0.3844982087612152,4.0,0.0,1.0
493440,293.1173400878906,297.1499938964844,293.1499938964844,0.1210904121398925,-2671.770751953125,304.1478576660156,0.8089318871498108,0.1884649246931076,0.1703008860349655,292.9126892089844,297.1499938964844,293.1499938964844,0.0057334513403475,-438.7979736328125,298.61279296875,0.5088498592376709,0.050000000745058,0.0486456342041492,293.1084289550781,297.1499938964844,293.1499938964844,0.18038871884346,-2858.533447265625,304.1465148925781,0.8975826501846313,0.2599402964115143,0.1822238713502884,293.1524963378906,297.1499938964844,293.1499938964844,0.2718739509582519,-5347.08642578125,304.1810607910156,0.9990000128746032,0.4222409129142761,0.3399402797222137,293.2281799316406,297.1499938964844,293.1499938964844,0.0041212672367691,-1547.6597900390625,296.7175598144531,0.5088498592376709,0.050000000745058,0.230753943324089,291.1680603027344,291.1499938964844,258.6595764160156,257.5987548828125,279.1485900878906,293.22833251953125,291.1725158691406,1.0,0.247118204832077,0.5467067956924438,0.5467067956924438,1.0,1.0,-1.1663626432418823,0.4078808128833771,0.7584818005561829,0.1252427101135254,0.0,0.0,0.5511271953582764,40.85084533691406,28.0,56.96575546264648,-11862.9140625,171.18858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57244873046875,307.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.498046875,18000.0,0.0,0.0,0.2700655460357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427640676498413,0.5427699685096741,-5.872384008398512e-06,0.0,0.0002740822092164,0.0,0.0,34.69961929321289,0.0,0.0,0.0,0.3844982087612152,4.0,0.0,1.0
493500,293.1167907714844,297.1499938964844,293.1499938964844,0.1212447583675384,-2674.178955078125,304.14794921875,0.8154379725456238,0.1889858841896057,0.1707143932580948,292.909423828125,297.1499938964844,293.1499938964844,0.0057665617205202,-440.5608520507813,298.6711730957031,0.5129239559173584,0.050000000745058,0.0485926307737827,293.10760498046875,297.1499938964844,293.1499938964844,0.1805988401174545,-2860.890380859375,304.1467590332031,0.905237078666687,0.2606271505355835,0.1826504319906234,293.1317138671875,297.1499938964844,293.1499938964844,0.2642056047916412,-5224.5498046875,304.1892395019531,0.9990000128746032,0.4262873530387878,0.3324595987796783,293.2267761230469,297.1499938964844,293.1499938964844,0.0041053295135498,-1540.827392578125,296.7193603515625,0.5129239559173584,0.050000000745058,0.2305025160312652,291.1883239746094,291.1499938964844,258.6376342773437,257.57916259765625,279.1490173339844,293.2269897460937,291.1918029785156,1.0,0.2443485409021377,0.5466939806938171,0.5466939806938171,1.0,1.0,-1.1580218076705933,0.4046702682971954,0.7533515691757202,0.1235915645956993,0.0,0.0,0.5465249419212341,39.39070129394531,28.0,53.143497467041016,-11780.2265625,165.81341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6040344238281,307.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.912109375,18000.0,0.0,0.0,0.2708770930767059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360488295555115,0.5360546708106995,-5.838583547301823e-06,0.0,0.0002749058185145,0.0,0.0,33.964996337890625,0.0,0.0,0.0,0.3822489082813263,4.0,0.0,1.0
493560,293.1162414550781,297.1499938964844,293.1499938964844,0.1215034872293472,-2678.60205078125,304.1478576660156,0.8205912709236145,0.1895161271095276,0.1711475253105163,292.9060363769531,297.1499938964844,293.1499938964844,0.0058041671290993,-442.7438354492188,298.7268981933594,0.5161999464035034,0.050000000745058,0.0485527217388153,293.106689453125,297.1499938964844,293.1499938964844,0.1809800863265991,-2865.579833984375,304.14666748046875,0.911852240562439,0.2613483965396881,0.1831113249063491,293.11053466796875,297.1499938964844,293.1499938964844,0.2583289742469787,-5131.13232421875,304.1927490234375,0.9990000128746032,0.4306825697422027,0.3267152607440948,293.2250366210937,297.1499938964844,293.1499938964844,0.0040925489738583,-1535.615966796875,296.7178039550781,0.5161999464035034,0.050000000745058,0.2303132116794586,291.20050048828125,291.1499938964844,258.615966796875,257.5597229003906,279.1487121582031,293.2252502441406,291.2020568847656,1.0,0.2421626448631286,0.5466068983078003,0.5466068983078003,1.0,1.0,-1.151923418045044,0.4022615551948547,0.749661922454834,0.1223438680171966,0.0,0.0,0.5418869256973267,38.294952392578125,31.0,39.14442443847656,-11706.2392578125,161.87156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6579895019531,307.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18125.720703125,18000.0,0.0,0.0,0.271377831697464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278996825218201,0.5279054641723633,-5.792016054328997e-06,0.0,0.0002754140004981,0.0,0.0,33.059547424316406,0.0,0.0,0.0,0.3794939815998077,4.0,0.0,1.0
493620,293.11505126953125,297.1499938964844,293.1499938964844,0.1222452893853187,-2691.723876953125,304.1473388671875,0.8281656503677368,0.190608263015747,0.1720673441886901,292.8988952636719,297.1499938964844,293.1499938964844,0.0058920504525303,-448.161376953125,298.8334350585937,0.5208627581596375,0.050000000745058,0.0484996698796749,293.1046142578125,297.1499938964844,293.1499938964844,0.1821045279502868,-2879.826416015625,304.1459045410156,0.9222393035888672,0.2628657519817352,0.1841122806072235,293.0718688964844,297.1499938964844,293.1499938964844,0.2503681182861328,-5005.98291015625,304.1915283203125,0.9990000128746032,0.4395374953746795,0.3189187943935394,293.2205505371094,297.1499938964844,293.1499938964844,0.004076060373336,-1529.40234375,296.7078857421875,0.5208627581596375,0.050000000745058,0.2300615608692169,291.20684814453125,291.1499938964844,258.57330322265625,257.5212707519531,279.1470031738281,293.2208557128906,291.206787109375,1.0,0.2393522262573242,0.5462310314178467,0.5462310314178467,1.0,1.0,-1.1445027589797974,0.3991396427154541,0.7453630566596985,0.1206283569335937,0.0,0.0,0.5337167382240295,36.848270416259766,34.0,12.94752025604248,-11605.12890625,156.90492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118896484375,307.4046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.2109375,18000.0,0.0,0.0,0.2715124189853668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126166939735413,0.5126223564147949,-5.695575964637101e-06,0.0,0.0002755505847744,0.0,0.0,31.35820579528809,0.0,0.0,0.0,0.3742159307003021,4.0,0.0,1.0
493680,293.11505126953125,297.1499938964844,293.1499938964844,0.1222452893853187,-2691.723876953125,304.1473388671875,0.8281656503677368,0.190608263015747,0.1720673441886901,292.8988952636719,297.1499938964844,293.1499938964844,0.0058920504525303,-448.161376953125,298.8334350585937,0.5208627581596375,0.050000000745058,0.0484996698796749,293.1046142578125,297.1499938964844,293.1499938964844,0.1821045279502868,-2879.826416015625,304.1459045410156,0.9222393035888672,0.2628657519817352,0.1841122806072235,293.0718688964844,297.1499938964844,293.1499938964844,0.2503681182861328,-5005.98291015625,304.1915283203125,0.9990000128746032,0.4395374953746795,0.3189187943935394,293.2205505371094,297.1499938964844,293.1499938964844,0.004076060373336,-1529.40234375,296.7078857421875,0.5208627581596375,0.050000000745058,0.2300615608692169,291.20684814453125,291.1499938964844,258.57330322265625,257.5212707519531,279.1470031738281,293.2208557128906,291.206787109375,1.0,0.2393522262573242,0.5462310314178467,0.5462310314178467,1.0,1.0,-1.1445027589797974,0.3991396427154541,0.7453630566596985,0.1206283569335937,0.0,0.0,0.5337167382240295,36.848270416259766,34.0,12.94752025604248,-11605.12890625,156.90492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118896484375,307.4046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.2109375,18000.0,0.0,0.0,0.2715124189853668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126166939735413,0.5126223564147949,-5.695575964637101e-06,0.0,0.0002755505847744,0.0,0.0,31.35820579528809,0.0,0.0,0.0,0.3742159307003021,4.0,0.0,1.0
493740,293.1138916015625,297.1499938964844,293.1499938964844,0.1231605485081672,-2708.085693359375,304.1466979980469,0.8325429558753967,0.1917304098606109,0.1730454415082931,292.8913269042969,297.1499938964844,293.1499938964844,0.0059916307218372,-454.4474487304688,298.9389038085937,0.5230904221534729,0.050000000745058,0.0484757311642169,293.1024780273437,297.1499938964844,293.1499938964844,0.1835044175386428,-2897.699462890625,304.1449279785156,0.928403913974762,0.2644486427307129,0.1851870417594909,293.0419616699219,297.1499938964844,293.1499938964844,0.2466078102588653,-4948.98193359375,304.183837890625,0.9990000128746032,0.447594940662384,0.3153383731842041,293.2152709960937,297.1499938964844,293.1499938964844,0.0040672239847481,-1526.566650390625,296.695068359375,0.5230904221534729,0.050000000745058,0.2299479991197586,291.2016296386719,291.1499938964844,258.5315246582031,257.4833374023437,279.1448669433594,293.2156066894531,291.2005310058594,1.0,0.2383044958114624,0.5456095933914185,0.5456095933914185,1.0,1.0,-1.1425021886825562,0.3979204297065735,0.7445816993713379,0.1197780072689056,0.0,0.0,0.527079164981842,36.21400833129883,37.0,-5.149953842163086,-11557.2119140625,155.1016387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,307.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.408203125,18000.0,0.0,0.0,0.2707110643386841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998538792133331,0.499859482049942,-5.613024313788628e-06,0.0,0.0002747373073361,0.0,0.0,29.968793869018555,0.0,0.0,0.0,0.36979740858078,4.0,0.0,1.0
493800,293.1138916015625,297.1499938964844,293.1499938964844,0.1231605485081672,-2708.085693359375,304.1466979980469,0.8325429558753967,0.1917304098606109,0.1730454415082931,292.8913269042969,297.1499938964844,293.1499938964844,0.0059916307218372,-454.4474487304688,298.9389038085937,0.5230904221534729,0.050000000745058,0.0484757311642169,293.1024780273437,297.1499938964844,293.1499938964844,0.1835044175386428,-2897.699462890625,304.1449279785156,0.928403913974762,0.2644486427307129,0.1851870417594909,293.0419616699219,297.1499938964844,293.1499938964844,0.2466078102588653,-4948.98193359375,304.183837890625,0.9990000128746032,0.447594940662384,0.3153383731842041,293.2152709960937,297.1499938964844,293.1499938964844,0.0040672239847481,-1526.566650390625,296.695068359375,0.5230904221534729,0.050000000745058,0.2299479991197586,291.2016296386719,291.1499938964844,258.5315246582031,257.4833374023437,279.1448669433594,293.2156066894531,291.2005310058594,1.0,0.2383044958114624,0.5456095933914185,0.5456095933914185,1.0,1.0,-1.1425021886825562,0.3979204297065735,0.7445816993713379,0.1197780072689056,0.0,0.0,0.527079164981842,36.21400833129883,37.0,-5.149953842163086,-11557.2119140625,155.1016387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,307.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.408203125,18000.0,0.0,0.0,0.2707110643386841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998538792133331,0.499859482049942,-5.613024313788628e-06,0.0,0.0002747373073361,0.0,0.0,29.968793869018555,0.0,0.0,0.0,0.36979740858078,4.0,0.0,1.0
493860,293.1128234863281,297.1499938964844,293.1499938964844,0.1241913810372352,-2726.571533203125,304.1460876464844,0.8341309428215027,0.1928621381521225,0.1740590035915374,292.88348388671875,297.1499938964844,293.1499938964844,0.0061013521626591,-461.4201049804688,299.0447692871094,0.5231449007987976,0.050000000745058,0.0484751425683498,293.1004333496094,297.1499938964844,293.1499938964844,0.1850906014442443,-2917.9755859375,304.1439819335937,0.9306886792182922,0.266066163778305,0.1863081604242324,293.022216796875,297.1499938964844,293.1499938964844,0.2463390380144119,-4948.44482421875,304.1729431152344,0.9990000128746032,0.454358696937561,0.315251737833023,293.209716796875,297.1499938964844,293.1499938964844,0.0040637110359966,-1526.0546875,296.680419921875,0.5231449007987976,0.050000000745058,0.2299452126026153,291.18878173828125,291.1499938964844,258.49053955078125,257.4458923339844,279.1427917480469,293.2100830078125,291.1871643066406,1.0,0.2387022823095321,0.5447826385498047,0.5447826385498047,1.0,1.0,-1.144954800605774,0.3982537388801574,0.7467011213302612,0.1196291148662567,0.0,0.0,0.5227106213569641,36.23258209228516,40.0,-16.44810676574707,-11556.0546875,155.83628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620788574219,307.537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.705078125,18000.0,0.0,0.0,0.2692896723747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908244907855987,0.4908300340175628,-5.552297807298601e-06,0.0,0.0002732947759795,0.0,0.0,28.99776268005371,0.0,0.0,0.0,0.3666566908359527,4.0,0.0,1.0
493920,293.1128234863281,297.1499938964844,293.1499938964844,0.1241913810372352,-2726.571533203125,304.1460876464844,0.8341309428215027,0.1928621381521225,0.1740590035915374,292.88348388671875,297.1499938964844,293.1499938964844,0.0061013521626591,-461.4201049804688,299.0447692871094,0.5231449007987976,0.050000000745058,0.0484751425683498,293.1004333496094,297.1499938964844,293.1499938964844,0.1850906014442443,-2917.9755859375,304.1439819335937,0.9306886792182922,0.266066163778305,0.1863081604242324,293.022216796875,297.1499938964844,293.1499938964844,0.2463390380144119,-4948.44482421875,304.1729431152344,0.9990000128746032,0.454358696937561,0.315251737833023,293.209716796875,297.1499938964844,293.1499938964844,0.0040637110359966,-1526.0546875,296.680419921875,0.5231449007987976,0.050000000745058,0.2299452126026153,291.18878173828125,291.1499938964844,258.49053955078125,257.4458923339844,279.1427917480469,293.2100830078125,291.1871643066406,1.0,0.2387022823095321,0.5447826385498047,0.5447826385498047,1.0,1.0,-1.144954800605774,0.3982537388801574,0.7467011213302612,0.1196291148662567,0.0,0.0,0.5227106213569641,36.23258209228516,40.0,-16.44810676574707,-11556.0546875,155.83628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620788574219,307.537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.705078125,18000.0,0.0,0.0,0.2692896723747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908244907855987,0.4908300340175628,-5.552297807298601e-06,0.0,0.0002732947759795,0.0,0.0,28.99776268005371,0.0,0.0,0.0,0.3666566908359527,4.0,0.0,1.0
493980,293.1119384765625,297.1499938964844,293.1499938964844,0.12527896463871,-2746.060546875,304.14556884765625,0.8333596587181091,0.1939843595027923,0.1750864088535308,292.8756103515625,297.1499938964844,293.1499938964844,0.0062195206992328,-468.8900451660156,299.1522827148437,0.5213950276374817,0.050000000745058,0.0484938398003578,293.0986022949219,297.1499938964844,293.1499938964844,0.186777725815773,-2939.4970703125,304.1431884765625,0.9297040700912476,0.2676936089992523,0.187454491853714,293.0121765136719,297.1499938964844,293.1499938964844,0.2489547431468963,-4994.181640625,304.16094970703125,0.9990000128746032,0.4596476554870605,0.3180548846721649,293.2043762207031,297.1499938964844,293.1499938964844,0.004063575528562,-1526.9515380859375,296.6650390625,0.5213950276374817,0.050000000745058,0.2300338894128799,291.17236328125,291.1499938964844,258.4502868652344,257.40887451171875,279.1409912109375,293.2047119140625,291.1705322265625,1.0,0.2402886003255844,0.5437908172607422,0.5437908172607422,1.0,1.0,-1.151056170463562,0.3998560905456543,0.7512000203132629,0.1200528442859649,0.0,0.0,0.5208048224449158,36.79012680053711,43.0,-22.183717727661133,-11594.5615234375,158.67501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977905273437,307.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.4296875,18000.0,0.0,0.0,0.2675978541374206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860187172889709,0.4860242307186126,-5.516504188562976e-06,0.0,0.0002715777955017,0.0,0.0,28.4732666015625,0.0,0.0,0.0,0.364943653345108,4.0,0.0,1.0
494040,293.1119384765625,297.1499938964844,293.1499938964844,0.12527896463871,-2746.060546875,304.14556884765625,0.8333596587181091,0.1939843595027923,0.1750864088535308,292.8756103515625,297.1499938964844,293.1499938964844,0.0062195206992328,-468.8900451660156,299.1522827148437,0.5213950276374817,0.050000000745058,0.0484938398003578,293.0986022949219,297.1499938964844,293.1499938964844,0.186777725815773,-2939.4970703125,304.1431884765625,0.9297040700912476,0.2676936089992523,0.187454491853714,293.0121765136719,297.1499938964844,293.1499938964844,0.2489547431468963,-4994.181640625,304.16094970703125,0.9990000128746032,0.4596476554870605,0.3180548846721649,293.2043762207031,297.1499938964844,293.1499938964844,0.004063575528562,-1526.9515380859375,296.6650390625,0.5213950276374817,0.050000000745058,0.2300338894128799,291.17236328125,291.1499938964844,258.4502868652344,257.40887451171875,279.1409912109375,293.2047119140625,291.1705322265625,1.0,0.2402886003255844,0.5437908172607422,0.5437908172607422,1.0,1.0,-1.151056170463562,0.3998560905456543,0.7512000203132629,0.1200528442859649,0.0,0.0,0.5208048224449158,36.79012680053711,43.0,-22.183717727661133,-11594.5615234375,158.67501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977905273437,307.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.4296875,18000.0,0.0,0.0,0.2675978541374206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860187172889709,0.4860242307186126,-5.516504188562976e-06,0.0,0.0002715777955017,0.0,0.0,28.4732666015625,0.0,0.0,0.0,0.364943653345108,4.0,0.0,1.0
494100,293.111572265625,297.1499938964844,293.1499938964844,0.1258314251899719,-2755.945068359375,304.1453857421875,0.8322376608848572,0.1945371925830841,0.1755997687578201,292.8717346191406,297.1499938964844,293.1499938964844,0.0062813661061227,-472.7684631347656,299.2068176269531,0.5199750661849976,0.050000000745058,0.048509407788515,293.0977783203125,297.1499938964844,293.1499938964844,0.1876409351825714,-2950.482666015625,304.1428527832031,0.928191602230072,0.2685048878192901,0.1880317330360412,293.010498046875,297.1499938964844,293.1499938964844,0.2511810660362243,-5031.62451171875,304.1549072265625,0.9990000128746032,0.4617221653461456,0.3203702569007873,293.2018737792969,297.1499938964844,293.1499938964844,0.0040643289685249,-1527.7279052734375,296.6572570800781,0.5199750661849976,0.050000000745058,0.2301077544689178,291.16357421875,291.1499938964844,258.430419921875,257.3905029296875,279.1402282714844,293.20220947265625,291.1617126464844,1.0,0.2414570301771164,0.5432449579238892,0.5432449579238892,1.0,1.0,-1.155251145362854,0.4010551571846008,0.7541959285736084,0.1204443722963333,0.0,0.0,0.5207821130752563,37.242618560791016,43.0,-23.62715530395508,-11626.283203125,160.7777862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34698486328125,307.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.318359375,18000.0,0.0,0.0,0.26675945520401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485209196805954,0.4852147102355957,-5.507941750693135e-06,0.0,0.0002707269159145,0.0,0.0,28.374324798583984,0.0,0.0,0.0,0.3646226823329925,4.0,0.0,1.0
494160,293.1112670898437,297.1499938964844,293.1499938964844,0.1263846606016159,-2765.830322265625,304.14520263671875,0.8307015299797058,0.195082738995552,0.1761106252670288,292.867919921875,297.1499938964844,293.1499938964844,0.006344836205244,-476.721923828125,299.26190185546875,0.5182608366012573,0.050000000745058,0.0485287047922611,293.0970458984375,297.1499938964844,293.1499938964844,0.1885098814964294,-2961.521484375,304.142578125,0.9261041283607484,0.2693120241165161,0.1886094063520431,293.0108947753906,297.1499938964844,293.1499938964844,0.2539458870887756,-5077.50927734375,304.14898681640625,0.9990000128746032,0.4634139537811279,0.3232163190841675,293.19952392578125,297.1499938964844,293.1499938964844,0.0040654558688402,-1528.6456298828125,296.6494445800781,0.5182608366012573,0.050000000745058,0.2301992774009704,291.1546325683594,291.1499938964844,258.41070556640625,257.3722229003906,279.1395568847656,293.1998291015625,291.1527709960937,1.0,0.2428436577320099,0.5426710844039917,0.5426710844039917,1.0,1.0,-1.1601063013076782,0.4024838805198669,0.757622480392456,0.1209396794438362,0.0,0.0,0.5213693380355835,37.79891204833984,46.0,-24.37775993347168,-11665.240234375,163.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817443847656,307.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.2659808099269867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854501485824585,0.4854556620121002,-5.505518402060261e-06,0.0,0.0002699367178138,0.0,0.0,28.381874084472656,0.0,0.0,0.0,0.3646541535854339,4.0,0.0,1.0
494220,293.1108703613281,297.1499938964844,293.1499938964844,0.1274827867746353,-2785.406982421875,304.1449890136719,0.8266122937202454,0.1961485594511032,0.1771202236413955,292.8605041503906,297.1499938964844,293.1499938964844,0.0064763440750539,-484.8175048828125,299.3736877441406,0.5141541361808777,0.050000000745058,0.0485772974789142,293.0957946777344,297.1499938964844,293.1499938964844,0.1902486979961395,-2983.5478515625,304.14215087890625,0.920535922050476,0.2709083557128906,0.1897610276937484,293.0172424316406,297.1499938964844,293.1499938964844,0.2608799636363983,-5190.96240234375,304.1378173828125,0.9990000128746032,0.465662270784378,0.3302745819091797,293.1953125,297.1499938964844,293.1499938964844,0.0040684384293854,-1530.7318115234375,296.63385009765625,0.5141541361808777,0.050000000745058,0.2304297834634781,291.13702392578125,291.1499938964844,258.3717041015625,257.3359069824219,279.138427734375,293.195556640625,291.13525390625,1.0,0.2461806386709213,0.541454017162323,0.541454017162323,1.0,1.0,-1.171506643295288,0.4059291481971741,0.7655775547027588,0.1221960932016372,0.0,0.0,0.5242878198623657,39.189579010009766,49.0,-24.392852783203125,-11761.802734375,169.43826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056396484375,307.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.6640625,18000.0,0.0,0.0,0.2647485435009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488969624042511,0.4889751374721527,-5.518585567187984e-06,0.0,0.0002686861262191,0.0,0.0,28.70647430419922,0.0,0.0,0.0,0.3657405972480774,4.0,0.0,1.0
494280,293.1108703613281,297.1499938964844,293.1499938964844,0.1274827867746353,-2785.406982421875,304.1449890136719,0.8266122937202454,0.1961485594511032,0.1771202236413955,292.8605041503906,297.1499938964844,293.1499938964844,0.0064763440750539,-484.8175048828125,299.3736877441406,0.5141541361808777,0.050000000745058,0.0485772974789142,293.0957946777344,297.1499938964844,293.1499938964844,0.1902486979961395,-2983.5478515625,304.14215087890625,0.920535922050476,0.2709083557128906,0.1897610276937484,293.0172424316406,297.1499938964844,293.1499938964844,0.2608799636363983,-5190.96240234375,304.1378173828125,0.9990000128746032,0.465662270784378,0.3302745819091797,293.1953125,297.1499938964844,293.1499938964844,0.0040684384293854,-1530.7318115234375,296.63385009765625,0.5141541361808777,0.050000000745058,0.2304297834634781,291.13702392578125,291.1499938964844,258.3717041015625,257.3359069824219,279.138427734375,293.195556640625,291.13525390625,1.0,0.2461806386709213,0.541454017162323,0.541454017162323,1.0,1.0,-1.171506643295288,0.4059291481971741,0.7655775547027588,0.1221960932016372,0.0,0.0,0.5242878198623657,39.189579010009766,49.0,-24.392852783203125,-11761.802734375,169.43826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056396484375,307.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.6640625,18000.0,0.0,0.0,0.2647485435009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488969624042511,0.4889751374721527,-5.518585567187984e-06,0.0,0.0002686861262191,0.0,0.0,28.70647430419922,0.0,0.0,0.0,0.3657405972480774,4.0,0.0,1.0
494340,293.1106872558594,297.1499938964844,293.1499938964844,0.1285571753978729,-2804.498046875,304.1448669433594,0.8214761018753052,0.1971777975559234,0.1781087815761566,292.8534851074219,297.1499938964844,293.1499938964844,0.0066134990192949,-493.1129455566406,299.4876403808594,0.5094384551048279,0.050000000745058,0.0486376397311687,293.0948486328125,297.1499938964844,293.1499938964844,0.191968485713005,-3005.24853515625,304.14190673828125,0.9136512875556946,0.2724746465682983,0.1909015029668808,293.0301818847656,297.1499938964844,293.1499938964844,0.2693895697593689,-5328.173828125,304.1277160644531,0.9990000128746032,0.4664166867733001,0.3388344645500183,293.1917419433594,297.1499938964844,293.1499938964844,0.0040719406679272,-1532.952880859375,296.6183776855469,0.5094384551048279,0.050000000745058,0.2307160198688507,291.1203918457031,291.1499938964844,258.33319091796875,257.29986572265625,279.1375427246094,293.19195556640625,291.1188049316406,1.0,0.2501415312290191,0.5401637554168701,0.5401637554168701,1.0,1.0,-1.184752106666565,0.4100160300731659,0.7747360467910767,0.123742289841175,0.0,0.0,0.5293632745742798,40.90587615966797,52.0,-23.065128326416016,-11879.13671875,176.9143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688049316406,307.6470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.42578125,18000.0,0.0,0.0,0.2641509473323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963368475437164,0.4963423907756805,-5.554943982133409e-06,0.0,0.0002680796314962,0.0,0.0,29.43345260620117,0.0,0.0,0.0,0.3681398630142212,4.0,0.0,1.0
494400,293.1106872558594,297.1499938964844,293.1499938964844,0.1285571753978729,-2804.498046875,304.1448669433594,0.8214761018753052,0.1971777975559234,0.1781087815761566,292.8534851074219,297.1499938964844,293.1499938964844,0.0066134990192949,-493.1129455566406,299.4876403808594,0.5094384551048279,0.050000000745058,0.0486376397311687,293.0948486328125,297.1499938964844,293.1499938964844,0.191968485713005,-3005.24853515625,304.14190673828125,0.9136512875556946,0.2724746465682983,0.1909015029668808,293.0301818847656,297.1499938964844,293.1499938964844,0.2693895697593689,-5328.173828125,304.1277160644531,0.9990000128746032,0.4664166867733001,0.3388344645500183,293.1917419433594,297.1499938964844,293.1499938964844,0.0040719406679272,-1532.952880859375,296.6183776855469,0.5094384551048279,0.050000000745058,0.2307160198688507,291.1203918457031,291.1499938964844,258.33319091796875,257.29986572265625,279.1375427246094,293.19195556640625,291.1188049316406,1.0,0.2501415312290191,0.5401637554168701,0.5401637554168701,1.0,1.0,-1.184752106666565,0.4100160300731659,0.7747360467910767,0.123742289841175,0.0,0.0,0.5293632745742798,40.90587615966797,52.0,-23.065128326416016,-11879.13671875,176.9143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688049316406,307.6470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.42578125,18000.0,0.0,0.0,0.2641509473323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963368475437164,0.4963423907756805,-5.554943982133409e-06,0.0,0.0002680796314962,0.0,0.0,29.43345260620117,0.0,0.0,0.0,0.3681398630142212,4.0,0.0,1.0
494460,293.1106872558594,297.1499938964844,293.1499938964844,0.1295975446701049,-2822.92041015625,304.14483642578125,0.8155733942985535,0.1981697678565979,0.1790733933448791,292.846923828125,297.1499938964844,293.1499938964844,0.0067558963783085,-501.5584106445313,299.60369873046875,0.5044066905975342,0.050000000745058,0.0487080514430999,293.0941772460937,297.1499938964844,293.1499938964844,0.1936513185501098,-3026.399658203125,304.1418151855469,0.9061312675476074,0.2740066051483154,0.1920260488986969,293.0487060546875,297.1499938964844,293.1499938964844,0.2791566252708435,-5483.6572265625,304.1189270019531,0.9990000128746032,0.4657043218612671,0.348556637763977,293.1888427734375,297.1499938964844,293.1499938964844,0.0040756054222583,-1535.146484375,296.603271484375,0.5044066905975342,0.050000000745058,0.2310500293970108,291.1053771972656,291.1499938964844,258.2950744628906,257.2640686035156,279.13690185546875,293.1889953613281,291.1039733886719,1.0,0.2545911967754364,0.5388193130493164,0.5388193130493164,1.0,1.0,-1.1994143724441528,0.4145947396755218,0.7848196029663086,0.1255095601081848,0.0,0.0,0.5363395810127258,42.89996719360352,55.0,-20.86652565002441,-12013.09375,185.55532836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763977050781,307.61383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.869140625,18000.0,0.0,0.0,0.2643705308437347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072559118270874,0.5072615146636963,-5.614000656350981e-06,0.0,0.000268302479526,0.0,0.0,30.55443954467773,0.0,0.0,0.0,0.3717829883098602,4.0,0.0,1.0
494520,293.1106872558594,297.1499938964844,293.1499938964844,0.1295975446701049,-2822.92041015625,304.14483642578125,0.8155733942985535,0.1981697678565979,0.1790733933448791,292.846923828125,297.1499938964844,293.1499938964844,0.0067558963783085,-501.5584106445313,299.60369873046875,0.5044066905975342,0.050000000745058,0.0487080514430999,293.0941772460937,297.1499938964844,293.1499938964844,0.1936513185501098,-3026.399658203125,304.1418151855469,0.9061312675476074,0.2740066051483154,0.1920260488986969,293.0487060546875,297.1499938964844,293.1499938964844,0.2791566252708435,-5483.6572265625,304.1189270019531,0.9990000128746032,0.4657043218612671,0.348556637763977,293.1888427734375,297.1499938964844,293.1499938964844,0.0040756054222583,-1535.146484375,296.603271484375,0.5044066905975342,0.050000000745058,0.2310500293970108,291.1053771972656,291.1499938964844,258.2950744628906,257.2640686035156,279.13690185546875,293.1889953613281,291.1039733886719,1.0,0.2545911967754364,0.5388193130493164,0.5388193130493164,1.0,1.0,-1.1994143724441528,0.4145947396755218,0.7848196029663086,0.1255095601081848,0.0,0.0,0.5363395810127258,42.89996719360352,55.0,-20.86652565002441,-12013.09375,185.55532836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763977050781,307.61383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.869140625,18000.0,0.0,0.0,0.2643705308437347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072559118270874,0.5072615146636963,-5.614000656350981e-06,0.0,0.000268302479526,0.0,0.0,30.55443954467773,0.0,0.0,0.0,0.3717829883098602,4.0,0.0,1.0
494580,293.11090087890625,297.1499938964844,293.1499938964844,0.1305974274873733,-2840.560791015625,304.1448974609375,0.8090602159500122,0.1991258710622787,0.1800135225057602,292.8407897949219,297.1499938964844,293.1499938964844,0.006903261411935,-510.1148986816406,299.7217712402344,0.4992649853229522,0.050000000745058,0.0487870909273624,293.0937805175781,297.1499938964844,293.1499938964844,0.1952844262123108,-3046.844482421875,304.1418151855469,0.8985549807548523,0.2755023241043091,0.1931318789720535,293.0720520019531,297.1499938964844,293.1499938964844,0.2899088859558105,-5652.7666015625,304.1114196777344,0.9990000128746032,0.4635425806045532,0.3591559529304504,293.1864929199219,297.1499938964844,293.1499938964844,0.0040792422369122,-1537.2193603515625,296.5887756347656,0.4992649853229522,0.050000000745058,0.231424942612648,291.0923767089844,291.1499938964844,258.2573547363281,257.2284851074219,279.13641357421875,293.1866455078125,291.0912475585937,1.0,0.2594157755374908,0.5374351143836975,0.5374351143836975,1.0,1.0,-1.215137243270874,0.4195397496223449,0.795597493648529,0.1274394989013672,0.0,0.0,0.5449205636978149,45.1308479309082,58.0,-18.07107162475586,-12160.3447265625,195.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,307.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17880.26953125,18000.0,0.0,0.0,0.2655202746391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213839411735535,0.5213896036148071,-5.695246272807708e-06,0.0,0.0002694693394005,0.0,0.0,32.064666748046875,0.0,0.0,0.0,0.3765942454338074,4.0,0.0,1.0
