time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494640,293.11090087890625,297.1499938964844,293.1499938964844,0.1305974274873733,-2840.560791015625,304.1448974609375,0.8090602159500122,0.1991258710622787,0.1800135225057602,292.8407897949219,297.1499938964844,293.1499938964844,0.006903261411935,-510.1148986816406,299.7217712402344,0.4992649853229522,0.050000000745058,0.0487870909273624,293.0937805175781,297.1499938964844,293.1499938964844,0.1952844262123108,-3046.844482421875,304.1418151855469,0.8985549807548523,0.2755023241043091,0.1931318789720535,293.0720520019531,297.1499938964844,293.1499938964844,0.2899088859558105,-5652.7666015625,304.1114196777344,0.9990000128746032,0.4635425806045532,0.3591559529304504,293.1864929199219,297.1499938964844,293.1499938964844,0.0040792422369122,-1537.2193603515625,296.5887756347656,0.4992649853229522,0.050000000745058,0.231424942612648,291.0923767089844,291.1499938964844,258.2573547363281,257.2284851074219,279.13641357421875,293.1866455078125,291.0912475585937,1.0,0.2594157755374908,0.5374351143836975,0.5374351143836975,1.0,1.0,-1.215137243270874,0.4195397496223449,0.795597493648529,0.1274394989013672,0.0,0.0,0.5449205636978149,45.1308479309082,58.0,-18.07107162475586,-12160.3447265625,195.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,307.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17880.26953125,18000.0,0.0,0.0,0.2655202746391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213839411735535,0.5213896036148071,-5.695246272807708e-06,0.0,0.0002694693394005,0.0,0.0,32.064666748046875,0.0,0.0,0.0,0.3765942454338074,4.0,0.0,1.0
494700,293.1110534667969,297.1499938964844,293.1499938964844,0.1310811191797256,-2849.069580078125,304.1449584960937,0.8055912256240845,0.1995914131402969,0.1804747730493545,292.837890625,297.1499938964844,293.1499938964844,0.0069787404499948,-514.424560546875,299.78155517578125,0.4966939985752105,0.050000000745058,0.0488294176757335,293.0936584472656,297.1499938964844,293.1499938964844,0.1960796117782592,-3056.769775390625,304.141845703125,0.8946996927261353,0.2762365937232971,0.1936773955821991,293.0853271484375,297.1499938964844,293.1499938964844,0.2955772578716278,-5741.14013671875,304.1081237792969,0.9990000128746032,0.4619238078594208,0.3647057116031647,293.1855163574219,297.1499938964844,293.1499938964844,0.0040810322389006,-1538.19873046875,296.5818176269531,0.4966939985752105,0.050000000745058,0.2316257357597351,291.0867614746094,291.1499938964844,258.23858642578125,257.2107238769531,279.13623046875,293.18560791015625,291.08575439453125,1.0,0.2619369626045227,0.5367317199707031,0.5367317199707031,1.0,1.0,-1.2232989072799685,0.4221149981021881,0.8011839389801025,0.1284491568803787,0.0,0.0,0.5497069954872131,46.32310485839844,58.0,-16.508136749267578,-12238.044921875,200.39712524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05487060546875,307.52789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.326171875,18000.0,0.0,0.0,0.2664570212364197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295193195343018,0.5295250415802002,-5.743924248235999e-06,0.0,0.0002704199869185,0.0,0.0,32.96308898925781,0.0,0.0,0.0,0.3794067800045013,4.0,0.0,1.0
494760,293.1112365722656,297.1499938964844,293.1499938964844,0.1315535902976989,-2857.364501953125,304.14501953125,0.8020337820053101,0.2000492811203003,0.1809304356575012,292.8350830078125,297.1499938964844,293.1499938964844,0.0070554064586758,-518.7513427734375,299.8418273925781,0.4941332042217254,0.050000000745058,0.048873420804739,293.0935974121094,297.1499938964844,293.1499938964844,0.1968593597412109,-3066.48291015625,304.14190673828125,0.8908166289329529,0.276962012052536,0.1942178457975387,293.0995788574219,297.1499938964844,293.1499938964844,0.3014046251773834,-5831.4697265625,304.10516357421875,0.9990000128746032,0.4599440991878509,0.3703864812850952,293.1846008300781,297.1499938964844,293.1499938964844,0.0040828143246471,-1539.1412353515625,296.5751953125,0.4941332042217254,0.050000000745058,0.2318344712257385,291.08172607421875,291.1499938964844,258.2198791503906,257.1930236816406,279.13604736328125,293.1846923828125,291.0808410644531,1.0,0.2645162940025329,0.5360222458839417,0.5360222458839417,1.0,1.0,-1.2316166162490845,0.4247429370880127,0.8068737387657166,0.1294810324907302,0.0,0.0,0.5547659993171692,47.56090545654297,61.0,-14.86049747467041,-12318.060546875,205.7825469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651794433594,307.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17855.076171875,18000.0,0.0,0.0,0.2676348090171814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538293182849884,0.5382989645004272,-5.797801350126974e-06,0.0,0.0002716153103392,0.0,0.0,33.955360412597656,0.0,0.0,0.0,0.3824717700481415,4.0,0.0,1.0
494820,293.1116638183594,297.1499938964844,293.1499938964844,0.1324646770954132,-2873.312255859375,304.1451416015625,0.794903576374054,0.200944110751152,0.1818263977766037,292.8297424316406,297.1499938964844,293.1499938964844,0.0072122700512409,-527.445556640625,299.9638366699219,0.4890464842319488,0.050000000745058,0.0489658042788505,293.0932006835937,297.1499938964844,293.1499938964844,0.1984124481678009,-3085.785400390625,304.1420288085937,0.883129358291626,0.2784729897975921,0.195318803191185,293.1311950683594,297.1499938964844,293.1499938964844,0.3134317696094513,-6016.3095703125,304.10009765625,0.9990000128746032,0.4548156261444092,0.382038414478302,293.1829833984375,297.1499938964844,293.1499938964844,0.0040864483453333,-1540.9449462890625,296.5629577636719,0.4890464842319488,0.050000000745058,0.2322726845741272,291.0736083984375,291.1499938964844,258.1825866699219,257.1576538085937,279.1357727050781,293.1830749511719,291.072998046875,1.0,0.2698128521442413,0.5345868468284607,0.5345868468284607,1.0,1.0,-1.2486366033554075,0.4301261901855469,0.8185104727745056,0.1315956562757492,0.0,0.0,0.5655261874198914,50.15592956542969,64.0,-11.408857345581056,-12484.1630859375,217.13458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720642089844,307.4165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17833.03515625,18000.0,0.0,0.0,0.2706927359104156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557506263256073,0.5575121641159058,-5.920392595726298e-06,0.0,0.0002747187099885,0.0,0.0,36.21322250366211,0.0,0.0,0.0,0.3892921507358551,4.0,0.0,1.0
494880,293.1116638183594,297.1499938964844,293.1499938964844,0.1324646770954132,-2873.312255859375,304.1451416015625,0.794903576374054,0.200944110751152,0.1818263977766037,292.8297424316406,297.1499938964844,293.1499938964844,0.0072122700512409,-527.445556640625,299.9638366699219,0.4890464842319488,0.050000000745058,0.0489658042788505,293.0932006835937,297.1499938964844,293.1499938964844,0.1984124481678009,-3085.785400390625,304.1420288085937,0.883129358291626,0.2784729897975921,0.195318803191185,293.1311950683594,297.1499938964844,293.1499938964844,0.3134317696094513,-6016.3095703125,304.10009765625,0.9990000128746032,0.4548156261444092,0.382038414478302,293.1829833984375,297.1499938964844,293.1499938964844,0.0040864483453333,-1540.9449462890625,296.5629577636719,0.4890464842319488,0.050000000745058,0.2322726845741272,291.0736083984375,291.1499938964844,258.1825866699219,257.1576538085937,279.1357727050781,293.1830749511719,291.072998046875,1.0,0.2698128521442413,0.5345868468284607,0.5345868468284607,1.0,1.0,-1.2486366033554075,0.4301261901855469,0.8185104727745056,0.1315956562757492,0.0,0.0,0.5655261874198914,50.15592956542969,64.0,-11.408857345581056,-12484.1630859375,217.13458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720642089844,307.4165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17833.03515625,18000.0,0.0,0.0,0.2706927359104156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557506263256073,0.5575121641159058,-5.920392595726298e-06,0.0,0.0002747187099885,0.0,0.0,36.21322250366211,0.0,0.0,0.0,0.3892921507358551,4.0,0.0,1.0
494940,293.1121520996094,297.1499938964844,293.1499938964844,0.1333334445953369,-2888.45751953125,304.14532470703125,0.7878776788711548,0.2018184214830398,0.1827057600021362,292.82470703125,297.1499938964844,293.1499938964844,0.007373986300081,-536.1891479492188,300.0877990722656,0.4839591979980469,0.050000000745058,0.0490631870925426,293.093017578125,297.1499938964844,293.1499938964844,0.1999572068452835,-3104.91796875,304.1421203613281,0.8756715059280396,0.2799508571624756,0.196445882320404,293.1666564941406,297.1499938964844,293.1499938964844,0.3258190155029297,-6204.58544921875,304.0961303710937,0.9990000128746032,0.4481062889099121,0.3939478099346161,293.1813659667969,297.1499938964844,293.1499938964844,0.0040905149653553,-1542.7615966796875,296.5526733398437,0.4839591979980469,0.050000000745058,0.2327346354722976,291.0680236816406,291.1499938964844,258.1454162597656,257.122314453125,279.13555908203125,293.18145751953125,291.06768798828125,1.0,0.275239497423172,0.5331319570541382,0.5331319570541382,1.0,1.0,-1.2660118341445925,0.4356198906898498,0.8303919434547424,0.1337488293647766,0.0,0.0,0.5768564939498901,52.886844635009766,52.0,-7.860373020172119,-12656.9541015625,229.1820831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57159423828125,307.3388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17814.75390625,18000.0,0.0,0.0,0.2746141850948334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784909725189209,0.578497052192688,-6.060968644305831e-06,0.0,0.0002786984841804,0.0,0.0,38.814414978027344,0.0,0.0,0.0,0.3969008326530456,4.0,0.0,1.0
495000,293.1121520996094,297.1499938964844,293.1499938964844,0.1333334445953369,-2888.45751953125,304.14532470703125,0.7878776788711548,0.2018184214830398,0.1827057600021362,292.82470703125,297.1499938964844,293.1499938964844,0.007373986300081,-536.1891479492188,300.0877990722656,0.4839591979980469,0.050000000745058,0.0490631870925426,293.093017578125,297.1499938964844,293.1499938964844,0.1999572068452835,-3104.91796875,304.1421203613281,0.8756715059280396,0.2799508571624756,0.196445882320404,293.1666564941406,297.1499938964844,293.1499938964844,0.3258190155029297,-6204.58544921875,304.0961303710937,0.9990000128746032,0.4481062889099121,0.3939478099346161,293.1813659667969,297.1499938964844,293.1499938964844,0.0040905149653553,-1542.7615966796875,296.5526733398437,0.4839591979980469,0.050000000745058,0.2327346354722976,291.0680236816406,291.1499938964844,258.1454162597656,257.122314453125,279.13555908203125,293.18145751953125,291.06768798828125,1.0,0.275239497423172,0.5331319570541382,0.5331319570541382,1.0,1.0,-1.2660118341445925,0.4356198906898498,0.8303919434547424,0.1337488293647766,0.0,0.0,0.5768564939498901,52.886844635009766,52.0,-7.860373020172119,-12656.9541015625,229.1820831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57159423828125,307.3388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17814.75390625,18000.0,0.0,0.0,0.2746141850948334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784909725189209,0.578497052192688,-6.060968644305831e-06,0.0,0.0002786984841804,0.0,0.0,38.814414978027344,0.0,0.0,0.0,0.3969008326530456,4.0,0.0,1.0
495060,293.1123352050781,297.1499938964844,293.1499938964844,0.1337586045265197,-2895.751220703125,304.14556884765625,0.7877655625343323,0.2023553997278213,0.183192953467369,292.8216857910156,297.1499938964844,293.1499938964844,0.0074636894278228,-540.80859375,300.1644897460937,0.4834403693675995,0.050000000745058,0.0490732602775096,293.0935363769531,297.1499938964844,293.1499938964844,0.2006594687700271,-3113.46044921875,304.1425476074219,0.8756105899810791,0.2807124853134155,0.1970110237598419,293.1864624023437,297.1499938964844,293.1499938964844,0.327573150396347,-6227.056640625,304.104736328125,0.9990000128746032,0.4439301490783691,0.3951623439788818,293.18023681640625,297.1499938964844,293.1499938964844,0.0040895449928939,-1542.298583984375,296.54998779296875,0.4834403693675995,0.050000000745058,0.2327824085950851,291.0693054199219,291.1499938964844,258.1231384277344,257.10113525390625,279.1379699707031,293.1803283691406,291.0708923339844,1.0,0.2755273282527923,0.5325725674629211,0.5325725674629211,1.0,1.0,-1.2688103914260864,0.4361830949783325,0.8326272964477539,0.1338924765586853,0.0,0.0,0.5832716226577759,53.18766784667969,52.0,5.003838062286377,-12721.8115234375,230.84849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4560546875,307.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17810.455078125,18000.0,0.0,0.0,0.2772991359233856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914850831031799,0.5914912819862366,-6.152315108920448e-06,0.0,0.0002814233594108,0.0,0.0,40.502689361572266,0.0,0.0,0.0,0.4016825556755066,4.0,0.0,1.0
495120,293.112548828125,297.1499938964844,293.1499938964844,0.133918359875679,-2898.291259765625,304.1459350585937,0.7894554138183594,0.2026952803134918,0.1834927052259445,292.81964111328125,297.1499938964844,293.1499938964844,0.0075163380242884,-543.28515625,300.2186889648437,0.4842171370983124,0.050000000745058,0.0490581281483173,293.093994140625,297.1499938964844,293.1499938964844,0.2009197622537613,-3116.412841796875,304.1431884765625,0.8774821758270264,0.281197041273117,0.1973435282707214,293.19561767578125,297.1499938964844,293.1499938964844,0.3259301781654358,-6198.205078125,304.114501953125,0.9990000128746032,0.4417769908905029,0.3933432698249817,293.1793518066406,297.1499938964844,293.1499938964844,0.0040859975852072,-1540.435546875,296.5537109375,0.4842171370983124,0.050000000745058,0.2327106446027755,291.0788879394531,291.1499938964844,258.1083068847656,257.0870056152344,279.1400756835937,293.1794738769531,291.0819396972656,1.0,0.274724930524826,0.5323426723480225,0.5323426723480225,1.0,1.0,-1.2672840356826782,0.435376912355423,0.8319070935249329,0.1334365159273147,0.0,0.0,0.5860717296600342,52.78226852416992,40.0,20.340892791748047,-12740.173828125,229.4177398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38818359375,307.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17829.52734375,18000.0,0.0,0.0,0.2791435718536377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5988967418670654,0.5989029407501221,-6.210203991940944e-06,0.0,0.0002832952304743,0.0,0.0,41.51641845703125,0.0,0.0,0.0,0.4044505059719085,4.0,0.0,1.0
495180,293.113037109375,297.1499938964844,293.1499938964844,0.1340697854757309,-2900.082763671875,304.14703369140625,0.7986769080162048,0.2035434544086456,0.1841550320386886,292.814453125,297.1499938964844,293.1499938964844,0.0076330825686454,-548.26513671875,300.35986328125,0.4892225563526153,0.050000000745058,0.0489624179899692,293.0947265625,297.1499938964844,293.1499938964844,0.201259970664978,-3119.75927734375,304.1448669433594,0.8877921104431152,0.2824634611606598,0.1981371641159057,293.1999206542969,297.1499938964844,293.1499938964844,0.3142779767513275,-6009.71484375,304.1459350585937,0.9990000128746032,0.4396876096725464,0.3816284835338592,293.1768493652344,297.1499938964844,293.1499938964844,0.0040693758055567,-1532.166015625,296.5733642578125,0.4892225563526153,0.050000000745058,0.2322566360235214,291.1182861328125,291.1499938964844,258.0711364746094,257.0516052246094,279.1457824707031,293.177001953125,291.1226501464844,1.0,0.2696805894374847,0.5322067141532898,0.5322067141532898,1.0,1.0,-1.2543153762817385,0.4302029609680176,0.8241124153137207,0.1309127211570739,0.0,0.0,0.5878106951713562,50.16347503662109,28.0,49.28202438354492,-12688.888671875,219.1502380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2768859863281,307.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.091796875,18000.0,0.0,0.0,0.2835582196712494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078178882598877,0.6078242063522339,-6.299449523794465e-06,0.0,0.0002877755323424,0.0,0.0,42.864253997802734,0.0,0.0,0.0,0.4080119132995605,4.0,0.0,1.0
495240,293.113037109375,297.1499938964844,293.1499938964844,0.1340697854757309,-2900.082763671875,304.14703369140625,0.7986769080162048,0.2035434544086456,0.1841550320386886,292.814453125,297.1499938964844,293.1499938964844,0.0076330825686454,-548.26513671875,300.35986328125,0.4892225563526153,0.050000000745058,0.0489624179899692,293.0947265625,297.1499938964844,293.1499938964844,0.201259970664978,-3119.75927734375,304.1448669433594,0.8877921104431152,0.2824634611606598,0.1981371641159057,293.1999206542969,297.1499938964844,293.1499938964844,0.3142779767513275,-6009.71484375,304.1459350585937,0.9990000128746032,0.4396876096725464,0.3816284835338592,293.1768493652344,297.1499938964844,293.1499938964844,0.0040693758055567,-1532.166015625,296.5733642578125,0.4892225563526153,0.050000000745058,0.2322566360235214,291.1182861328125,291.1499938964844,258.0711364746094,257.0516052246094,279.1457824707031,293.177001953125,291.1226501464844,1.0,0.2696805894374847,0.5322067141532898,0.5322067141532898,1.0,1.0,-1.2543153762817385,0.4302029609680176,0.8241124153137207,0.1309127211570739,0.0,0.0,0.5878106951713562,50.16347503662109,28.0,49.28202438354492,-12688.888671875,219.1502380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2768859863281,307.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.091796875,18000.0,0.0,0.0,0.2835582196712494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078178882598877,0.6078242063522339,-6.299449523794465e-06,0.0,0.0002877755323424,0.0,0.0,42.864253997802734,0.0,0.0,0.0,0.4080119132995605,4.0,0.0,1.0
495300,293.1129455566406,297.1499938964844,293.1499938964844,0.1341047137975692,-2900.221923828125,304.14752197265625,0.8059505820274353,0.2040317803621292,0.1844978779554367,292.811767578125,297.1499938964844,293.1499938964844,0.0076859244145452,-550.31689453125,300.43218994140625,0.493262767791748,0.050000000745058,0.0488886646926403,293.0947265625,297.1499938964844,293.1499938964844,0.2013729065656662,-3120.701416015625,304.1455993652344,0.895967423915863,0.2831651270389557,0.1985527127981186,293.1911315917969,297.1499938964844,293.1499938964844,0.3049110770225525,-5860.77197265625,304.1637268066406,0.9990000128746032,0.4407763481140136,0.372348427772522,293.17547607421875,297.1499938964844,293.1499938964844,0.0040585538372397,-1526.89794921875,296.58624267578125,0.493262767791748,0.050000000745058,0.2319067865610122,291.14208984375,291.1499938964844,258.0525207519531,257.03387451171875,279.14862060546875,293.1756286621094,291.1469421386719,1.0,0.2657375335693359,0.5323503017425537,0.5323503017425537,1.0,1.0,-1.243579983711243,0.4261636137962341,0.8174163699150085,0.1290181577205658,0.0,0.0,0.5859645009040833,48.134891510009766,28.0,59.19462585449219,-12620.03515625,211.0876617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2626037597656,307.29351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.564453125,18000.0,0.0,0.0,0.2854662835597992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070846915245056,0.6070910096168518,-6.30794238531962e-06,0.0,0.0002897119848057,0.0,0.0,42.83963394165039,0.0,0.0,0.0,0.4078717827796936,4.0,0.0,1.0
495360,293.1125793457031,297.1499938964844,293.1499938964844,0.1341439634561538,-2900.419189453125,304.1478881835937,0.814728319644928,0.2045699805021286,0.1848761439323425,292.8090515136719,297.1499938964844,293.1499938964844,0.0077357883565127,-552.1331176757812,300.5054626464844,0.4983916282653808,0.050000000745058,0.0488011166453361,293.09442138671875,297.1499938964844,293.1499938964844,0.2014783173799514,-3121.54833984375,304.1462097167969,0.9062995314598083,0.2839270234107971,0.1989968568086624,293.1747131347656,297.1499938964844,293.1499938964844,0.2934578359127044,-5679.123046875,304.1820373535156,0.9990000128746032,0.4434724152088165,0.3610223531723022,293.17401123046875,297.1499938964844,293.1499938964844,0.0040465095080435,-1521.0760498046875,296.6007995605469,0.4983916282653808,0.050000000745058,0.2314914911985397,291.16796875,291.1499938964844,258.03387451171875,257.01611328125,279.1513061523437,293.1741943359375,291.1732177734375,1.0,0.2609682083129883,0.5326182246208191,0.5326182246208191,1.0,1.0,-1.230370283126831,0.4212861061096191,0.8090841770172119,0.1267592161893844,0.0,0.0,0.582179069519043,45.72149658203125,31.0,66.83441162109375,-12524.9345703125,201.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2803649902344,307.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.76953125,18000.0,0.0,0.0,0.2870505750179291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026616096496582,0.6026679277420044,-6.290195869951276e-06,0.0,0.0002913198550231,0.0,0.0,42.31342697143555,0.0,0.0,0.0,0.4063579440116882,4.0,0.0,1.0
495420,293.1121520996094,297.1499938964844,293.1499938964844,0.1344265639781952,-2904.642578125,304.1481018066406,0.8267579078674316,0.2056089341640472,0.1857178658246994,292.8036804199219,297.1499938964844,293.1499938964844,0.0078541273251175,-556.929931640625,300.6496276855469,0.5056419372558594,0.050000000745058,0.048689991235733,293.0935363769531,297.1499938964844,293.1499938964844,0.2020399719476699,-3127.904296875,304.146484375,0.9226115345954896,0.2855152487754822,0.2000176608562469,293.1293334960937,297.1499938964844,293.1499938964844,0.2778463661670685,-5433.6015625,304.1967468261719,0.9990000128746032,0.452030748128891,0.3461102545261383,293.1708679199219,297.1499938964844,293.1499938964844,0.0040291296318173,-1512.5523681640625,296.6253662109375,0.5056419372558594,0.050000000745058,0.2309643626213073,291.2095031738281,291.1499938964844,257.99639892578125,256.98046875,279.1514587402344,293.17108154296875,291.2116394042969,1.0,0.2553540766239166,0.5328007936477661,0.5328007936477661,1.0,1.0,-1.2139331102371216,0.4151486456394195,0.7987844347953796,0.1237801685929298,0.0,0.0,0.5710728764533997,42.66389083862305,34.0,49.97990798950195,-12357.4208984375,189.73248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4060363769531,307.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.484375,18000.0,0.0,0.0,0.289056122303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842087864875793,0.5842149257659912,-6.180882337503135e-06,0.0,0.0002933552314061,0.0,0.0,39.97415542602539,0.0,0.0,0.0,0.3998151421546936,4.0,0.0,1.0
495480,293.1121520996094,297.1499938964844,293.1499938964844,0.1344265639781952,-2904.642578125,304.1481018066406,0.8267579078674316,0.2056089341640472,0.1857178658246994,292.8036804199219,297.1499938964844,293.1499938964844,0.0078541273251175,-556.929931640625,300.6496276855469,0.5056419372558594,0.050000000745058,0.048689991235733,293.0935363769531,297.1499938964844,293.1499938964844,0.2020399719476699,-3127.904296875,304.146484375,0.9226115345954896,0.2855152487754822,0.2000176608562469,293.1293334960937,297.1499938964844,293.1499938964844,0.2778463661670685,-5433.6015625,304.1967468261719,0.9990000128746032,0.452030748128891,0.3461102545261383,293.1708679199219,297.1499938964844,293.1499938964844,0.0040291296318173,-1512.5523681640625,296.6253662109375,0.5056419372558594,0.050000000745058,0.2309643626213073,291.2095031738281,291.1499938964844,257.99639892578125,256.98046875,279.1514587402344,293.17108154296875,291.2116394042969,1.0,0.2553540766239166,0.5328007936477661,0.5328007936477661,1.0,1.0,-1.2139331102371216,0.4151486456394195,0.7987844347953796,0.1237801685929298,0.0,0.0,0.5710728764533997,42.66389083862305,34.0,49.97990798950195,-12357.4208984375,189.73248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4060363769531,307.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.484375,18000.0,0.0,0.0,0.289056122303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842087864875793,0.5842149257659912,-6.180882337503135e-06,0.0,0.0002933552314061,0.0,0.0,39.97415542602539,0.0,0.0,0.0,0.3998151421546936,4.0,0.0,1.0
495540,293.1119689941406,297.1499938964844,293.1499938964844,0.1350394040346145,-2915.1455078125,304.147705078125,0.8346982002258301,0.2066050767898559,0.186555340886116,292.79815673828125,297.1499938964844,293.1499938964844,0.0080005042254924,-563.6114501953125,300.78741455078125,0.5103440880775452,0.050000000745058,0.0486254654824733,293.0935363769531,297.1499938964844,293.1499938964844,0.2030468434095382,-3140.256103515625,304.1459655761719,0.933836042881012,0.2869441211223602,0.2009880989789962,293.08502197265625,297.1499938964844,293.1499938964844,0.2684719562530517,-5288.2138671875,304.1965026855469,0.9990000128746032,0.4615542590618133,0.3371495008468628,293.1669006347656,297.1499938964844,293.1499938964844,0.0040241056121885,-1510.10546875,296.635986328125,0.5103440880775452,0.050000000745058,0.2306582629680633,291.2214050292969,291.1499938964844,257.95867919921875,256.9446105957031,279.1496276855469,293.16717529296875,291.2217712402344,1.0,0.2520367503166199,0.5326788425445557,0.5326788425445557,1.0,1.0,-1.204899787902832,0.4115934669971466,0.7933063507080078,0.1219924017786979,0.0,0.0,0.5605713129043579,40.89810562133789,37.0,21.18892288208008,-12242.6767578125,183.2059783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6141967773437,307.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.78125,18000.0,0.0,0.0,0.2895503640174866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637814402580261,0.5637875199317932,-6.040374955773586e-06,0.0,0.0002938568068202,0.0,0.0,37.37810134887695,0.0,0.0,0.0,0.392422080039978,4.0,0.0,1.0
495600,293.1119689941406,297.1499938964844,293.1499938964844,0.1350394040346145,-2915.1455078125,304.147705078125,0.8346982002258301,0.2066050767898559,0.186555340886116,292.79815673828125,297.1499938964844,293.1499938964844,0.0080005042254924,-563.6114501953125,300.78741455078125,0.5103440880775452,0.050000000745058,0.0486254654824733,293.0935363769531,297.1499938964844,293.1499938964844,0.2030468434095382,-3140.256103515625,304.1459655761719,0.933836042881012,0.2869441211223602,0.2009880989789962,293.08502197265625,297.1499938964844,293.1499938964844,0.2684719562530517,-5288.2138671875,304.1965026855469,0.9990000128746032,0.4615542590618133,0.3371495008468628,293.1669006347656,297.1499938964844,293.1499938964844,0.0040241056121885,-1510.10546875,296.635986328125,0.5103440880775452,0.050000000745058,0.2306582629680633,291.2214050292969,291.1499938964844,257.95867919921875,256.9446105957031,279.1496276855469,293.16717529296875,291.2217712402344,1.0,0.2520367503166199,0.5326788425445557,0.5326788425445557,1.0,1.0,-1.204899787902832,0.4115934669971466,0.7933063507080078,0.1219924017786979,0.0,0.0,0.5605713129043579,40.89810562133789,37.0,21.18892288208008,-12242.6767578125,183.2059783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6141967773437,307.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.78125,18000.0,0.0,0.0,0.2895503640174866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637814402580261,0.5637875199317932,-6.040374955773586e-06,0.0,0.0002938568068202,0.0,0.0,37.37810134887695,0.0,0.0,0.0,0.392422080039978,4.0,0.0,1.0
495660,293.1118469238281,297.1499938964844,293.1499938964844,0.1358324289321899,-2929.00244140625,304.14715576171875,0.8393989205360413,0.2075912058353424,0.187411293387413,292.7924194335937,297.1499938964844,293.1499938964844,0.0081670340150594,-571.4161376953125,300.9239196777344,0.5127996206283569,0.050000000745058,0.0485939085483551,293.0934753417969,297.1499938964844,293.1499938964844,0.2043125182390213,-3156.004150390625,304.14520263671875,0.9404057860374452,0.2883899509906769,0.201966255903244,293.0500793457031,297.1499938964844,293.1499938964844,0.2636740803718567,-5216.0673828125,304.1888732910156,0.9990000128746032,0.4703032076358795,0.3326802253723144,293.1622009277344,297.1499938964844,293.1499938964844,0.0040271747857332,-1511.3392333984375,296.6418762207031,0.5127996206283569,0.050000000745058,0.2305085808038711,291.21923828125,291.1499938964844,257.9206237792969,256.90850830078125,279.1471862792969,293.1625061035156,291.2184143066406,1.0,0.2505852878093719,0.5322761535644531,0.5322761535644531,1.0,1.0,-1.2015169858932495,0.4099718928337097,0.7915451526641846,0.1210459396243095,0.0,0.0,0.551344096660614,40.050079345703125,40.0,-0.3355307579040527,-12179.08203125,180.40318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573608398437,307.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.1953125,18000.0,0.0,0.0,0.2887783050537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453755855560303,0.545381486415863,-5.911915650358424e-06,0.0,0.0002930732734967,0.0,0.0,35.11830520629883,0.0,0.0,0.0,0.3857811987400055,4.0,0.0,1.0
495720,293.1118469238281,297.1499938964844,293.1499938964844,0.1358324289321899,-2929.00244140625,304.14715576171875,0.8393989205360413,0.2075912058353424,0.187411293387413,292.7924194335937,297.1499938964844,293.1499938964844,0.0081670340150594,-571.4161376953125,300.9239196777344,0.5127996206283569,0.050000000745058,0.0485939085483551,293.0934753417969,297.1499938964844,293.1499938964844,0.2043125182390213,-3156.004150390625,304.14520263671875,0.9404057860374452,0.2883899509906769,0.201966255903244,293.0500793457031,297.1499938964844,293.1499938964844,0.2636740803718567,-5216.0673828125,304.1888732910156,0.9990000128746032,0.4703032076358795,0.3326802253723144,293.1622009277344,297.1499938964844,293.1499938964844,0.0040271747857332,-1511.3392333984375,296.6418762207031,0.5127996206283569,0.050000000745058,0.2305085808038711,291.21923828125,291.1499938964844,257.9206237792969,256.90850830078125,279.1471862792969,293.1625061035156,291.2184143066406,1.0,0.2505852878093719,0.5322761535644531,0.5322761535644531,1.0,1.0,-1.2015169858932495,0.4099718928337097,0.7915451526641846,0.1210459396243095,0.0,0.0,0.551344096660614,40.050079345703125,40.0,-0.3355307579040527,-12179.08203125,180.40318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573608398437,307.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.1953125,18000.0,0.0,0.0,0.2887783050537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453755855560303,0.545381486415863,-5.911915650358424e-06,0.0,0.0002930732734967,0.0,0.0,35.11830520629883,0.0,0.0,0.0,0.3857811987400055,4.0,0.0,1.0
495780,293.11181640625,297.1499938964844,293.1499938964844,0.1367578953504562,-2945.286865234375,304.14654541015625,0.8412680625915527,0.2085670381784439,0.1882835924625396,292.7864990234375,297.1499938964844,293.1499938964844,0.0083517264574766,-580.1089477539062,301.0606994628906,0.513248085975647,0.050000000745058,0.0485882870852947,293.0933837890625,297.1499938964844,293.1499938964844,0.2057940661907196,-3174.51904296875,304.14434814453125,0.9430516958236694,0.2898412644863128,0.2029725909233093,293.0264892578125,297.1499938964844,293.1499938964844,0.2626345157623291,-5203.8642578125,304.1775817871094,0.9990000128746032,0.4776403605937958,0.331878662109375,293.1571044921875,297.1499938964844,293.1499938964844,0.0040363185107707,-1515.2906494140625,296.6447448730469,0.513248085975647,0.050000000745058,0.2304819077253341,291.2073059082031,291.1499938964844,257.88214111328125,256.8720703125,279.144775390625,293.15740966796875,291.2057800292969,1.0,0.2506487071514129,0.5316303968429565,0.5316303968429565,1.0,1.0,-1.20276939868927,0.4099187850952148,0.7928506135940552,0.1207727044820785,0.0,0.0,0.5444298982620239,39.92607116699219,43.0,-14.667635917663574,-12162.2890625,180.5438842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,307.625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.4375,18000.0,0.0,0.0,0.2870806157588959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530982494354248,0.5309882760047913,-5.809862614114536e-06,0.0,0.0002913503267336,0.0,0.0,33.40147018432617,0.0,0.0,0.0,0.3806057274341583,4.0,0.0,1.0
495840,293.11181640625,297.1499938964844,293.1499938964844,0.1367578953504562,-2945.286865234375,304.14654541015625,0.8412680625915527,0.2085670381784439,0.1882835924625396,292.7864990234375,297.1499938964844,293.1499938964844,0.0083517264574766,-580.1089477539062,301.0606994628906,0.513248085975647,0.050000000745058,0.0485882870852947,293.0933837890625,297.1499938964844,293.1499938964844,0.2057940661907196,-3174.51904296875,304.14434814453125,0.9430516958236694,0.2898412644863128,0.2029725909233093,293.0264892578125,297.1499938964844,293.1499938964844,0.2626345157623291,-5203.8642578125,304.1775817871094,0.9990000128746032,0.4776403605937958,0.331878662109375,293.1571044921875,297.1499938964844,293.1499938964844,0.0040363185107707,-1515.2906494140625,296.6447448730469,0.513248085975647,0.050000000745058,0.2304819077253341,291.2073059082031,291.1499938964844,257.88214111328125,256.8720703125,279.144775390625,293.15740966796875,291.2057800292969,1.0,0.2506487071514129,0.5316303968429565,0.5316303968429565,1.0,1.0,-1.20276939868927,0.4099187850952148,0.7928506135940552,0.1207727044820785,0.0,0.0,0.5444298982620239,39.92607116699219,43.0,-14.667635917663574,-12162.2890625,180.5438842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,307.625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.4375,18000.0,0.0,0.0,0.2870806157588959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530982494354248,0.5309882760047913,-5.809862614114536e-06,0.0,0.0002913503267336,0.0,0.0,33.40147018432617,0.0,0.0,0.0,0.3806057274341583,4.0,0.0,1.0
495900,293.11181640625,297.1499938964844,293.1499938964844,0.1372499912977218,-2953.954833984375,304.14630126953125,0.8412772417068481,0.2090486139059066,0.1887225210666656,292.7834777832031,297.1499938964844,293.1499938964844,0.0084502203390002,-584.7098999023438,301.1295471191406,0.5128214955329895,0.050000000745058,0.0485936179757118,293.0933532714844,297.1499938964844,293.1499938964844,0.2065816670656204,-3184.358642578125,304.1439208984375,0.9431234002113342,0.2905618846416473,0.2034795880317688,293.018798828125,297.1499938964844,293.1499938964844,0.2633020877838135,-5216.58984375,304.1713562011719,0.9990000128746032,0.480715662240982,0.3326408565044403,293.154541015625,297.1499938964844,293.1499938964844,0.0040425201877951,-1517.968017578125,296.6456604003906,0.5128214955329895,0.050000000745058,0.2305071949958801,291.19921875,291.1499938964844,257.8627014160156,256.8537292480469,279.1436462402344,293.1548767089844,291.1974792480469,1.0,0.251158058643341,0.5312299132347107,0.5312299132347107,1.0,1.0,-1.2048556804656982,0.4103838205337524,0.7944718599319458,0.1208452358841896,0.0,0.0,0.5419538021087646,40.09152221679688,43.0,-19.304075241088867,-12169.4833984375,181.54034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,307.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.83984375,18000.0,0.0,0.0,0.2860070765018463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255798697471619,0.5255856513977051,-5.77072887608665e-06,0.0,0.0002902608248405,0.0,0.0,32.766197204589844,0.0,0.0,0.0,0.3786600232124328,4.0,0.0,1.0
495960,293.1118469238281,297.1499938964844,293.1499938964844,0.1377535909414291,-2962.822998046875,304.14605712890625,0.8407469987869263,0.2095246464014053,0.1891613751649856,292.78045654296875,297.1499938964844,293.1499938964844,0.0085522904992103,-589.4376831054688,301.1988220214844,0.5120216012001038,0.050000000745058,0.0486037284135818,293.0933532714844,297.1499938964844,293.1499938964844,0.2073876708745956,-3194.418212890625,304.1435852050781,0.9424684643745422,0.2912766635417938,0.2039865553379058,293.0137023925781,297.1499938964844,293.1499938964844,0.2646633386611938,-5240.2353515625,304.1650085449219,0.9990000128746032,0.4833838641643524,0.3340809643268585,293.1520690917969,297.1499938964844,293.1499938964844,0.0040495065040886,-1520.973876953125,296.6463623046875,0.5120216012001038,0.050000000745058,0.2305551618337631,291.1903076171875,291.1499938964844,257.8431396484375,256.8352966308594,279.14263916015625,293.1523742675781,291.1884460449219,1.0,0.2519453167915344,0.5307844877243042,0.5307844877243042,1.0,1.0,-1.207788586616516,0.411133199930191,0.7966554760932922,0.1210379004478454,0.0,0.0,0.5401617884635925,40.39042282104492,46.0,-22.60481834411621,-12185.8486328125,183.08233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298095703125,307.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.87109375,18000.0,0.0,0.0,0.284851461648941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214243531227112,0.5214300751686096,-5.739735570386984e-06,0.0,0.0002890880277846,0.0,0.0,32.27822494506836,0.0,0.0,0.0,0.3771552145481109,4.0,0.0,1.0
496020,293.1120300292969,297.1499938964844,293.1499938964844,0.1387775093317031,-2980.829833984375,304.1456604003906,0.8383271098136902,0.2104576826095581,0.190034732222557,292.7745056152344,297.1499938964844,293.1499938964844,0.0087668085470795,-599.2113647460938,301.3388061523437,0.5095036029815674,0.050000000745058,0.048636544495821,293.093505859375,297.1499938964844,293.1499938964844,0.2090270519256591,-3214.83447265625,304.1429748535156,0.9392980933189392,0.2926836609840393,0.2049953192472458,293.01043701171875,297.1499938964844,293.1499938964844,0.2691877782344818,-5315.61181640625,304.1524963378906,0.9990000128746032,0.487511545419693,0.3387112021446228,293.1473693847656,297.1499938964844,293.1499938964844,0.0040652081370353,-1527.6822509765625,296.6475524902344,0.5095036029815674,0.050000000745058,0.2307108342647552,291.1711120605469,291.1499938964844,257.8035888671875,256.798095703125,279.140869140625,293.14764404296875,291.1691589355469,1.0,0.2542375326156616,0.5297784805297852,0.5297784805297852,1.0,1.0,-1.215830683708191,0.4133613407611847,0.8024693727493286,0.1217288225889206,0.0,0.0,0.5386209487915039,41.339298248291016,49.0,-26.19052505493164,-12242.3974609375,187.6111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,307.7835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.330078125,18000.0,0.0,0.0,0.2824952900409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168247222900391,0.5168304443359375,-5.701557711290661e-06,0.0,0.0002866967988666,0.0,0.0,31.72497940063477,0.0,0.0,0.0,0.3754441738128662,4.0,0.0,1.0
496080,293.1120300292969,297.1499938964844,293.1499938964844,0.1387775093317031,-2980.829833984375,304.1456604003906,0.8383271098136902,0.2104576826095581,0.190034732222557,292.7745056152344,297.1499938964844,293.1499938964844,0.0087668085470795,-599.2113647460938,301.3388061523437,0.5095036029815674,0.050000000745058,0.048636544495821,293.093505859375,297.1499938964844,293.1499938964844,0.2090270519256591,-3214.83447265625,304.1429748535156,0.9392980933189392,0.2926836609840393,0.2049953192472458,293.01043701171875,297.1499938964844,293.1499938964844,0.2691877782344818,-5315.61181640625,304.1524963378906,0.9990000128746032,0.487511545419693,0.3387112021446228,293.1473693847656,297.1499938964844,293.1499938964844,0.0040652081370353,-1527.6822509765625,296.6475524902344,0.5095036029815674,0.050000000745058,0.2307108342647552,291.1711120605469,291.1499938964844,257.8035888671875,256.798095703125,279.140869140625,293.14764404296875,291.1691589355469,1.0,0.2542375326156616,0.5297784805297852,0.5297784805297852,1.0,1.0,-1.215830683708191,0.4133613407611847,0.8024693727493286,0.1217288225889206,0.0,0.0,0.5386209487915039,41.339298248291016,49.0,-26.19052505493164,-12242.3974609375,187.6111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,307.7835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.330078125,18000.0,0.0,0.0,0.2824952900409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168247222900391,0.5168304443359375,-5.701557711290661e-06,0.0,0.0002866967988666,0.0,0.0,31.72497940063477,0.0,0.0,0.0,0.3754441738128662,4.0,0.0,1.0
496140,293.1123046875,297.1499938964844,293.1499938964844,0.1398029625415802,-2998.818115234375,304.1454162597656,0.8344815969467163,0.2113638520240783,0.190897986292839,292.76873779296875,297.1499938964844,293.1499938964844,0.0089943995699286,-609.3121948242188,301.4806823730469,0.5060630440711975,0.050000000745058,0.0486839152872562,293.0937805175781,297.1499938964844,293.1499938964844,0.210669919848442,-3235.223876953125,304.142578125,0.9341065287590028,0.2940563261508941,0.2059916108846664,293.0154113769531,297.1499938964844,293.1499938964844,0.275737315416336,-5422.04833984375,304.1407775878906,0.9990000128746032,0.4900525212287903,0.3452846705913543,293.1431884765625,297.1499938964844,293.1499938964844,0.0040824324823915,-1534.961181640625,296.6487121582031,0.5060630440711975,0.050000000745058,0.2309355288743972,291.15155029296875,291.1499938964844,257.7633972167969,256.76043701171875,279.139404296875,293.1434326171875,291.149658203125,1.0,0.257329523563385,0.5286455750465393,0.5286455750465393,1.0,1.0,-1.2262789011001587,0.4163936078548431,0.8098852634429932,0.122751884162426,0.0,0.0,0.5397268533706665,42.69307708740234,52.0,-26.988269805908203,-12325.6298828125,193.8261108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51983642578125,307.8226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.2803815007209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170328617095947,0.5170385837554932,-5.693861112376908e-06,0.0,0.0002845515846274,0.0,0.0,31.70572662353516,0.0,0.0,0.0,0.3754051923751831,4.0,0.0,1.0
496200,293.1123046875,297.1499938964844,293.1499938964844,0.1398029625415802,-2998.818115234375,304.1454162597656,0.8344815969467163,0.2113638520240783,0.190897986292839,292.76873779296875,297.1499938964844,293.1499938964844,0.0089943995699286,-609.3121948242188,301.4806823730469,0.5060630440711975,0.050000000745058,0.0486839152872562,293.0937805175781,297.1499938964844,293.1499938964844,0.210669919848442,-3235.223876953125,304.142578125,0.9341065287590028,0.2940563261508941,0.2059916108846664,293.0154113769531,297.1499938964844,293.1499938964844,0.275737315416336,-5422.04833984375,304.1407775878906,0.9990000128746032,0.4900525212287903,0.3452846705913543,293.1431884765625,297.1499938964844,293.1499938964844,0.0040824324823915,-1534.961181640625,296.6487121582031,0.5060630440711975,0.050000000745058,0.2309355288743972,291.15155029296875,291.1499938964844,257.7633972167969,256.76043701171875,279.139404296875,293.1434326171875,291.149658203125,1.0,0.257329523563385,0.5286455750465393,0.5286455750465393,1.0,1.0,-1.2262789011001587,0.4163936078548431,0.8098852634429932,0.122751884162426,0.0,0.0,0.5397268533706665,42.69307708740234,52.0,-26.988269805908203,-12325.6298828125,193.8261108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51983642578125,307.8226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.2803815007209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170328617095947,0.5170385837554932,-5.693861112376908e-06,0.0,0.0002845515846274,0.0,0.0,31.70572662353516,0.0,0.0,0.0,0.3754051923751831,4.0,0.0,1.0
496260,293.1126708984375,297.1499938964844,293.1499938964844,0.1408140659332275,-3016.5,304.145263671875,0.8296282291412354,0.2122444063425064,0.1917493939399719,292.7632141113281,297.1499938964844,293.1499938964844,0.0092343911528587,-619.6484375,301.6244201660156,0.5020225644111633,0.050000000745058,0.0487435460090637,293.09423828125,297.1499938964844,293.1499938964844,0.2122899293899536,-3255.255126953125,304.1423645019531,0.9274293184280396,0.2953935861587524,0.2069722115993499,293.0273742675781,297.1499938964844,293.1499938964844,0.2839126586914062,-5552.77783203125,304.1302795410156,0.9990000128746032,0.4910487234592438,0.3533853590488434,293.1396179199219,297.1499938964844,293.1499938964844,0.00410051131621,-1542.50830078125,296.65020751953125,0.5020225644111633,0.050000000745058,0.2312183976173401,291.1327514648437,291.1499938964844,257.72247314453125,256.7222900390625,279.1382751464844,293.1398010253906,291.1310119628906,1.0,0.2610555589199066,0.5274126529693604,0.5274126529693604,1.0,1.0,-1.2386118173599243,0.4200523197650909,0.8185595273971558,0.1240269839763641,0.0,0.0,0.5432940721511841,44.38683319091797,55.0,-26.064617156982425,-12430.2412109375,201.4847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246887207031,307.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.037109375,18000.0,0.0,0.0,0.2788230776786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217633247375488,0.5217690467834473,-5.714994131267304e-06,0.0,0.0002829699951689,0.0,0.0,32.188899993896484,0.0,0.0,0.0,0.3769444227218628,4.0,0.0,1.0
496320,293.1126708984375,297.1499938964844,293.1499938964844,0.1408140659332275,-3016.5,304.145263671875,0.8296282291412354,0.2122444063425064,0.1917493939399719,292.7632141113281,297.1499938964844,293.1499938964844,0.0092343911528587,-619.6484375,301.6244201660156,0.5020225644111633,0.050000000745058,0.0487435460090637,293.09423828125,297.1499938964844,293.1499938964844,0.2122899293899536,-3255.255126953125,304.1423645019531,0.9274293184280396,0.2953935861587524,0.2069722115993499,293.0273742675781,297.1499938964844,293.1499938964844,0.2839126586914062,-5552.77783203125,304.1302795410156,0.9990000128746032,0.4910487234592438,0.3533853590488434,293.1396179199219,297.1499938964844,293.1499938964844,0.00410051131621,-1542.50830078125,296.65020751953125,0.5020225644111633,0.050000000745058,0.2312183976173401,291.1327514648437,291.1499938964844,257.72247314453125,256.7222900390625,279.1382751464844,293.1398010253906,291.1310119628906,1.0,0.2610555589199066,0.5274126529693604,0.5274126529693604,1.0,1.0,-1.2386118173599243,0.4200523197650909,0.8185595273971558,0.1240269839763641,0.0,0.0,0.5432940721511841,44.38683319091797,55.0,-26.064617156982425,-12430.2412109375,201.4847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246887207031,307.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.037109375,18000.0,0.0,0.0,0.2788230776786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217633247375488,0.5217690467834473,-5.714994131267304e-06,0.0,0.0002829699951689,0.0,0.0,32.188899993896484,0.0,0.0,0.0,0.3769444227218628,4.0,0.0,1.0
