time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496380,293.11309814453125,297.1499938964844,293.1499938964844,0.1418017297983169,-3033.713134765625,304.14520263671875,0.8240908980369568,0.2131027579307556,0.1925897896289825,292.75799560546875,297.1499938964844,293.1499938964844,0.0094865793362259,-630.1585693359375,301.7699890136719,0.4976289272308349,0.050000000745058,0.0488135740160942,293.0947570800781,297.1499938964844,293.1499938964844,0.2138708978891372,-3274.728759765625,304.14227294921875,0.9197909235954284,0.2966975569725036,0.2079367041587829,293.0453186035156,297.1499938964844,293.1499938964844,0.2933811843395233,-5702.17236328125,304.1211242675781,0.9990000128746032,0.4905279576778412,0.3626672923564911,293.1365966796875,297.1499938964844,293.1499938964844,0.0041190646588802,-1550.14501953125,296.6522521972656,0.4976289272308349,0.050000000745058,0.2315505743026733,291.115478515625,291.1499938964844,257.6807556152344,256.6835327148437,279.1373596191406,293.1367492675781,291.1139221191406,1.0,0.265278548002243,0.5261002779006958,0.5261002779006958,1.0,1.0,-1.2524020671844482,0.4241907000541687,0.8282113671302795,0.1254869848489761,0.0,0.0,0.5490806102752686,46.36778259277344,58.0,-24.049898147583008,-12552.072265625,210.39419555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615173339844,307.8067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.783203125,18000.0,0.0,0.0,0.278064101934433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306926369667053,0.5306983590126038,-5.763755780208157e-06,0.0,0.0002821997040882,0.0,0.0,33.15550994873047,0.0,0.0,0.0,0.379973292350769,4.0,0.0,1.0
496440,293.11309814453125,297.1499938964844,293.1499938964844,0.1418017297983169,-3033.713134765625,304.14520263671875,0.8240908980369568,0.2131027579307556,0.1925897896289825,292.75799560546875,297.1499938964844,293.1499938964844,0.0094865793362259,-630.1585693359375,301.7699890136719,0.4976289272308349,0.050000000745058,0.0488135740160942,293.0947570800781,297.1499938964844,293.1499938964844,0.2138708978891372,-3274.728759765625,304.14227294921875,0.9197909235954284,0.2966975569725036,0.2079367041587829,293.0453186035156,297.1499938964844,293.1499938964844,0.2933811843395233,-5702.17236328125,304.1211242675781,0.9990000128746032,0.4905279576778412,0.3626672923564911,293.1365966796875,297.1499938964844,293.1499938964844,0.0041190646588802,-1550.14501953125,296.6522521972656,0.4976289272308349,0.050000000745058,0.2315505743026733,291.115478515625,291.1499938964844,257.6807556152344,256.6835327148437,279.1373596191406,293.1367492675781,291.1139221191406,1.0,0.265278548002243,0.5261002779006958,0.5261002779006958,1.0,1.0,-1.2524020671844482,0.4241907000541687,0.8282113671302795,0.1254869848489761,0.0,0.0,0.5490806102752686,46.36778259277344,58.0,-24.049898147583008,-12552.072265625,210.39419555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615173339844,307.8067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.783203125,18000.0,0.0,0.0,0.278064101934433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306926369667053,0.5306983590126038,-5.763755780208157e-06,0.0,0.0002821997040882,0.0,0.0,33.15550994873047,0.0,0.0,0.0,0.379973292350769,4.0,0.0,1.0
496500,293.1133117675781,297.1499938964844,293.1499938964844,0.1422851532697677,-3042.115478515625,304.1451721191406,0.8211414813995361,0.2135250568389892,0.193006619811058,292.7554931640625,297.1499938964844,293.1499938964844,0.0096172718331217,-635.464599609375,301.8434143066406,0.4953555762767792,0.050000000745058,0.0488519556820392,293.0950622558594,297.1499938964844,293.1499938964844,0.2146436125040054,-3284.21923828125,304.14227294921875,0.9157818555831908,0.2973383367061615,0.2084133476018905,293.0562744140625,297.1499938964844,293.1499938964844,0.29850634932518,-5782.29736328125,304.1170654296875,0.9990000128746032,0.4897066354751587,0.3676549792289734,293.1352844238281,297.1499938964844,293.1499938964844,0.0041284603066742,-1553.96630859375,296.653564453125,0.4953555762767792,0.050000000745058,0.2317326515913009,291.1075439453125,291.1499938964844,257.6595458984375,256.6639404296875,279.136962890625,293.13543701171875,291.1061096191406,1.0,0.2675382494926452,0.5254194736480713,0.5254194736480713,1.0,1.0,-1.2597259283065796,0.4263990223407745,0.8333269357681274,0.1262674480676651,0.0,0.0,0.552709698677063,47.45090866088867,58.0,-22.755640029907227,-12618.3291015625,215.2633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40728759765625,307.7848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17905.01953125,18000.0,0.0,0.0,0.2780368030071258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366060733795166,0.5366119146347046,-5.798124220746104e-06,0.0,0.0002821720263455,0.0,0.0,33.815162658691406,0.0,0.0,0.0,0.3820140659809112,4.0,0.0,1.0
496560,293.1135559082031,297.1499938964844,293.1499938964844,0.1427610367536544,-3050.371337890625,304.14520263671875,0.8180979490280151,0.2139436155557632,0.1934216469526291,292.7530822753906,297.1499938964844,293.1499938964844,0.0097509622573852,-640.7946166992188,301.91729736328125,0.4930495917797088,0.050000000745058,0.0488923341035842,293.0953369140625,297.1499938964844,293.1499938964844,0.215405136346817,-3293.555419921875,304.1423034667969,0.911739945411682,0.297981858253479,0.2088881731033325,293.06842041015625,297.1499938964844,293.1499938964844,0.3038487434387207,-5865.3232421875,304.11334228515625,0.9990000128746032,0.4885039627552032,0.3728301525115967,293.1340637207031,297.1499938964844,293.1499938964844,0.0041379239410161,-1557.78125,296.6551818847656,0.4930495917797088,0.050000000745058,0.2319241911172866,291.1001892089844,291.1499938964844,257.6381530761719,256.6441955566406,279.1366271972656,293.1341857910156,291.0988464355469,1.0,0.2698795199394226,0.5247244238853455,0.5247244238853455,1.0,1.0,-1.267284274101257,0.4286820292472839,0.8386022448539734,0.1270730346441269,0.0,0.0,0.5567758083343506,48.58885192871094,61.0,-21.315433502197266,-12687.6689453125,220.3842163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398742675781,307.7570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.8671875,18000.0,0.0,0.0,0.2782632112503052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434174537658691,0.5434232950210571,-5.838998731633183e-06,0.0,0.0002824017719831,0.0,0.0,34.5909538269043,0.0,0.0,0.0,0.3843894600868225,4.0,0.0,1.0
496620,293.11395263671875,297.1499938964844,293.1499938964844,0.1436984986066818,-3066.589111328125,304.1452331542969,0.811794102191925,0.214787408709526,0.1942576169967651,292.748291015625,297.1499938964844,293.1499938964844,0.0100284144282341,-651.5455932617188,302.06658935546875,0.4883702993392944,0.050000000745058,0.0489782728254795,293.0956726074219,297.1499938964844,293.1499938964844,0.2169400602579116,-3312.33203125,304.1423034667969,0.9039044976234436,0.2993010580539703,0.2098715752363205,293.0965270996094,297.1499938964844,293.1499938964844,0.315054327249527,-6037.95556640625,304.10693359375,0.9990000128746032,0.4848860800266266,0.3836120367050171,293.1318359375,297.1499938964844,293.1499938964844,0.0041571371257305,-1565.4139404296875,296.65948486328125,0.4883702993392944,0.050000000745058,0.2323318421840667,291.0871887207031,291.1499938964844,257.5945739746094,256.6041564941406,279.1360168457031,293.1319580078125,291.08612060546875,1.0,0.2747617959976196,0.5232948064804077,0.5232948064804077,1.0,1.0,-1.2830026149749756,0.4334358274936676,0.8495667576789856,0.1287416517734527,0.0,0.0,0.5660459995269775,51.00736618041992,64.0,-18.153966903686523,-12834.5712890625,231.3204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725769042969,307.6868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17858.544921875,18000.0,0.0,0.0,0.2795013189315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559500515460968,0.5595064759254456,-5.9396766118879896e-06,0.0,0.0002836583007592,0.0,0.0,36.48584365844727,0.0,0.0,0.0,0.3900855481624603,4.0,0.0,1.0
496680,293.11395263671875,297.1499938964844,293.1499938964844,0.1436984986066818,-3066.589111328125,304.1452331542969,0.811794102191925,0.214787408709526,0.1942576169967651,292.748291015625,297.1499938964844,293.1499938964844,0.0100284144282341,-651.5455932617188,302.06658935546875,0.4883702993392944,0.050000000745058,0.0489782728254795,293.0956726074219,297.1499938964844,293.1499938964844,0.2169400602579116,-3312.33203125,304.1423034667969,0.9039044976234436,0.2993010580539703,0.2098715752363205,293.0965270996094,297.1499938964844,293.1499938964844,0.315054327249527,-6037.95556640625,304.10693359375,0.9990000128746032,0.4848860800266266,0.3836120367050171,293.1318359375,297.1499938964844,293.1499938964844,0.0041571371257305,-1565.4139404296875,296.65948486328125,0.4883702993392944,0.050000000745058,0.2323318421840667,291.0871887207031,291.1499938964844,257.5945739746094,256.6041564941406,279.1360168457031,293.1319580078125,291.08612060546875,1.0,0.2747617959976196,0.5232948064804077,0.5232948064804077,1.0,1.0,-1.2830026149749756,0.4334358274936676,0.8495667576789856,0.1287416517734527,0.0,0.0,0.5660459995269775,51.00736618041992,64.0,-18.153966903686523,-12834.5712890625,231.3204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725769042969,307.6868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17858.544921875,18000.0,0.0,0.0,0.2795013189315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559500515460968,0.5595064759254456,-5.9396766118879896e-06,0.0,0.0002836583007592,0.0,0.0,36.48584365844727,0.0,0.0,0.0,0.3900855481624603,4.0,0.0,1.0
496740,293.11444091796875,297.1499938964844,293.1499938964844,0.144597440958023,-3082.074462890625,304.14532470703125,0.8051549196243286,0.215603306889534,0.1950839906930923,292.74365234375,297.1499938964844,293.1499938964844,0.0103186182677745,-662.355712890625,302.2178649902344,0.4835715293884277,0.050000000745058,0.0490704886615276,293.09649658203125,297.1499938964844,293.1499938964844,0.2183581441640854,-3329.589111328125,304.1425170898437,0.8963220715522766,0.3005080819129944,0.2107961028814315,293.1287536621094,297.1499938964844,293.1499938964844,0.3268265128135681,-6217.3056640625,304.1017150878906,0.9990000128746032,0.4797112345695495,0.3948535919189453,293.12969970703125,297.1499938964844,293.1499938964844,0.0041770576499402,-1573.1483154296875,296.66583251953125,0.4835715293884277,0.050000000745058,0.2327692657709121,291.07684326171875,291.1499938964844,257.54998779296875,256.5633850097656,279.1355285644531,293.1298217773437,291.0760498046875,1.0,0.2798438370227813,0.5218212008476257,0.5218212008476257,1.0,1.0,-1.2992337942123413,0.4383355379104614,0.8608983159065247,0.1304376423358917,0.0,0.0,0.5765291452407837,53.59585571289063,67.0,-14.517898559570312,-12990.306640625,243.06423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,307.603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.4765625,18000.0,0.0,0.0,0.2817891538143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578461229801178,0.5784673094749451,-6.064541139494395e-06,0.0,0.0002859801752492,0.0,0.0,38.83042907714844,0.0,0.0,0.0,0.3969378769397735,4.0,0.0,1.0
496800,293.11444091796875,297.1499938964844,293.1499938964844,0.144597440958023,-3082.074462890625,304.14532470703125,0.8051549196243286,0.215603306889534,0.1950839906930923,292.74365234375,297.1499938964844,293.1499938964844,0.0103186182677745,-662.355712890625,302.2178649902344,0.4835715293884277,0.050000000745058,0.0490704886615276,293.09649658203125,297.1499938964844,293.1499938964844,0.2183581441640854,-3329.589111328125,304.1425170898437,0.8963220715522766,0.3005080819129944,0.2107961028814315,293.1287536621094,297.1499938964844,293.1499938964844,0.3268265128135681,-6217.3056640625,304.1017150878906,0.9990000128746032,0.4797112345695495,0.3948535919189453,293.12969970703125,297.1499938964844,293.1499938964844,0.0041770576499402,-1573.1483154296875,296.66583251953125,0.4835715293884277,0.050000000745058,0.2327692657709121,291.07684326171875,291.1499938964844,257.54998779296875,256.5633850097656,279.1355285644531,293.1298217773437,291.0760498046875,1.0,0.2798438370227813,0.5218212008476257,0.5218212008476257,1.0,1.0,-1.2992337942123413,0.4383355379104614,0.8608983159065247,0.1304376423358917,0.0,0.0,0.5765291452407837,53.59585571289063,67.0,-14.517898559570312,-12990.306640625,243.06423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,307.603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.4765625,18000.0,0.0,0.0,0.2817891538143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578461229801178,0.5784673094749451,-6.064541139494395e-06,0.0,0.0002859801752492,0.0,0.0,38.83042907714844,0.0,0.0,0.0,0.3969378769397735,4.0,0.0,1.0
496860,293.1148681640625,297.1499938964844,293.1499938964844,0.1454540789127349,-3096.76513671875,304.1454467773437,0.7983989715576172,0.2164129614830017,0.195901021361351,292.74029541015625,297.1499938964844,293.1499938964844,0.0106159653514623,-672.9957275390625,302.3678894042969,0.4785870313644409,0.050000000745058,0.0491678267717361,293.0974426269531,297.1499938964844,293.1499938964844,0.2196775376796722,-3345.572509765625,304.142822265625,0.888792097568512,0.3016744554042816,0.2116833478212356,293.1643371582031,297.1499938964844,293.1499938964844,0.3389790952205658,-6400.451171875,304.0975952148437,0.9990000128746032,0.4730411171913147,0.4063820242881775,293.1273498535156,297.1499938964844,293.1499938964844,0.0041981432586908,-1581.1304931640625,296.6751708984375,0.4785870313644409,0.050000000745058,0.2332309931516647,291.0693359375,291.1499938964844,257.5039978027344,256.5215148925781,279.1350402832031,293.1274719238281,291.0688171386719,1.0,0.2850576639175415,0.5203032493591309,0.5203032493591309,1.0,1.0,-1.3157891035079956,0.443308025598526,0.8724810481071472,0.1321177780628204,0.0,0.0,0.5878183841705322,56.32231903076172,55.0,-10.656210899353027,-13152.814453125,255.5035552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7598876953125,307.5143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17808.896484375,18000.0,0.0,0.0,0.2850654125213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59967440366745,0.5996806025505066,-6.211198524397332e-06,0.0,0.0002893051423598,0.0,0.0,41.59604263305664,0.0,0.0,0.0,0.4047625958919525,4.0,0.0,1.0
496920,293.1148681640625,297.1499938964844,293.1499938964844,0.1454540789127349,-3096.76513671875,304.1454467773437,0.7983989715576172,0.2164129614830017,0.195901021361351,292.74029541015625,297.1499938964844,293.1499938964844,0.0106159653514623,-672.9957275390625,302.3678894042969,0.4785870313644409,0.050000000745058,0.0491678267717361,293.0974426269531,297.1499938964844,293.1499938964844,0.2196775376796722,-3345.572509765625,304.142822265625,0.888792097568512,0.3016744554042816,0.2116833478212356,293.1643371582031,297.1499938964844,293.1499938964844,0.3389790952205658,-6400.451171875,304.0975952148437,0.9990000128746032,0.4730411171913147,0.4063820242881775,293.1273498535156,297.1499938964844,293.1499938964844,0.0041981432586908,-1581.1304931640625,296.6751708984375,0.4785870313644409,0.050000000745058,0.2332309931516647,291.0693359375,291.1499938964844,257.5039978027344,256.5215148925781,279.1350402832031,293.1274719238281,291.0688171386719,1.0,0.2850576639175415,0.5203032493591309,0.5203032493591309,1.0,1.0,-1.3157891035079956,0.443308025598526,0.8724810481071472,0.1321177780628204,0.0,0.0,0.5878183841705322,56.32231903076172,55.0,-10.656210899353027,-13152.814453125,255.5035552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7598876953125,307.5143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17808.896484375,18000.0,0.0,0.0,0.2850654125213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59967440366745,0.5996806025505066,-6.211198524397332e-06,0.0,0.0002893051423598,0.0,0.0,41.59604263305664,0.0,0.0,0.0,0.4047625958919525,4.0,0.0,1.0
496980,293.1149597167969,297.1499938964844,293.1499938964844,0.1460319608449936,-3106.31396484375,304.1460266113281,0.800107479095459,0.2172842621803283,0.1966554820537567,292.7384948730469,297.1499938964844,293.1499938964844,0.0108707351610064,-681.1358032226562,302.5170288085937,0.4790128171443939,0.050000000745058,0.0491594895720481,293.0979919433594,297.1499938964844,293.1499938964844,0.2205817401409149,-3356.153564453125,304.14373779296875,0.8907095193862915,0.3028914332389831,0.2125096917152404,293.1922302246094,297.1499938964844,293.1499938964844,0.3387864828109741,-6389.29638671875,304.1159973144531,0.9990000128746032,0.4669751226902008,0.405412346124649,293.12457275390625,297.1499938964844,293.1499938964844,0.0042100087739527,-1584.7183837890625,296.6960144042969,0.4790128171443939,0.050000000745058,0.2331914454698562,291.0784606933594,291.1499938964844,257.45635986328125,256.4782409667969,279.13934326171875,293.1247253417969,291.0811767578125,1.0,0.2843732237815857,0.5194299817085266,0.5194299817085266,1.0,1.0,-1.3164759874343872,0.442712128162384,0.873763918876648,0.1314532458782196,0.0,0.0,0.5972017645835876,56.124061584472656,43.0,17.208829879760742,-13227.0869140625,255.32701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5562744140625,307.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17820.791015625,18000.0,0.0,0.0,0.2890822887420654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206911206245422,0.6206974983215332,-6.369636139424983e-06,0.0,0.0002933817740995,0.0,0.0,44.52357864379883,0.0,0.0,0.0,0.4126682877540588,4.0,0.0,1.0
497040,293.1149597167969,297.1499938964844,293.1499938964844,0.1460319608449936,-3106.31396484375,304.1460266113281,0.800107479095459,0.2172842621803283,0.1966554820537567,292.7384948730469,297.1499938964844,293.1499938964844,0.0108707351610064,-681.1358032226562,302.5170288085937,0.4790128171443939,0.050000000745058,0.0491594895720481,293.0979919433594,297.1499938964844,293.1499938964844,0.2205817401409149,-3356.153564453125,304.14373779296875,0.8907095193862915,0.3028914332389831,0.2125096917152404,293.1922302246094,297.1499938964844,293.1499938964844,0.3387864828109741,-6389.29638671875,304.1159973144531,0.9990000128746032,0.4669751226902008,0.405412346124649,293.12457275390625,297.1499938964844,293.1499938964844,0.0042100087739527,-1584.7183837890625,296.6960144042969,0.4790128171443939,0.050000000745058,0.2331914454698562,291.0784606933594,291.1499938964844,257.45635986328125,256.4782409667969,279.13934326171875,293.1247253417969,291.0811767578125,1.0,0.2843732237815857,0.5194299817085266,0.5194299817085266,1.0,1.0,-1.3164759874343872,0.442712128162384,0.873763918876648,0.1314532458782196,0.0,0.0,0.5972017645835876,56.124061584472656,43.0,17.208829879760742,-13227.0869140625,255.32701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5562744140625,307.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17820.791015625,18000.0,0.0,0.0,0.2890822887420654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206911206245422,0.6206974983215332,-6.369636139424983e-06,0.0,0.0002933817740995,0.0,0.0,44.52357864379883,0.0,0.0,0.0,0.4126682877540588,4.0,0.0,1.0
497100,293.1148986816406,297.1499938964844,293.1499938964844,0.1461608707904815,-3108.137451171875,304.1465148925781,0.8038980960845947,0.2177439332008361,0.1970219016075134,292.7376403808594,297.1499938964844,293.1499938964844,0.0109795490279793,-684.0967407226562,302.59307861328125,0.4811044335365295,0.050000000745058,0.0491186082363128,293.0980834960937,297.1499938964844,293.1499938964844,0.2207962572574615,-3358.365966796875,304.1444702148437,0.8949550986289978,0.3035300374031067,0.2129168212413787,293.1967468261719,297.1499938964844,293.1499938964844,0.3340537548065185,-6312.4013671875,304.1307983398437,0.9990000128746032,0.4655452966690063,0.4006016552448272,293.1231689453125,297.1499938964844,293.1499938964844,0.004210437182337,-1583.84326171875,296.7138061523437,0.4811044335365295,0.050000000745058,0.2329975366592407,291.09521484375,291.1499938964844,257.4319763183594,256.4560852050781,279.1420593261719,293.1233215332031,291.0986633300781,1.0,0.2822979986667633,0.5192371606826782,0.5192371606826782,1.0,1.0,-1.31135094165802,0.4405522346496582,0.8707987070083618,0.130296841263771,0.0,0.0,0.5991942286491394,55.0072135925293,43.0,33.098228454589844,-13213.9658203125,250.8372344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47637939453125,307.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.365234375,18000.0,0.0,0.0,0.2911522388458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273547410964966,0.6273611783981323,-6.430670964618912e-06,0.0,0.0002954824885819,0.0,0.0,45.53819274902344,0.0,0.0,0.0,0.4152901172637939,4.0,0.0,1.0
497160,293.11474609375,297.1499938964844,293.1499938964844,0.1462450623512268,-3109.153076171875,304.1470031738281,0.8093269467353821,0.2182182520627975,0.1973833739757537,292.7363586425781,297.1499938964844,293.1499938964844,0.0110832173377275,-686.7039794921875,302.670654296875,0.4841834902763366,0.050000000745058,0.0490584969520568,293.0980834960937,297.1499938964844,293.1499938964844,0.220947727560997,-3359.784912109375,304.14520263671875,0.9011270999908448,0.3041890561580658,0.2133238613605499,293.1942443847656,297.1499938964844,293.1499938964844,0.3268378674983978,-6197.60302734375,304.1474304199219,0.9990000128746032,0.465437114238739,0.3934198915958404,293.1217346191406,297.1499938964844,293.1499938964844,0.0042086825706064,-1582.0084228515625,296.73370361328125,0.4841834902763366,0.050000000745058,0.2327123880386352,291.1150817871094,291.1499938964844,257.4071960449219,256.4336242675781,279.14483642578125,293.12188720703125,291.1190185546875,1.0,0.2792287468910217,0.5191885828971863,0.5191885828971863,1.0,1.0,-1.3032406568527222,0.4373874962329864,0.8658532500267029,0.1287118792533874,0.0,0.0,0.5995444655418396,53.35626602172852,46.0,45.33126449584961,-13170.7119140625,244.05447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4199523925781,307.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.8828125,18000.0,0.0,0.0,0.2931244075298309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307525634765625,0.6307590007781982,-6.469184882007539e-06,0.0,0.00029748401721,0.0,0.0,46.10298538208008,0.0,0.0,0.0,0.4167066812515259,4.0,0.0,1.0
497220,293.114501953125,297.1499938964844,293.1499938964844,0.1465555429458618,-3113.824951171875,304.1474609375,0.8155600428581238,0.2191582024097442,0.1981695145368576,292.73199462890625,297.1499938964844,293.1499938964844,0.0113304201513528,-693.3516845703125,302.82989501953125,0.4874567687511444,0.050000000745058,0.0489954836666584,293.0980224609375,297.1499938964844,293.1499938964844,0.2214502394199371,-3365.290283203125,304.1459350585937,0.908723533153534,0.3055138289928436,0.2141983658075332,293.1776123046875,297.1499938964844,293.1499938964844,0.3185688257217407,-6067.8212890625,304.1615295410156,0.9990000128746032,0.4676777124404907,0.3857460618019104,293.11883544921875,297.1499938964844,293.1499938964844,0.0042102509178221,-1580.61865234375,296.7706298828125,0.4874567687511444,0.050000000745058,0.2324134856462478,291.1486511230469,291.1499938964844,257.35662841796875,256.3878173828125,279.1453857421875,293.1190185546875,291.1503601074219,1.0,0.2765446901321411,0.5187825560569763,0.5187825560569763,1.0,1.0,-1.295581340789795,0.4341223239898681,0.8614590167999268,0.1267706006765365,0.0,0.0,0.5971661806106567,51.635986328125,49.0,38.78691101074219,-13102.50390625,237.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3812561035156,307.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.173828125,18000.0,0.0,0.0,0.2965386807918548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290521025657654,0.6290585994720459,-6.47795241093263e-06,0.0,0.0003009490610565,0.0,0.0,45.97973251342773,0.0,0.0,0.0,0.4163154065608978,4.0,0.0,1.0
497280,293.114501953125,297.1499938964844,293.1499938964844,0.1465555429458618,-3113.824951171875,304.1474609375,0.8155600428581238,0.2191582024097442,0.1981695145368576,292.73199462890625,297.1499938964844,293.1499938964844,0.0113304201513528,-693.3516845703125,302.82989501953125,0.4874567687511444,0.050000000745058,0.0489954836666584,293.0980224609375,297.1499938964844,293.1499938964844,0.2214502394199371,-3365.290283203125,304.1459350585937,0.908723533153534,0.3055138289928436,0.2141983658075332,293.1776123046875,297.1499938964844,293.1499938964844,0.3185688257217407,-6067.8212890625,304.1615295410156,0.9990000128746032,0.4676777124404907,0.3857460618019104,293.11883544921875,297.1499938964844,293.1499938964844,0.0042102509178221,-1580.61865234375,296.7706298828125,0.4874567687511444,0.050000000745058,0.2324134856462478,291.1486511230469,291.1499938964844,257.35662841796875,256.3878173828125,279.1453857421875,293.1190185546875,291.1503601074219,1.0,0.2765446901321411,0.5187825560569763,0.5187825560569763,1.0,1.0,-1.295581340789795,0.4341223239898681,0.8614590167999268,0.1267706006765365,0.0,0.0,0.5971661806106567,51.635986328125,49.0,38.78691101074219,-13102.50390625,237.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3812561035156,307.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.173828125,18000.0,0.0,0.0,0.2965386807918548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290521025657654,0.6290585994720459,-6.47795241093263e-06,0.0,0.0003009490610565,0.0,0.0,45.97973251342773,0.0,0.0,0.0,0.4163154065608978,4.0,0.0,1.0
497340,293.11431884765625,297.1499938964844,293.1499938964844,0.1471498906612396,-3123.7607421875,304.1473083496094,0.81868577003479,0.2200965583324432,0.1989865601062774,292.7260437011719,297.1499938964844,293.1499938964844,0.0116304103285074,-701.9491577148438,302.9923095703125,0.4887683987617492,0.050000000745058,0.0489706732332706,293.09796142578125,297.1499938964844,293.1499938964844,0.2223803102970123,-3376.398681640625,304.1457214355469,0.9128512740135192,0.306845873594284,0.2151059955358505,293.1601867675781,297.1499938964844,293.1499938964844,0.3150966763496399,-6014.85791015625,304.1632385253906,0.9990000128746032,0.4705154597759247,0.3826832473278045,293.1157531738281,297.1499938964844,293.1499938964844,0.0042209713719785,-1583.6971435546875,296.7969970703125,0.4887683987617492,0.050000000745058,0.2322957962751388,291.1610107421875,291.1499938964844,257.3047790527344,256.3409118652344,279.14410400390625,293.11590576171875,291.1617431640625,1.0,0.2756187617778778,0.5181360840797424,0.5181360840797424,1.0,1.0,-1.2938019037246704,0.4328718483448028,0.8609300255775452,0.1257209032773971,0.0,0.0,0.5947695970535278,50.97664260864258,52.0,20.892837524414062,-13078.0546875,235.24923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4176025390625,307.4142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.91796875,18000.0,0.0,0.0,0.2991951704025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246036291122437,0.6246100664138794,-6.448778094636509e-06,0.0,0.0003036450652871,0.0,0.0,45.36286163330078,0.0,0.0,0.0,0.4146929383277893,4.0,0.0,1.0
497400,293.11431884765625,297.1499938964844,293.1499938964844,0.1471498906612396,-3123.7607421875,304.1473083496094,0.81868577003479,0.2200965583324432,0.1989865601062774,292.7260437011719,297.1499938964844,293.1499938964844,0.0116304103285074,-701.9491577148438,302.9923095703125,0.4887683987617492,0.050000000745058,0.0489706732332706,293.09796142578125,297.1499938964844,293.1499938964844,0.2223803102970123,-3376.398681640625,304.1457214355469,0.9128512740135192,0.306845873594284,0.2151059955358505,293.1601867675781,297.1499938964844,293.1499938964844,0.3150966763496399,-6014.85791015625,304.1632385253906,0.9990000128746032,0.4705154597759247,0.3826832473278045,293.1157531738281,297.1499938964844,293.1499938964844,0.0042209713719785,-1583.6971435546875,296.7969970703125,0.4887683987617492,0.050000000745058,0.2322957962751388,291.1610107421875,291.1499938964844,257.3047790527344,256.3409118652344,279.14410400390625,293.11590576171875,291.1617431640625,1.0,0.2756187617778778,0.5181360840797424,0.5181360840797424,1.0,1.0,-1.2938019037246704,0.4328718483448028,0.8609300255775452,0.1257209032773971,0.0,0.0,0.5947695970535278,50.97664260864258,52.0,20.892837524414062,-13078.0546875,235.24923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4176025390625,307.4142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.91796875,18000.0,0.0,0.0,0.2991951704025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246036291122437,0.6246100664138794,-6.448778094636509e-06,0.0,0.0003036450652871,0.0,0.0,45.36286163330078,0.0,0.0,0.0,0.4146929383277893,4.0,0.0,1.0
497460,293.1141357421875,297.1499938964844,293.1499938964844,0.1478762179613113,-3136.09423828125,304.1470031738281,0.8195814490318298,0.2210372686386108,0.1998312026262283,292.7195739746094,297.1499938964844,293.1499938964844,0.0119670229032635,-711.5513916015625,303.1572265625,0.4886440336704254,0.050000000745058,0.0489730015397071,293.09796142578125,297.1499938964844,293.1499938964844,0.2234925478696823,-3389.844482421875,304.1452941894531,0.9140658974647522,0.3081647753715515,0.2160283476114273,293.1474304199219,297.1499938964844,293.1499938964844,0.3150346875190735,-6015.69287109375,304.1588134765625,0.9990000128746032,0.472860038280487,0.3829729557037353,293.1124572753906,297.1499938964844,293.1499938964844,0.0042369430884718,-1589.132568359375,296.8200988769531,0.4886440336704254,0.050000000745058,0.2323068380355835,291.1648254394531,291.1499938964844,257.25177001953125,256.2929992675781,279.14227294921875,293.1126403808594,291.1648254394531,1.0,0.2761022746562958,0.5172740817070007,0.5172740817070007,1.0,1.0,-1.2962850332260132,0.4330487251281738,0.8632362484931946,0.1252457052469253,0.0,0.0,0.5924493074417114,51.07110977172852,55.0,7.363572120666504,-13091.607421875,236.3839569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4980163574219,307.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.625,18000.0,0.0,0.0,0.3011688590049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197952032089233,0.6198016405105591,-6.413055416487623e-06,0.0,0.0003056481073144,0.0,0.0,44.678218841552734,0.0,0.0,0.0,0.4128811359405517,4.0,0.0,1.0
497520,293.1141357421875,297.1499938964844,293.1499938964844,0.1478762179613113,-3136.09423828125,304.1470031738281,0.8195814490318298,0.2210372686386108,0.1998312026262283,292.7195739746094,297.1499938964844,293.1499938964844,0.0119670229032635,-711.5513916015625,303.1572265625,0.4886440336704254,0.050000000745058,0.0489730015397071,293.09796142578125,297.1499938964844,293.1499938964844,0.2234925478696823,-3389.844482421875,304.1452941894531,0.9140658974647522,0.3081647753715515,0.2160283476114273,293.1474304199219,297.1499938964844,293.1499938964844,0.3150346875190735,-6015.69287109375,304.1588134765625,0.9990000128746032,0.472860038280487,0.3829729557037353,293.1124572753906,297.1499938964844,293.1499938964844,0.0042369430884718,-1589.132568359375,296.8200988769531,0.4886440336704254,0.050000000745058,0.2323068380355835,291.1648254394531,291.1499938964844,257.25177001953125,256.2929992675781,279.14227294921875,293.1126403808594,291.1648254394531,1.0,0.2761022746562958,0.5172740817070007,0.5172740817070007,1.0,1.0,-1.2962850332260132,0.4330487251281738,0.8632362484931946,0.1252457052469253,0.0,0.0,0.5924493074417114,51.07110977172852,55.0,7.363572120666504,-13091.607421875,236.3839569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4980163574219,307.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.625,18000.0,0.0,0.0,0.3011688590049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197952032089233,0.6198016405105591,-6.413055416487623e-06,0.0,0.0003056481073144,0.0,0.0,44.678218841552734,0.0,0.0,0.0,0.4128811359405517,4.0,0.0,1.0
497580,293.11395263671875,297.1499938964844,293.1499938964844,0.1487060040235519,-3150.281494140625,304.1466064453125,0.8187137842178345,0.2219808846712112,0.2006988078355789,292.7133178710937,297.1499938964844,293.1499938964844,0.0123371006920933,-721.9099731445312,303.3233337402344,0.4873762130737304,0.050000000745058,0.0489969886839389,293.0979919433594,297.1499938964844,293.1499938964844,0.2247419655323028,-3405.021240234375,304.144775390625,0.9128909111022948,0.3094751834869385,0.2169584035873413,293.1416015625,297.1499938964844,293.1499938964844,0.3177718222141266,-6059.94921875,304.1512756347656,0.9990000128746032,0.4741222858428955,0.3859342038631439,293.10906982421875,297.1499938964844,293.1499938964844,0.0042574116960167,-1596.52783203125,296.841064453125,0.4873762130737304,0.050000000745058,0.2324206233024597,291.16229248046875,291.1499938964844,257.1976928710937,256.2441711425781,279.14044189453125,293.1092529296875,291.161865234375,1.0,0.2777072787284851,0.5162248015403748,0.5162248015403748,1.0,1.0,-1.302161455154419,0.4343410134315491,0.8678204417228699,0.1252007782459259,0.0,0.0,0.590935230255127,51.76716995239258,58.0,-1.9944170713424685,-13137.931640625,240.1287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5967102050781,307.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.55078125,18000.0,0.0,0.0,0.3025915920734405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160962581634521,0.6161026358604431,-6.382790161296725e-06,0.0,0.0003070920065511,0.0,0.0,44.14025115966797,0.0,0.0,0.0,0.4114612638950348,4.0,0.0,1.0
497640,293.11395263671875,297.1499938964844,293.1499938964844,0.1487060040235519,-3150.281494140625,304.1466064453125,0.8187137842178345,0.2219808846712112,0.2006988078355789,292.7133178710937,297.1499938964844,293.1499938964844,0.0123371006920933,-721.9099731445312,303.3233337402344,0.4873762130737304,0.050000000745058,0.0489969886839389,293.0979919433594,297.1499938964844,293.1499938964844,0.2247419655323028,-3405.021240234375,304.144775390625,0.9128909111022948,0.3094751834869385,0.2169584035873413,293.1416015625,297.1499938964844,293.1499938964844,0.3177718222141266,-6059.94921875,304.1512756347656,0.9990000128746032,0.4741222858428955,0.3859342038631439,293.10906982421875,297.1499938964844,293.1499938964844,0.0042574116960167,-1596.52783203125,296.841064453125,0.4873762130737304,0.050000000745058,0.2324206233024597,291.16229248046875,291.1499938964844,257.1976928710937,256.2441711425781,279.14044189453125,293.1092529296875,291.161865234375,1.0,0.2777072787284851,0.5162248015403748,0.5162248015403748,1.0,1.0,-1.302161455154419,0.4343410134315491,0.8678204417228699,0.1252007782459259,0.0,0.0,0.590935230255127,51.76716995239258,58.0,-1.9944170713424685,-13137.931640625,240.1287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5967102050781,307.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.55078125,18000.0,0.0,0.0,0.3025915920734405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160962581634521,0.6161026358604431,-6.382790161296725e-06,0.0,0.0003070920065511,0.0,0.0,44.14025115966797,0.0,0.0,0.0,0.4114612638950348,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.1491478234529495,-3157.847900390625,304.1464233398437,0.8177497982978821,0.2224539220333099,0.2011400461196899,292.7103881835937,297.1499938964844,293.1499938964844,0.0125335585325956,-727.2901000976562,303.4066162109375,0.4863957464694977,0.050000000745058,0.0490157231688499,293.0980224609375,297.1499938964844,293.1499938964844,0.2254033088684082,-3413.060302734375,304.14453125,0.9115999341011048,0.3101298809051513,0.2174276113510131,293.1415405273437,297.1499938964844,293.1499938964844,0.3200081884860992,-6095.3203125,304.1470031738281,0.9990000128746032,0.4742402136325836,0.388231098651886,293.1073303222656,297.1499938964844,293.1499938964844,0.0042690262198448,-1600.798828125,296.8512878417969,0.4863957464694977,0.050000000745058,0.2325094938278198,291.1595153808594,291.1499938964844,257.1703186035156,256.2194519042969,279.1395874023437,293.1075134277344,291.1589660644531,1.0,0.2788533866405487,0.5156398415565491,0.5156398415565491,1.0,1.0,-1.3061400651931765,0.4353245198726654,0.8708155155181885,0.1253034621477127,0.0,0.0,0.5905752182006836,52.3023796081543,58.0,-5.24933385848999,-13171.4638671875,242.82272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6462707519531,307.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.119140625,18000.0,0.0,0.0,0.3031518161296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614945650100708,0.614952027797699,-6.372281859512441e-06,0.0,0.000307660549879,0.0,0.0,43.96759033203125,0.0,0.0,0.0,0.4110088050365448,4.0,0.0,1.0
497760,293.1138000488281,297.1499938964844,293.1499938964844,0.1496036797761917,-3165.65625,304.146240234375,0.8164898753166199,0.222927838563919,0.2015857547521591,292.7076110839844,297.1499938964844,293.1499938964844,0.0127373244613409,-732.7754516601562,303.4899597167969,0.4852187037467956,0.050000000745058,0.0490383878350257,293.0980224609375,297.1499938964844,293.1499938964844,0.22608382999897,-3421.33056640625,304.144287109375,0.9099358916282654,0.3107847273349762,0.2178997099399566,293.1434020996094,297.1499938964844,293.1499938964844,0.322746068239212,-6138.2314453125,304.142578125,0.9990000128746032,0.4739843904972076,0.3909918069839477,293.10552978515625,297.1499938964844,293.1499938964844,0.0042814593762159,-1605.3985595703125,296.8614807128906,0.4852187037467956,0.050000000745058,0.2326170057058334,291.15606689453125,291.1499938964844,257.1427307128906,256.19451904296875,279.1387939453125,293.1057434082031,291.1553955078125,1.0,0.2801955640316009,0.5150195956230164,0.5150195956230164,1.0,1.0,-1.31071138381958,0.4364984333515167,0.8742129802703857,0.1254744529724121,0.0,0.0,0.5905184149742126,52.9466552734375,61.0,-7.766314506530762,-13210.943359375,246.0010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69305419921875,307.5545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.41015625,18000.0,0.0,0.0,0.3036425411701202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143546104431152,0.6143609881401062,-6.365674835251411e-06,0.0,0.0003081585746258,0.0,0.0,43.87232971191406,0.0,0.0,0.0,0.4107648730278015,4.0,0.0,1.0
497820,293.1136169433594,297.1499938964844,293.1499938964844,0.15054751932621,-3181.816650390625,304.1459350585937,0.8132407665252686,0.2238783985376358,0.2024892270565033,292.70269775390625,297.1499938964844,293.1499938964844,0.0131656741723418,-743.97900390625,303.656494140625,0.4823637306690216,0.050000000745058,0.0490939207375049,293.0980529785156,297.1499938964844,293.1499938964844,0.2274884730577469,-3438.38427734375,304.14385986328125,0.9057860374450684,0.3120954930782318,0.2188519835472107,293.1524353027344,297.1499938964844,293.1499938964844,0.3295001983642578,-6242.9580078125,304.1338195800781,0.9990000128746032,0.4723305106163025,0.3976742029190063,293.1019287109375,297.1499938964844,293.1499938964844,0.0043085082434117,-1615.44580078125,296.8822326660156,0.4823637306690216,0.050000000745058,0.232880413532257,291.1477355957031,291.1499938964844,257.08697509765625,256.1441955566406,279.1374206542969,293.1021423339844,291.1469421386719,1.0,0.2833731174468994,0.5136886835098267,0.5136886835098267,1.0,1.0,-1.3213424682617188,0.439319372177124,0.88202303647995,0.1259795725345611,0.0,0.0,0.5913652777671814,54.51776123046875,64.0,-11.097984313964844,-13304.9677734375,253.6310272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720947265625,307.60211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4609375,18000.0,0.0,0.0,0.3045138120651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150057315826416,0.6150121092796326,-6.36557160760276e-06,0.0,0.0003090428072027,0.0,0.0,43.936134338378906,0.0,0.0,0.0,0.4109635651111603,4.0,0.0,1.0
497880,293.1136169433594,297.1499938964844,293.1499938964844,0.15054751932621,-3181.816650390625,304.1459350585937,0.8132407665252686,0.2238783985376358,0.2024892270565033,292.70269775390625,297.1499938964844,293.1499938964844,0.0131656741723418,-743.97900390625,303.656494140625,0.4823637306690216,0.050000000745058,0.0490939207375049,293.0980529785156,297.1499938964844,293.1499938964844,0.2274884730577469,-3438.38427734375,304.14385986328125,0.9057860374450684,0.3120954930782318,0.2188519835472107,293.1524353027344,297.1499938964844,293.1499938964844,0.3295001983642578,-6242.9580078125,304.1338195800781,0.9990000128746032,0.4723305106163025,0.3976742029190063,293.1019287109375,297.1499938964844,293.1499938964844,0.0043085082434117,-1615.44580078125,296.8822326660156,0.4823637306690216,0.050000000745058,0.232880413532257,291.1477355957031,291.1499938964844,257.08697509765625,256.1441955566406,279.1374206542969,293.1021423339844,291.1469421386719,1.0,0.2833731174468994,0.5136886835098267,0.5136886835098267,1.0,1.0,-1.3213424682617188,0.439319372177124,0.88202303647995,0.1259795725345611,0.0,0.0,0.5913652777671814,54.51776123046875,64.0,-11.097984313964844,-13304.9677734375,253.6310272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720947265625,307.60211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4609375,18000.0,0.0,0.0,0.3045138120651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150057315826416,0.6150121092796326,-6.36557160760276e-06,0.0,0.0003090428072027,0.0,0.0,43.936134338378906,0.0,0.0,0.0,0.4109635651111603,4.0,0.0,1.0
497940,293.11346435546875,297.1499938964844,293.1499938964844,0.1515221148729324,-3198.47998046875,304.1456604003906,0.809205174446106,0.2248326987028122,0.2034070342779159,292.6988220214844,297.1499938964844,293.1499938964844,0.0136197777464985,-755.3712768554688,303.8219909667969,0.4789255559444427,0.050000000745058,0.0491610951721668,293.0980834960937,297.1499938964844,293.1499938964844,0.228933572769165,-3455.894775390625,304.1434936523437,0.9009581208229064,0.3134078681468963,0.2198138982057571,293.1673583984375,297.1499938964844,293.1499938964844,0.3376707732677459,-6368.13623046875,304.1256103515625,0.9990000128746032,0.4692561328411102,0.4056103825569153,293.0983581542969,297.1499938964844,293.1499938964844,0.0043378616683185,-1626.35791015625,296.90362548828125,0.4789255559444427,0.050000000745058,0.2331990748643875,291.13836669921875,291.1499938964844,257.0305480957031,256.09326171875,279.13629150390625,293.0985412597656,291.1375427246094,1.0,0.2870876789093017,0.5122600793838501,0.5122600793838501,1.0,1.0,-1.3335877656936646,0.4426487982273102,0.8909389972686768,0.1266521364450454,0.0,0.0,0.5935395359992981,56.41085433959961,52.0,-12.751916885375977,-13415.5791015625,262.74249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244934082031,307.6385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.66796875,18000.0,0.0,0.0,0.3053870797157287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182644963264465,0.6182708740234375,-6.384595963027095e-06,0.0,0.0003099290770478,0.0,0.0,44.365821838378906,0.0,0.0,0.0,0.4121461808681488,4.0,0.0,1.0
498000,293.11346435546875,297.1499938964844,293.1499938964844,0.1515221148729324,-3198.47998046875,304.1456604003906,0.809205174446106,0.2248326987028122,0.2034070342779159,292.6988220214844,297.1499938964844,293.1499938964844,0.0136197777464985,-755.3712768554688,303.8219909667969,0.4789255559444427,0.050000000745058,0.0491610951721668,293.0980834960937,297.1499938964844,293.1499938964844,0.228933572769165,-3455.894775390625,304.1434936523437,0.9009581208229064,0.3134078681468963,0.2198138982057571,293.1673583984375,297.1499938964844,293.1499938964844,0.3376707732677459,-6368.13623046875,304.1256103515625,0.9990000128746032,0.4692561328411102,0.4056103825569153,293.0983581542969,297.1499938964844,293.1499938964844,0.0043378616683185,-1626.35791015625,296.90362548828125,0.4789255559444427,0.050000000745058,0.2331990748643875,291.13836669921875,291.1499938964844,257.0305480957031,256.09326171875,279.13629150390625,293.0985412597656,291.1375427246094,1.0,0.2870876789093017,0.5122600793838501,0.5122600793838501,1.0,1.0,-1.3335877656936646,0.4426487982273102,0.8909389972686768,0.1266521364450454,0.0,0.0,0.5935395359992981,56.41085433959961,52.0,-12.751916885375977,-13415.5791015625,262.74249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244934082031,307.6385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.66796875,18000.0,0.0,0.0,0.3053870797157287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182644963264465,0.6182708740234375,-6.384595963027095e-06,0.0,0.0003099290770478,0.0,0.0,44.365821838378906,0.0,0.0,0.0,0.4121461808681488,4.0,0.0,1.0
498060,293.113037109375,297.1499938964844,293.1499938964844,0.152249276638031,-3210.59375,304.1459350585937,0.8128301501274109,0.2258432060480117,0.2042640596628189,292.69561767578125,297.1499938964844,293.1499938964844,0.0140280872583389,-764.3788452148438,303.9875183105469,0.4805909991264343,0.050000000745058,0.0491285324096679,293.09783935546875,297.1499938964844,293.1499938964844,0.2300243824720382,-3468.781005859375,304.1438903808594,0.9052168130874634,0.3147687017917633,0.220724955201149,293.1771240234375,297.1499938964844,293.1499938964844,0.3343574702739715,-6312.52587890625,304.139892578125,0.9990000128746032,0.4667986929416656,0.4017881155014038,293.0947265625,297.1499938964844,293.1499938964844,0.004358182195574,-1633.1046142578125,296.93408203125,0.4805909991264343,0.050000000745058,0.2330445945262909,291.1427917480469,291.1499938964844,256.9735717773437,256.0418395996094,279.14019775390625,293.09490966796875,291.1448974609375,1.0,0.2852310538291931,0.5114496946334839,0.5114496946334839,1.0,1.0,-1.330907940864563,0.4408198893070221,0.8900880813598633,0.1252314150333404,0.0,0.0,0.5946339964866638,55.5410041809082,40.0,10.92050075531006,-13444.2783203125,259.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85809326171875,307.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.470703125,18000.0,0.0,0.0,0.3062861859798431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223092675209045,0.6223157048225403,-6.41637825538055e-06,0.0,0.0003108415403403,0.0,0.0,44.94878768920898,0.0,0.0,0.0,0.4136334657669067,4.0,0.0,1.0
