time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498120,293.113037109375,297.1499938964844,293.1499938964844,0.152249276638031,-3210.59375,304.1459350585937,0.8128301501274109,0.2258432060480117,0.2042640596628189,292.69561767578125,297.1499938964844,293.1499938964844,0.0140280872583389,-764.3788452148438,303.9875183105469,0.4805909991264343,0.050000000745058,0.0491285324096679,293.09783935546875,297.1499938964844,293.1499938964844,0.2300243824720382,-3468.781005859375,304.1438903808594,0.9052168130874634,0.3147687017917633,0.220724955201149,293.1771240234375,297.1499938964844,293.1499938964844,0.3343574702739715,-6312.52587890625,304.139892578125,0.9990000128746032,0.4667986929416656,0.4017881155014038,293.0947265625,297.1499938964844,293.1499938964844,0.004358182195574,-1633.1046142578125,296.93408203125,0.4805909991264343,0.050000000745058,0.2330445945262909,291.1427917480469,291.1499938964844,256.9735717773437,256.0418395996094,279.14019775390625,293.09490966796875,291.1448974609375,1.0,0.2852310538291931,0.5114496946334839,0.5114496946334839,1.0,1.0,-1.330907940864563,0.4408198893070221,0.8900880813598633,0.1252314150333404,0.0,0.0,0.5946339964866638,55.5410041809082,40.0,10.92050075531006,-13444.2783203125,259.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85809326171875,307.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.470703125,18000.0,0.0,0.0,0.3062861859798431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223092675209045,0.6223157048225403,-6.41637825538055e-06,0.0,0.0003108415403403,0.0,0.0,44.94878768920898,0.0,0.0,0.0,0.4136334657669067,4.0,0.0,1.0
498180,293.11236572265625,297.1499938964844,293.1499938964844,0.1526378393173217,-3216.519775390625,304.1466369628906,0.823267936706543,0.2269152998924255,0.2050988227128982,292.69091796875,297.1499938964844,293.1499938964844,0.0140118291601538,-762.7951049804688,304.1488037109375,0.4868333637714386,0.0507322400808334,0.0490401200950145,293.097412109375,297.1499938964844,293.1499938964844,0.2305954992771148,-3474.996337890625,304.1449584960937,0.918918251991272,0.3161760866641998,0.2216087281703949,293.16461181640625,297.1499938964844,293.1499938964844,0.3200088441371918,-6086.52001953125,304.1673583984375,0.9990000128746032,0.4685934484004974,0.3874645829200744,293.0910339355469,297.1499938964844,293.1499938964844,0.0043659694492816,-1633.9447021484375,296.9796142578125,0.4867224991321563,0.050000000745058,0.2324793189764022,291.1719970703125,291.1499938964844,256.91619873046875,255.99002075195312,279.1453857421875,293.0912475585937,291.175048828125,1.0,0.2791658937931061,0.5112473368644714,0.5112473368644714,1.0,1.0,-1.3149971961975098,0.434579461812973,0.8804177045822144,0.1219411790370941,0.0,0.0,0.589854896068573,52.264766693115234,43.0,35.04508209228516,-13344.4208984375,246.12225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9166564941406,307.7486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.869140625,18000.0,0.0,0.0,0.3067663013935089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170650720596313,0.6170715093612671,-6.396449407475302e-06,0.0,0.0003113287966698,0.0,0.0,44.31283950805664,0.0,0.0,0.0,0.411810427904129,4.0,0.0,1.0
498240,293.11236572265625,297.1499938964844,293.1499938964844,0.1526378393173217,-3216.519775390625,304.1466369628906,0.823267936706543,0.2269152998924255,0.2050988227128982,292.69091796875,297.1499938964844,293.1499938964844,0.0140118291601538,-762.7951049804688,304.1488037109375,0.4868333637714386,0.0507322400808334,0.0490401200950145,293.097412109375,297.1499938964844,293.1499938964844,0.2305954992771148,-3474.996337890625,304.1449584960937,0.918918251991272,0.3161760866641998,0.2216087281703949,293.16461181640625,297.1499938964844,293.1499938964844,0.3200088441371918,-6086.52001953125,304.1673583984375,0.9990000128746032,0.4685934484004974,0.3874645829200744,293.0910339355469,297.1499938964844,293.1499938964844,0.0043659694492816,-1633.9447021484375,296.9796142578125,0.4867224991321563,0.050000000745058,0.2324793189764022,291.1719970703125,291.1499938964844,256.91619873046875,255.99002075195312,279.1453857421875,293.0912475585937,291.175048828125,1.0,0.2791658937931061,0.5112473368644714,0.5112473368644714,1.0,1.0,-1.3149971961975098,0.434579461812973,0.8804177045822144,0.1219411790370941,0.0,0.0,0.589854896068573,52.264766693115234,43.0,35.04508209228516,-13344.4208984375,246.12225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9166564941406,307.7486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.869140625,18000.0,0.0,0.0,0.3067663013935089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170650720596313,0.6170715093612671,-6.396449407475302e-06,0.0,0.0003113287966698,0.0,0.0,44.31283950805664,0.0,0.0,0.0,0.411810427904129,4.0,0.0,1.0
498300,293.1120910644531,297.1499938964844,293.1499938964844,0.1528486013412475,-3219.79931640625,304.1468505859375,0.8284050822257996,0.2274495214223861,0.2055302113294601,292.68878173828125,297.1499938964844,293.1499938964844,0.0162724424153566,-825.2244873046875,304.1448974609375,0.5027005076408386,0.0569743849337101,0.0526913329958915,293.0972595214844,297.1499938964844,293.1499938964844,0.2308944463729858,-3478.315673828125,304.14532470703125,0.9260572791099548,0.3168742954730987,0.2220582067966461,293.1502685546875,297.1499938964844,293.1499938964844,0.3129262626171112,-5976.2080078125,304.177001953125,0.9990000128746032,0.4712229371070862,0.3805863261222839,293.0892333984375,297.1499938964844,293.1499938964844,0.0043693901970982,-1634.237060546875,297.0028381347656,0.4896698892116546,0.050000000745058,0.2322151362895965,291.18682861328125,291.1499938964844,256.8873596191406,255.9640045166016,279.1449279785156,293.0894470214844,291.1883544921875,1.0,0.2772698998451233,0.5109703540802002,0.5109703540802002,1.0,1.0,-1.311854600906372,0.4331791996955871,0.8786753416061401,0.120928056538105,0.0,0.0,0.5858755111694336,50.79941177368164,43.0,31.844810485839844,-13300.369140625,241.64971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,307.7613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18103.279296875,18000.0,0.0,0.0,0.3067052066326141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106266975402832,0.6106330752372742,-6.358267455652822e-06,0.0,0.0003112668055109,0.0,0.0,43.463809967041016,0.0,0.0,0.0,0.409490019083023,4.0,0.0,1.0
498360,293.11181640625,297.1499938964844,293.1499938964844,0.1532481908798217,-3226.565185546875,304.1466979980469,0.8328233957290649,0.2279830127954483,0.205964595079422,292.6902770996094,297.1499938964844,293.1499938964844,0.0196271296590566,-909.6340942382812,304.1397399902344,0.5247750878334045,0.0625242367386818,0.0581025779247283,293.0971069335937,297.1499938964844,293.1499938964844,0.2314765006303787,-3485.324462890625,304.1451110839844,0.9322189092636108,0.3175719082355499,0.2225093692541122,293.1335754394531,297.1499938964844,293.1499938964844,0.3073115646839142,-5889.546875,304.1822509765625,0.9990000128746032,0.4744949042797088,0.3749207556247711,293.0874938964844,297.1499938964844,293.1499938964844,0.0043759075924754,-1636.4796142578125,297.01861572265625,0.4921298921108246,0.050000000745058,0.232000932097435,291.1879577636719,291.1499938964844,256.8584899902344,255.9379119873047,279.1437072753906,293.08770751953125,291.1870422363281,1.0,0.2759769558906555,0.5105637907981873,0.5105637907981873,1.0,1.0,-1.3123536109924316,0.4330009818077087,0.8793526887893677,0.1205075532197952,0.0,0.0,0.5831592679023743,49.66088104248047,46.0,12.47303295135498,-13275.2724609375,239.2975311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,307.7674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.162109375,18000.0,0.0,0.0,0.3064789474010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603908360004425,0.6039146780967712,-6.310500793915708e-06,0.0,0.0003110371762886,0.0,0.0,42.54511642456055,0.0,0.0,0.0,0.4070594310760498,4.0,0.0,1.0
498420,293.1112670898437,297.1499938964844,293.1499938964844,0.1542612463235855,-3243.93701171875,304.1461181640625,0.8390691876411438,0.2290606200695037,0.2068738937377929,292.7004089355469,297.1499938964844,293.1499938964844,0.0266786161810159,-1058.2257080078125,304.1315002441406,0.5629029870033264,0.0721319392323494,0.0675686746835708,293.0967712402344,297.1499938964844,293.1499938964844,0.2329525053501129,-3503.290283203125,304.144287109375,0.9407690763473512,0.3189810216426849,0.2234448939561844,293.0986022949219,297.1499938964844,293.1499938964844,0.3002145886421203,-5782.01318359375,304.1830444335937,0.9990000128746032,0.4820021092891693,0.3676879405975342,293.0846252441406,297.1499938964844,293.1499938964844,0.0043965419754385,-1644.426025390625,297.0411376953125,0.4953393638134002,0.050000000745058,0.2317320108413696,291.17498779296875,291.1499938964844,256.80059814453125,255.88563537597656,279.1413879394531,293.0847473144531,291.1737670898437,1.0,0.2749080061912536,0.5095844864845276,0.5095844864845276,1.0,1.0,-1.3169240951538086,0.4338283538818359,0.8830957412719727,0.1201551482081413,0.0,0.0,0.5806758999824524,48.29230117797852,49.0,-9.724533081054688,-13287.2041015625,237.9645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246337890625,307.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.56640625,18000.0,0.0,0.0,0.305728942155838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965862274169922,0.5965924859046936,-6.245454187592259e-06,0.0,0.0003102760238107,0.0,0.0,41.48701477050781,0.0,0.0,0.0,0.4042182564735412,4.0,0.0,1.0
498480,293.1112670898437,297.1499938964844,293.1499938964844,0.1542612463235855,-3243.93701171875,304.1461181640625,0.8390691876411438,0.2290606200695037,0.2068738937377929,292.7004089355469,297.1499938964844,293.1499938964844,0.0266786161810159,-1058.2257080078125,304.1315002441406,0.5629029870033264,0.0721319392323494,0.0675686746835708,293.0967712402344,297.1499938964844,293.1499938964844,0.2329525053501129,-3503.290283203125,304.144287109375,0.9407690763473512,0.3189810216426849,0.2234448939561844,293.0986022949219,297.1499938964844,293.1499938964844,0.3002145886421203,-5782.01318359375,304.1830444335937,0.9990000128746032,0.4820021092891693,0.3676879405975342,293.0846252441406,297.1499938964844,293.1499938964844,0.0043965419754385,-1644.426025390625,297.0411376953125,0.4953393638134002,0.050000000745058,0.2317320108413696,291.17498779296875,291.1499938964844,256.80059814453125,255.88563537597656,279.1413879394531,293.0847473144531,291.1737670898437,1.0,0.2749080061912536,0.5095844864845276,0.5095844864845276,1.0,1.0,-1.3169240951538086,0.4338283538818359,0.8830957412719727,0.1201551482081413,0.0,0.0,0.5806758999824524,48.29230117797852,49.0,-9.724533081054688,-13287.2041015625,237.9645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246337890625,307.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.56640625,18000.0,0.0,0.0,0.305728942155838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965862274169922,0.5965924859046936,-6.245454187592259e-06,0.0,0.0003102760238107,0.0,0.0,41.48701477050781,0.0,0.0,0.0,0.4042182564735412,4.0,0.0,1.0
498540,293.1108093261719,297.1499938964844,293.1499938964844,0.1553458869457245,-3262.51416015625,304.1455993652344,0.8423037528991699,0.2301358878612518,0.207817792892456,292.71484375,297.1499938964844,293.1499938964844,0.0337731726467609,-1188.04248046875,304.1258544921875,0.5911971926689148,0.0806001275777816,0.0757936015725135,293.0964660644531,297.1499938964844,293.1499938964844,0.234529048204422,-3522.43798828125,304.1435546875,0.9450415372848512,0.3203907907009125,0.2244097590446472,293.0687866210937,297.1499938964844,293.1499938964844,0.2973981499671936,-5741.94140625,304.1766052246094,0.9990000128746032,0.4893683195114136,0.3648880422115326,293.0824279785156,297.1499938964844,293.1499938964844,0.0044201714918017,-1653.5850830078125,297.0614013671875,0.4966082870960235,0.050000000745058,0.2316291034221649,291.1595764160156,291.1499938964844,256.74267578125,255.8332672119141,279.1393127441406,293.08251953125,291.1579895019531,1.0,0.2754914462566376,0.5084115266799927,0.5084115266799927,1.0,1.0,-1.3256021738052368,0.4360111355781555,0.8895909786224365,0.120352454483509,0.0,0.0,0.5803767442703247,47.87605285644531,52.0,-19.68558692932129,-13344.7587890625,240.32228088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016296386719,307.8337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.697265625,18000.0,0.0,0.0,0.3048937022686004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594074547290802,0.5940807461738586,-6.217825557541801e-06,0.0,0.0003094283747486,0.0,0.0,41.099029541015625,0.0,0.0,0.0,0.4031832814216614,4.0,0.0,1.0
498600,293.1108093261719,297.1499938964844,293.1499938964844,0.1553458869457245,-3262.51416015625,304.1455993652344,0.8423037528991699,0.2301358878612518,0.207817792892456,292.71484375,297.1499938964844,293.1499938964844,0.0337731726467609,-1188.04248046875,304.1258544921875,0.5911971926689148,0.0806001275777816,0.0757936015725135,293.0964660644531,297.1499938964844,293.1499938964844,0.234529048204422,-3522.43798828125,304.1435546875,0.9450415372848512,0.3203907907009125,0.2244097590446472,293.0687866210937,297.1499938964844,293.1499938964844,0.2973981499671936,-5741.94140625,304.1766052246094,0.9990000128746032,0.4893683195114136,0.3648880422115326,293.0824279785156,297.1499938964844,293.1499938964844,0.0044201714918017,-1653.5850830078125,297.0614013671875,0.4966082870960235,0.050000000745058,0.2316291034221649,291.1595764160156,291.1499938964844,256.74267578125,255.8332672119141,279.1393127441406,293.08251953125,291.1579895019531,1.0,0.2754914462566376,0.5084115266799927,0.5084115266799927,1.0,1.0,-1.3256021738052368,0.4360111355781555,0.8895909786224365,0.120352454483509,0.0,0.0,0.5803767442703247,47.87605285644531,52.0,-19.68558692932129,-13344.7587890625,240.32228088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016296386719,307.8337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.697265625,18000.0,0.0,0.0,0.3048937022686004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594074547290802,0.5940807461738586,-6.217825557541801e-06,0.0,0.0003094283747486,0.0,0.0,41.099029541015625,0.0,0.0,0.0,0.4031832814216614,4.0,0.0,1.0
498660,293.1104431152344,297.1499938964844,293.1499938964844,0.1564905643463134,-3282.097900390625,304.1451721191406,0.8430639505386353,0.231203943490982,0.208780825138092,292.7310485839844,297.1499938964844,293.1499938964844,0.0406174473464489,-1306.894775390625,304.12255859375,0.6116688847541809,0.088340513408184,0.0832803323864936,293.0962219238281,297.1499938964844,293.1499938964844,0.2361925393342971,-3542.60107421875,304.1429443359375,0.9459596276283264,0.3217943012714386,0.2253904342651367,293.0481872558594,297.1499938964844,293.1499938964844,0.2980339229106903,-5755.732421875,304.1666259765625,0.9990000128746032,0.495618462562561,0.3655364513397217,293.0807189941406,297.1499938964844,293.1499938964844,0.0044466615654528,-1663.9111328125,297.0796813964844,0.4963125586509704,0.050000000745058,0.2316524237394333,291.1414489746094,291.1499938964844,256.684814453125,255.78091430664065,279.1375427246094,293.080810546875,291.1398010253906,1.0,0.2773793935775757,0.5070738196372986,0.5070738196372986,1.0,1.0,-1.3377273082733154,0.4393211901187897,0.8984061479568481,0.1210032328963279,0.0,0.0,0.5827287435531616,48.1905403137207,55.0,-24.074989318847656,-13441.1923828125,245.6924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,307.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.3359375,18000.0,0.0,0.0,0.3042816817760467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966319441795349,0.5966382026672363,-6.226058303582249e-06,0.0,0.0003088072116952,0.0,0.0,41.386478424072266,0.0,0.0,0.0,0.4040293097496032,4.0,0.0,1.0
498720,293.1104431152344,297.1499938964844,293.1499938964844,0.1564905643463134,-3282.097900390625,304.1451721191406,0.8430639505386353,0.231203943490982,0.208780825138092,292.7310485839844,297.1499938964844,293.1499938964844,0.0406174473464489,-1306.894775390625,304.12255859375,0.6116688847541809,0.088340513408184,0.0832803323864936,293.0962219238281,297.1499938964844,293.1499938964844,0.2361925393342971,-3542.60107421875,304.1429443359375,0.9459596276283264,0.3217943012714386,0.2253904342651367,293.0481872558594,297.1499938964844,293.1499938964844,0.2980339229106903,-5755.732421875,304.1666259765625,0.9990000128746032,0.495618462562561,0.3655364513397217,293.0807189941406,297.1499938964844,293.1499938964844,0.0044466615654528,-1663.9111328125,297.0796813964844,0.4963125586509704,0.050000000745058,0.2316524237394333,291.1414489746094,291.1499938964844,256.684814453125,255.78091430664065,279.1375427246094,293.080810546875,291.1398010253906,1.0,0.2773793935775757,0.5070738196372986,0.5070738196372986,1.0,1.0,-1.3377273082733154,0.4393211901187897,0.8984061479568481,0.1210032328963279,0.0,0.0,0.5827287435531616,48.1905403137207,55.0,-24.074989318847656,-13441.1923828125,245.6924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,307.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.3359375,18000.0,0.0,0.0,0.3042816817760467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966319441795349,0.5966382026672363,-6.226058303582249e-06,0.0,0.0003088072116952,0.0,0.0,41.386478424072266,0.0,0.0,0.0,0.4040293097496032,4.0,0.0,1.0
498780,293.1101379394531,297.1499938964844,293.1499938964844,0.1576543152332306,-3301.947998046875,304.14483642578125,0.8418813943862915,0.232264757156372,0.2097570151090622,292.747802734375,297.1499938964844,293.1499938964844,0.0470516383647918,-1418.06494140625,304.1210327148437,0.6260361075401306,0.0955536365509033,0.0902484357357025,293.0960693359375,297.1499938964844,293.1499938964844,0.2378814220428466,-3562.99658203125,304.1424865722656,0.9442843794822692,0.323189914226532,0.2263811081647873,293.0376892089844,297.1499938964844,293.1499938964844,0.3013934791088104,-5811.4287109375,304.1554870605469,0.9990000128746032,0.5003498792648315,0.3688772618770599,293.0794372558594,297.1499938964844,293.1499938964844,0.0044748215004801,-1674.8236083984375,297.0974426269531,0.4948042631149292,0.050000000745058,0.2317747175693512,291.123291015625,291.1499938964844,256.6271057128906,255.72869873046875,279.1360778808594,293.0794982910156,291.1217346191406,1.0,0.2802884876728058,0.5056053400039673,0.5056053400039673,1.0,1.0,-1.3526086807250977,0.4435259401798248,0.9090827703475952,0.1220111101865768,0.0,0.0,0.5875101685523987,49.08067321777344,58.0,-24.89397048950196,-13568.552734375,253.5530242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140197753906,307.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.26171875,18000.0,0.0,0.0,0.30417001247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6041028499603271,0.6041091084480286,-6.270564426813508e-06,0.0,0.0003086939104832,0.0,0.0,42.34528732299805,0.0,0.0,0.0,0.4067218601703644,4.0,0.0,1.0
498840,293.1101379394531,297.1499938964844,293.1499938964844,0.1576543152332306,-3301.947998046875,304.14483642578125,0.8418813943862915,0.232264757156372,0.2097570151090622,292.747802734375,297.1499938964844,293.1499938964844,0.0470516383647918,-1418.06494140625,304.1210327148437,0.6260361075401306,0.0955536365509033,0.0902484357357025,293.0960693359375,297.1499938964844,293.1499938964844,0.2378814220428466,-3562.99658203125,304.1424865722656,0.9442843794822692,0.323189914226532,0.2263811081647873,293.0376892089844,297.1499938964844,293.1499938964844,0.3013934791088104,-5811.4287109375,304.1554870605469,0.9990000128746032,0.5003498792648315,0.3688772618770599,293.0794372558594,297.1499938964844,293.1499938964844,0.0044748215004801,-1674.8236083984375,297.0974426269531,0.4948042631149292,0.050000000745058,0.2317747175693512,291.123291015625,291.1499938964844,256.6271057128906,255.72869873046875,279.1360778808594,293.0794982910156,291.1217346191406,1.0,0.2802884876728058,0.5056053400039673,0.5056053400039673,1.0,1.0,-1.3526086807250977,0.4435259401798248,0.9090827703475952,0.1220111101865768,0.0,0.0,0.5875101685523987,49.08067321777344,58.0,-24.89397048950196,-13568.552734375,253.5530242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140197753906,307.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.26171875,18000.0,0.0,0.0,0.30417001247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6041028499603271,0.6041091084480286,-6.270564426813508e-06,0.0,0.0003086939104832,0.0,0.0,42.34528732299805,0.0,0.0,0.0,0.4067218601703644,4.0,0.0,1.0
498900,293.1100158691406,297.1499938964844,293.1499938964844,0.1582379788160324,-3311.8779296875,304.14471435546875,0.8407129049301147,0.2327926605939865,0.2102489620447158,292.7562255859375,297.1499938964844,293.1499938964844,0.0501026958227157,-1471.3101806640625,304.1207580566406,0.6318347454071045,0.098997063934803,0.0935759171843528,293.09600830078125,297.1499938964844,293.1499938964844,0.2387271225452423,-3573.18017578125,304.1423034667969,0.9426626563072203,0.3238846063613891,0.2268790900707245,293.0360412597656,297.1499938964844,293.1499938964844,0.3039216101169586,-5852.13916015625,304.14990234375,0.9990000128746032,0.5020974278450012,0.3713718354701996,293.0789794921875,297.1499938964844,293.1499938964844,0.0044893021695315,-1680.401123046875,297.1062316894531,0.4936922192573547,0.050000000745058,0.2318668514490127,291.1145324707031,291.1499938964844,256.598388671875,255.7026824951172,279.1354675292969,293.0790100097656,291.113037109375,1.0,0.2820554375648498,0.5048320293426514,0.5048320293426514,1.0,1.0,-1.3608958721160889,0.445901870727539,0.9149940609931946,0.1226236969232559,0.0,0.0,0.5907570719718933,49.70629501342773,58.0,-24.536863327026367,-13641.7578125,258.29510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18377685546875,307.8340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.76953125,18000.0,0.0,0.0,0.3043733835220337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096038818359375,0.6096101999282837,-6.306247996690217e-06,0.0,0.000308900285745,0.0,0.0,43.07592010498047,0.0,0.0,0.0,0.4087427854537964,4.0,0.0,1.0
498960,293.10992431640625,297.1499938964844,293.1499938964844,0.1588204354047775,-3321.76953125,304.1446228027344,0.8392351865768433,0.2333190143108368,0.2107430696487426,292.7645568847656,297.1499938964844,293.1499938964844,0.0530472658574581,-1523.1787109375,304.1207275390625,0.6370437145233154,0.1023460030555725,0.0968124419450759,293.0959777832031,297.1499938964844,293.1499938964844,0.2395699620246887,-3583.30859375,304.1421813964844,0.9406073093414308,0.324577271938324,0.2273784130811691,293.03662109375,297.1499938964844,293.1499938964844,0.3069331347942352,-5900.07177734375,304.1444702148437,0.9990000128746032,0.503427267074585,0.3743292689323425,293.07861328125,297.1499938964844,293.1499938964844,0.0045039276592433,-1686.0078125,297.1150207519531,0.4923876821994781,0.050000000745058,0.2319769263267517,291.1061096191406,291.1499938964844,256.5697326660156,255.67672729492188,279.1349182128906,293.0786437988281,291.1047058105469,1.0,0.2839975357055664,0.5040377378463745,0.5040377378463745,1.0,1.0,-1.3696553707122805,0.4484298825263977,0.9212254881858826,0.1232964321970939,0.0,0.0,0.5945327281951904,50.43648147583008,61.0,-23.828601837158203,-13720.361328125,263.5218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140625,307.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17885.728515625,18000.0,0.0,0.0,0.3047797977924347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162295937538147,0.6162359714508057,-6.3508105085929856e-06,0.0,0.0003093127452302,0.0,0.0,43.97484588623047,0.0,0.0,0.0,0.4112016260623932,4.0,0.0,1.0
499020,293.1097717285156,297.1499938964844,293.1499938964844,0.1599765121936798,-3341.347412109375,304.1445007324219,0.8355547785758972,0.2343672215938568,0.2117364853620529,292.7809753417969,297.1499938964844,293.1499938964844,0.0586363188922405,-1623.1829833984375,304.1211853027344,0.6460506916046143,0.1087840870022773,0.103042371571064,293.0959167480469,297.1499938964844,293.1499938964844,0.2412391602993011,-3603.30810546875,304.1419982910156,0.9354408383369446,0.3259563148021698,0.2283799350261688,293.0438232421875,297.1499938964844,293.1499938964844,0.314186155796051,-6013.9970703125,304.1342468261719,0.9990000128746032,0.5048553347587585,0.3814033269882202,293.0782165527344,297.1499938964844,293.1499938964844,0.0045334100723266,-1697.2205810546875,297.132568359375,0.4893161058425903,0.050000000745058,0.2322438359260559,291.0905456542969,291.1499938964844,256.5128173828125,255.6250762939453,279.1340637207031,293.0782165527344,291.0893249511719,1.0,0.2883192896842956,0.5023998022079468,0.5023998022079468,1.0,1.0,-1.3883402347564695,0.4538601636886596,0.9344800114631652,0.1247889846563339,0.0,0.0,0.6035200357437134,52.16937255859375,64.0,-21.69657516479492,-13891.2373046875,275.2782897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,307.7691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17845.271484375,18000.0,0.0,0.0,0.3062614500522613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326425671577454,0.6326490640640259,-6.466133527283091e-06,0.0,0.0003108164528384,0.0,0.0,46.278507232666016,0.0,0.0,0.0,0.4173800349235534,4.0,0.0,1.0
499080,293.1097717285156,297.1499938964844,293.1499938964844,0.1599765121936798,-3341.347412109375,304.1445007324219,0.8355547785758972,0.2343672215938568,0.2117364853620529,292.7809753417969,297.1499938964844,293.1499938964844,0.0586363188922405,-1623.1829833984375,304.1211853027344,0.6460506916046143,0.1087840870022773,0.103042371571064,293.0959167480469,297.1499938964844,293.1499938964844,0.2412391602993011,-3603.30810546875,304.1419982910156,0.9354408383369446,0.3259563148021698,0.2283799350261688,293.0438232421875,297.1499938964844,293.1499938964844,0.314186155796051,-6013.9970703125,304.1342468261719,0.9990000128746032,0.5048553347587585,0.3814033269882202,293.0782165527344,297.1499938964844,293.1499938964844,0.0045334100723266,-1697.2205810546875,297.132568359375,0.4893161058425903,0.050000000745058,0.2322438359260559,291.0905456542969,291.1499938964844,256.5128173828125,255.6250762939453,279.1340637207031,293.0782165527344,291.0893249511719,1.0,0.2883192896842956,0.5023998022079468,0.5023998022079468,1.0,1.0,-1.3883402347564695,0.4538601636886596,0.9344800114631652,0.1247889846563339,0.0,0.0,0.6035200357437134,52.16937255859375,64.0,-21.69657516479492,-13891.2373046875,275.2782897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,307.7691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17845.271484375,18000.0,0.0,0.0,0.3062614500522613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326425671577454,0.6326490640640259,-6.466133527283091e-06,0.0,0.0003108164528384,0.0,0.0,46.278507232666016,0.0,0.0,0.0,0.4173800349235534,4.0,0.0,1.0
499140,293.1096496582031,297.1499938964844,293.1499938964844,0.1611136645078659,-3360.530029296875,304.1444396972656,0.8311700820922852,0.2354095131158828,0.2127352505922317,292.7970275878906,297.1499938964844,293.1499938964844,0.063834823668003,-1718.2203369140625,304.12213134765625,0.6534148454666138,0.1148744896054267,0.1089556366205215,293.0959167480469,297.1499938964844,293.1499938964844,0.2428754419088363,-3622.83544921875,304.1419372558594,0.9292117953300476,0.3273268640041351,0.2293838411569595,293.0580139160156,297.1499938964844,293.1499938964844,0.322791188955307,-6147.27880859375,304.1252136230469,0.9990000128746032,0.5046772360801697,0.3897261321544647,293.0782165527344,297.1499938964844,293.1499938964844,0.004562983289361,-1708.33251953125,297.1503601074219,0.4857556819915771,0.050000000745058,0.2325643450021743,291.0770874023437,291.1499938964844,256.4564208984375,255.57388305664065,279.13348388671875,293.0782165527344,291.0760803222656,1.0,0.2931061685085296,0.5007153153419495,0.5007153153419495,1.0,1.0,-1.4082179069519043,0.4596708714962005,0.9485470056533812,0.1264288574457168,0.0,0.0,0.6141745448112488,54.21369552612305,67.0,-18.893085479736328,-14076.9677734375,288.5692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,307.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.484375,18000.0,0.0,0.0,0.3086989820003509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529282927513123,0.6529349088668823,-6.615950496779988e-06,0.0,0.0003132902202196,0.0,0.0,49.2676887512207,0.0,0.0,0.0,0.4251582026481628,4.0,0.0,1.0
499200,293.1096496582031,297.1499938964844,293.1499938964844,0.1611136645078659,-3360.530029296875,304.1444396972656,0.8311700820922852,0.2354095131158828,0.2127352505922317,292.7970275878906,297.1499938964844,293.1499938964844,0.063834823668003,-1718.2203369140625,304.12213134765625,0.6534148454666138,0.1148744896054267,0.1089556366205215,293.0959167480469,297.1499938964844,293.1499938964844,0.2428754419088363,-3622.83544921875,304.1419372558594,0.9292117953300476,0.3273268640041351,0.2293838411569595,293.0580139160156,297.1499938964844,293.1499938964844,0.322791188955307,-6147.27880859375,304.1252136230469,0.9990000128746032,0.5046772360801697,0.3897261321544647,293.0782165527344,297.1499938964844,293.1499938964844,0.004562983289361,-1708.33251953125,297.1503601074219,0.4857556819915771,0.050000000745058,0.2325643450021743,291.0770874023437,291.1499938964844,256.4564208984375,255.57388305664065,279.13348388671875,293.0782165527344,291.0760803222656,1.0,0.2931061685085296,0.5007153153419495,0.5007153153419495,1.0,1.0,-1.4082179069519043,0.4596708714962005,0.9485470056533812,0.1264288574457168,0.0,0.0,0.6141745448112488,54.21369552612305,67.0,-18.893085479736328,-14076.9677734375,288.5692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,307.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.484375,18000.0,0.0,0.0,0.3086989820003509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529282927513123,0.6529349088668823,-6.615950496779988e-06,0.0,0.0003132902202196,0.0,0.0,49.2676887512207,0.0,0.0,0.0,0.4251582026481628,4.0,0.0,1.0
499260,293.1095886230469,297.1499938964844,293.1499938964844,0.1622243523597717,-3379.1904296875,304.1444396972656,0.826331377029419,0.2364456355571746,0.2137374132871627,292.8129577636719,297.1499938964844,293.1499938964844,0.0686422288417816,-1807.8360595703125,304.1234130859375,0.6592878103256226,0.120587907731533,0.1145308762788772,293.095947265625,297.1499938964844,293.1499938964844,0.2444676160812378,-3641.760498046875,304.1419677734375,0.9223180413246156,0.3286885321140289,0.2303885221481323,293.0780334472656,297.1499938964844,293.1499938964844,0.3324418067932129,-6294.9521484375,304.117431640625,0.9990000128746032,0.5029605627059937,0.3989906311035156,293.0784912109375,297.1499938964844,293.1499938964844,0.0045925634913146,-1719.290283203125,297.1686706542969,0.4817954301834106,0.050000000745058,0.2329293042421341,291.0660095214844,291.1499938964844,256.40069580078125,255.52325439453125,279.1330871582031,293.0784912109375,291.06524658203125,1.0,0.2982313930988312,0.4990049004554748,0.4990049004554748,1.0,1.0,-1.428878903388977,0.4657270312309265,0.9631518721580504,0.1281601041555404,0.0,0.0,0.6261438727378845,56.514530181884766,70.0,-15.601107597351074,-14273.84765625,303.15997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67242431640625,307.6270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.373046875,18000.0,0.0,0.0,0.3121015131473541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765421032905579,0.676548957824707,-6.798875347158173e-06,0.0,0.0003167433605995,0.0,0.0,52.94286346435547,0.0,0.0,0.0,0.434384822845459,4.0,0.0,1.0
499320,293.1095886230469,297.1499938964844,293.1499938964844,0.1622243523597717,-3379.1904296875,304.1444396972656,0.826331377029419,0.2364456355571746,0.2137374132871627,292.8129577636719,297.1499938964844,293.1499938964844,0.0686422288417816,-1807.8360595703125,304.1234130859375,0.6592878103256226,0.120587907731533,0.1145308762788772,293.095947265625,297.1499938964844,293.1499938964844,0.2444676160812378,-3641.760498046875,304.1419677734375,0.9223180413246156,0.3286885321140289,0.2303885221481323,293.0780334472656,297.1499938964844,293.1499938964844,0.3324418067932129,-6294.9521484375,304.117431640625,0.9990000128746032,0.5029605627059937,0.3989906311035156,293.0784912109375,297.1499938964844,293.1499938964844,0.0045925634913146,-1719.290283203125,297.1686706542969,0.4817954301834106,0.050000000745058,0.2329293042421341,291.0660095214844,291.1499938964844,256.40069580078125,255.52325439453125,279.1330871582031,293.0784912109375,291.06524658203125,1.0,0.2982313930988312,0.4990049004554748,0.4990049004554748,1.0,1.0,-1.428878903388977,0.4657270312309265,0.9631518721580504,0.1281601041555404,0.0,0.0,0.6261438727378845,56.514530181884766,70.0,-15.601107597351074,-14273.84765625,303.15997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67242431640625,307.6270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.373046875,18000.0,0.0,0.0,0.3121015131473541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765421032905579,0.676548957824707,-6.798875347158173e-06,0.0,0.0003167433605995,0.0,0.0,52.94286346435547,0.0,0.0,0.0,0.434384822845459,4.0,0.0,1.0
499380,293.10955810546875,297.1499938964844,293.1499938964844,0.1633017808198928,-3397.2158203125,304.1445007324219,0.821202278137207,0.2374749034643173,0.214741051197052,292.8290405273437,297.1499938964844,293.1499938964844,0.0730389580130577,-1891.1171875,304.1249389648437,0.663749635219574,0.125864952802658,0.1197170615196228,293.0960388183594,297.1499938964844,293.1499938964844,0.2460059076547622,-3659.97021484375,304.14208984375,0.9151262044906616,0.3300407826900482,0.2313925176858902,293.10284423828125,297.1499938964844,293.1499938964844,0.3428936898708343,-6453.10302734375,304.11090087890625,0.9990000128746032,0.4997593760490417,0.4089596569538116,293.0788879394531,297.1499938964844,293.1499938964844,0.0046222917735576,-1730.12060546875,297.1880798339844,0.4774428308010101,0.050000000745058,0.2333316355943679,291.0576477050781,291.1499938964844,256.3457946777344,255.4732666015625,279.1329040527344,293.0788879394531,291.05712890625,1.0,0.3035914003849029,0.4972853064537048,0.4972853064537048,1.0,1.0,-1.449965000152588,0.4719097912311554,0.97805517911911,0.1299328655004501,0.0,0.0,0.6390498876571655,59.0284423828125,73.0,-11.926257133483888,-14478.728515625,318.8416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4718322753906,307.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17744.380859375,18000.0,0.0,0.0,0.3164207935333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702838659286499,0.7028456926345825,-7.012586138444021e-06,0.0,0.0003211268922314,0.0,0.0,57.288360595703125,0.0,0.0,0.0,0.444857507944107,4.0,0.0,1.0
499440,293.10955810546875,297.1499938964844,293.1499938964844,0.1633017808198928,-3397.2158203125,304.1445007324219,0.821202278137207,0.2374749034643173,0.214741051197052,292.8290405273437,297.1499938964844,293.1499938964844,0.0730389580130577,-1891.1171875,304.1249389648437,0.663749635219574,0.125864952802658,0.1197170615196228,293.0960388183594,297.1499938964844,293.1499938964844,0.2460059076547622,-3659.97021484375,304.14208984375,0.9151262044906616,0.3300407826900482,0.2313925176858902,293.10284423828125,297.1499938964844,293.1499938964844,0.3428936898708343,-6453.10302734375,304.11090087890625,0.9990000128746032,0.4997593760490417,0.4089596569538116,293.0788879394531,297.1499938964844,293.1499938964844,0.0046222917735576,-1730.12060546875,297.1880798339844,0.4774428308010101,0.050000000745058,0.2333316355943679,291.0576477050781,291.1499938964844,256.3457946777344,255.4732666015625,279.1329040527344,293.0788879394531,291.05712890625,1.0,0.3035914003849029,0.4972853064537048,0.4972853064537048,1.0,1.0,-1.449965000152588,0.4719097912311554,0.97805517911911,0.1299328655004501,0.0,0.0,0.6390498876571655,59.0284423828125,73.0,-11.926257133483888,-14478.728515625,318.8416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4718322753906,307.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17744.380859375,18000.0,0.0,0.0,0.3164207935333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702838659286499,0.7028456926345825,-7.012586138444021e-06,0.0,0.0003211268922314,0.0,0.0,57.288360595703125,0.0,0.0,0.0,0.444857507944107,4.0,0.0,1.0
499500,293.10955810546875,297.1499938964844,293.1499938964844,0.1638260334730148,-3405.957275390625,304.14453125,0.8185593485832214,0.2379866987466812,0.2152428328990936,292.8372497558594,297.1499938964844,293.1499938964844,0.0750725418329238,-1930.0078125,304.12579345703125,0.6654654741287231,0.1283179670572281,0.1221425831317901,293.0960998535156,297.1499938964844,293.1499938964844,0.246751993894577,-3668.774658203125,304.1421813964844,0.9115272760391236,0.3307131230831146,0.2318938374519348,293.1167907714844,297.1499938964844,293.1499938964844,0.3483573198318481,-6535.1171875,304.10809326171875,0.9990000128746032,0.4976145625114441,0.4141497910022735,293.0790710449219,297.1499938964844,293.1499938964844,0.0046372911892831,-1735.509521484375,297.1983642578125,0.4751016795635223,0.050000000745058,0.2335450500249862,291.0545349121094,291.1499938964844,256.3186950683594,255.44854736328125,279.13299560546875,293.07965087890625,291.0541687011719,1.0,0.3063323497772217,0.4964411556720733,0.4964411556720733,1.0,1.0,-1.460567593574524,0.4750289022922516,0.98553866147995,0.1308343857526779,0.0,0.0,0.6457310318946838,60.35418701171875,73.0,-9.938220024108888,-14583.212890625,327.0313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37030029296875,307.5047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17732.296875,18000.0,0.0,0.0,0.3188958168029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167630791664124,0.7167702317237854,-7.129889127099887e-06,0.0,0.0003236386983189,0.0,0.0,59.700172424316406,0.0,0.0,0.0,0.4504818022251129,4.0,0.0,1.0
499560,293.10955810546875,297.1499938964844,293.1499938964844,0.164337083697319,-3414.463134765625,304.1446228027344,0.8158765435218811,0.2384965866804123,0.2157443016767501,292.8454895019531,297.1499938964844,293.1499938964844,0.0769991800189018,-1967.042724609375,304.126708984375,0.6668729782104492,0.1306621879339218,0.1244576275348663,293.0961608886719,297.1499938964844,293.1499938964844,0.2474774867296219,-3677.32177734375,304.14227294921875,0.9079880714416504,0.3313830196857452,0.2323944866657257,293.1316223144531,297.1499938964844,293.1499938964844,0.3539388477802276,-6618.4716796875,304.1055603027344,0.9990000128746032,0.495122492313385,0.419444590806961,293.0791931152344,297.1499938964844,293.1499938964844,0.0046523795463144,-1740.8717041015625,297.2091979980469,0.4726363718509674,0.050000000745058,0.2337655425071716,291.05224609375,291.1499938964844,256.29180908203125,255.42404174804688,279.1333923339844,293.08251953125,291.0520324707031,1.0,0.3091010749340057,0.4956371486186981,0.4956371486186981,1.0,1.0,-1.4711706638336182,0.478188693523407,0.9929819703102112,0.1317754834890365,0.0,0.0,0.6524795293807983,61.7193603515625,76.0,-7.7690582275390625,-14688.5498046875,335.4239807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2701416015625,307.4653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17722.3125,18000.0,0.0,0.0,0.3215589523315429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310522198677063,0.7310594916343689,-7.253258900163928e-06,0.0,0.0003263414546381,0.0,0.0,62.25727844238281,0.0,0.0,0.0,0.4563066363334656,4.0,0.0,1.0
499620,293.109619140625,297.1499938964844,293.1499938964844,0.1653235852718353,-3430.830810546875,304.144775390625,0.8104127645492554,0.2395108044147491,0.216745838522911,292.8619079589844,297.1499938964844,293.1499938964844,0.0805743113160133,-2036.1820068359373,304.1285095214844,0.6689288020133972,0.135045900940895,0.1287965178489685,293.0963134765625,297.1499938964844,293.1499938964844,0.2488727122545242,-3693.714599609375,304.1425170898437,0.9012529850006104,0.3327155709266662,0.2333935648202896,293.16229248046875,297.1499938964844,293.1499938964844,0.3653687238693237,-6787.87353515625,304.10137939453125,0.9990000128746032,0.4893713593482971,0.4302582740783691,293.0794677734375,297.1499938964844,293.1499938964844,0.0046823066659271,-1751.34912109375,297.23199462890625,0.4672756791114807,0.050000000745058,0.2342246025800705,291.0500793457031,291.1499938964844,256.2388610839844,255.37570190429688,279.1344909667969,293.0926818847656,291.05010986328125,1.0,0.3146916329860687,0.4941403865814209,0.4941403865814209,1.0,1.0,-1.4923138618469238,0.4845947325229645,1.0077190399169922,0.1337535679340362,0.0,0.0,0.6659782528877258,64.54974365234375,64.0,-3.543756484985352,-14900.8857421875,352.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0794677734375,307.3923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17709.349609375,18000.0,0.0,0.0,0.3273762762546539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760217547416687,0.7602250576019287,-7.514440312661463e-06,0.0,0.0003322453121654,0.0,0.0,67.74197387695312,0.0,0.0,0.0,0.4683567881584167,4.0,0.0,1.0
499680,293.109619140625,297.1499938964844,293.1499938964844,0.1653235852718353,-3430.830810546875,304.144775390625,0.8104127645492554,0.2395108044147491,0.216745838522911,292.8619079589844,297.1499938964844,293.1499938964844,0.0805743113160133,-2036.1820068359373,304.1285095214844,0.6689288020133972,0.135045900940895,0.1287965178489685,293.0963134765625,297.1499938964844,293.1499938964844,0.2488727122545242,-3693.714599609375,304.1425170898437,0.9012529850006104,0.3327155709266662,0.2333935648202896,293.16229248046875,297.1499938964844,293.1499938964844,0.3653687238693237,-6787.87353515625,304.10137939453125,0.9990000128746032,0.4893713593482971,0.4302582740783691,293.0794677734375,297.1499938964844,293.1499938964844,0.0046823066659271,-1751.34912109375,297.23199462890625,0.4672756791114807,0.050000000745058,0.2342246025800705,291.0500793457031,291.1499938964844,256.2388610839844,255.37570190429688,279.1344909667969,293.0926818847656,291.05010986328125,1.0,0.3146916329860687,0.4941403865814209,0.4941403865814209,1.0,1.0,-1.4923138618469238,0.4845947325229645,1.0077190399169922,0.1337535679340362,0.0,0.0,0.6659782528877258,64.54974365234375,64.0,-3.543756484985352,-14900.8857421875,352.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0794677734375,307.3923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17709.349609375,18000.0,0.0,0.0,0.3273762762546539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760217547416687,0.7602250576019287,-7.514440312661463e-06,0.0,0.0003322453121654,0.0,0.0,67.74197387695312,0.0,0.0,0.0,0.4683567881584167,4.0,0.0,1.0
499740,293.1094055175781,297.1499938964844,293.1499938964844,0.1659837514162063,-3441.3671875,304.1454467773437,0.8125500679016113,0.2405739724636078,0.2176676839590072,292.8777160644531,297.1499938964844,293.1499938964844,0.0836496800184249,-2095.715576171875,304.13055419921875,0.6769241690635681,0.1391361802816391,0.1327047795057296,293.09625244140625,297.1499938964844,293.1499938964844,0.2498015761375427,-3704.20751953125,304.1435241699219,0.9036861658096312,0.3340887725353241,0.2343268543481826,293.183837890625,297.1499938964844,293.1499938964844,0.3643067479133606,-6763.4462890625,304.1199645996094,0.9990000128746032,0.4846476912498474,0.4286096692085266,293.07965087890625,297.1499938964844,293.1499938964844,0.0046993056312203,-1756.1126708984375,297.26385498046875,0.4681260585784912,0.050000000745058,0.2341534197330474,291.064697265625,291.1499938964844,256.1871032714844,255.32833862304688,279.1399230957031,293.10382080078125,291.0674133300781,1.0,0.3144206404685974,0.4933953285217285,0.4933953285217285,1.0,1.0,-1.4971805810928345,0.485555350780487,1.0116252899169922,0.1337784230709076,0.0,0.0,0.6768126487731934,64.26065826416016,52.0,23.000099182128903,-15020.341796875,354.40045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9223327636719,307.3617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17740.228515625,18000.0,0.0,0.0,0.3335640728473663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875673174858093,0.7875750660896301,-7.778480721754022e-06,0.0,0.0003385251038707,0.0,0.0,73.2751693725586,0.0,0.0,0.0,0.479815661907196,4.0,0.0,1.0
499800,293.1094055175781,297.1499938964844,293.1499938964844,0.1659837514162063,-3441.3671875,304.1454467773437,0.8125500679016113,0.2405739724636078,0.2176676839590072,292.8777160644531,297.1499938964844,293.1499938964844,0.0836496800184249,-2095.715576171875,304.13055419921875,0.6769241690635681,0.1391361802816391,0.1327047795057296,293.09625244140625,297.1499938964844,293.1499938964844,0.2498015761375427,-3704.20751953125,304.1435241699219,0.9036861658096312,0.3340887725353241,0.2343268543481826,293.183837890625,297.1499938964844,293.1499938964844,0.3643067479133606,-6763.4462890625,304.1199645996094,0.9990000128746032,0.4846476912498474,0.4286096692085266,293.07965087890625,297.1499938964844,293.1499938964844,0.0046993056312203,-1756.1126708984375,297.26385498046875,0.4681260585784912,0.050000000745058,0.2341534197330474,291.064697265625,291.1499938964844,256.1871032714844,255.32833862304688,279.1399230957031,293.10382080078125,291.0674133300781,1.0,0.3144206404685974,0.4933953285217285,0.4933953285217285,1.0,1.0,-1.4971805810928345,0.485555350780487,1.0116252899169922,0.1337784230709076,0.0,0.0,0.6768126487731934,64.26065826416016,52.0,23.000099182128903,-15020.341796875,354.40045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9223327636719,307.3617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17740.228515625,18000.0,0.0,0.0,0.3335640728473663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875673174858093,0.7875750660896301,-7.778480721754022e-06,0.0,0.0003385251038707,0.0,0.0,73.2751693725586,0.0,0.0,0.0,0.479815661907196,4.0,0.0,1.0
