time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499860,293.1090087890625,297.1499938964844,293.1499938964844,0.1662346124649047,-3444.608642578125,304.14654541015625,0.8212740421295166,0.2416871637105941,0.2185490578413009,292.8917541503906,297.1499938964844,293.1499938964844,0.0863407477736473,-2147.572998046875,304.1325378417969,0.6908196210861206,0.1431809514760971,0.1364022344350814,293.09600830078125,297.1499938964844,293.1499938964844,0.250110924243927,-3706.94287109375,304.1451721191406,0.9148129224777222,0.3354960083961487,0.2352181375026703,293.18084716796875,297.1499938964844,293.1499938964844,0.3514817059040069,-6561.015625,304.15155029296875,0.9990000128746032,0.4843444526195526,0.416095495223999,293.07965087890625,297.1499938964844,293.1499938964844,0.0047008148394525,-1753.8212890625,297.30987548828125,0.4742050170898437,0.050000000745058,0.2336246371269226,291.1055908203125,291.1499938964844,256.1365966796875,255.2820587158203,279.1447448730469,293.1037902832031,291.1094665527344,1.0,0.3098060190677643,0.4931202232837677,0.4931202232837677,1.0,1.0,-1.4880956411361694,0.4817374944686889,1.0063581466674805,0.1318393498659134,0.0,0.0,0.6801588535308838,61.27302932739258,40.0,51.10365676879883,-15020.8896484375,342.3886108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8472900390625,307.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17873.529296875,18000.0,0.0,0.0,0.3394080996513366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022178411483765,0.8022257685661316,-7.950062354211695e-06,0.0,0.000344456086168,0.0,0.0,76.56470489501953,0.0,0.0,0.0,0.4861713647842407,4.0,0.0,1.0
499920,293.1090087890625,297.1499938964844,293.1499938964844,0.1662346124649047,-3444.608642578125,304.14654541015625,0.8212740421295166,0.2416871637105941,0.2185490578413009,292.8917541503906,297.1499938964844,293.1499938964844,0.0863407477736473,-2147.572998046875,304.1325378417969,0.6908196210861206,0.1431809514760971,0.1364022344350814,293.09600830078125,297.1499938964844,293.1499938964844,0.250110924243927,-3706.94287109375,304.1451721191406,0.9148129224777222,0.3354960083961487,0.2352181375026703,293.18084716796875,297.1499938964844,293.1499938964844,0.3514817059040069,-6561.015625,304.15155029296875,0.9990000128746032,0.4843444526195526,0.416095495223999,293.07965087890625,297.1499938964844,293.1499938964844,0.0047008148394525,-1753.8212890625,297.30987548828125,0.4742050170898437,0.050000000745058,0.2336246371269226,291.1055908203125,291.1499938964844,256.1365966796875,255.2820587158203,279.1447448730469,293.1037902832031,291.1094665527344,1.0,0.3098060190677643,0.4931202232837677,0.4931202232837677,1.0,1.0,-1.4880956411361694,0.4817374944686889,1.0063581466674805,0.1318393498659134,0.0,0.0,0.6801588535308838,61.27302932739258,40.0,51.10365676879883,-15020.8896484375,342.3886108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8472900390625,307.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17873.529296875,18000.0,0.0,0.0,0.3394080996513366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022178411483765,0.8022257685661316,-7.950062354211695e-06,0.0,0.000344456086168,0.0,0.0,76.56470489501953,0.0,0.0,0.0,0.4861713647842407,4.0,0.0,1.0
499980,293.1084289550781,297.1499938964844,293.1499938964844,0.1662785857915878,-3444.227783203125,304.1476135253906,0.8356539011001587,0.242838367819786,0.2194018810987472,292.9029235839844,297.1499938964844,293.1499938964844,0.0889889150857925,-2198.5791015625,304.1339416503906,0.7104541063308716,0.1474585980176925,0.1401998996734619,293.095703125,297.1499938964844,293.1499938964844,0.2501007318496704,-3705.775634765625,304.14678955078125,0.9347055554389954,0.3369288444519043,0.2360778599977493,293.15155029296875,297.1499938964844,293.1499938964844,0.3295695781707763,-6221.19482421875,304.1875915527344,0.9990000128746032,0.4894442558288574,0.3950612246990204,293.0792541503906,297.1499938964844,293.1499938964844,0.0046935128048062,-1747.699462890625,297.363037109375,0.4834782481193542,0.050000000745058,0.2327713966369629,291.15838623046875,291.1499938964844,256.0875244140625,255.23696899414065,279.1485595703125,293.0917358398437,291.1630859375,1.0,0.3017573058605194,0.4931699335575104,0.4931699335575104,1.0,1.0,-1.468439698219299,0.4742617309093475,0.9941779971122742,0.1284240484237671,0.0,0.0,0.67561274766922,56.36500930786133,43.0,70.01313781738281,-14920.5244140625,320.7492980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8868408203125,307.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.384765625,18000.0,0.0,0.0,0.3441835641860962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005223274230957,0.8005303144454956,-7.97174834588077e-06,0.0,0.000349302572431,0.0,0.0,76.48121643066406,0.0,0.0,0.0,0.4856624901294708,4.0,0.0,1.0
500040,293.1084289550781,297.1499938964844,293.1499938964844,0.1662785857915878,-3444.227783203125,304.1476135253906,0.8356539011001587,0.242838367819786,0.2194018810987472,292.9029235839844,297.1499938964844,293.1499938964844,0.0889889150857925,-2198.5791015625,304.1339416503906,0.7104541063308716,0.1474585980176925,0.1401998996734619,293.095703125,297.1499938964844,293.1499938964844,0.2501007318496704,-3705.775634765625,304.14678955078125,0.9347055554389954,0.3369288444519043,0.2360778599977493,293.15155029296875,297.1499938964844,293.1499938964844,0.3295695781707763,-6221.19482421875,304.1875915527344,0.9990000128746032,0.4894442558288574,0.3950612246990204,293.0792541503906,297.1499938964844,293.1499938964844,0.0046935128048062,-1747.699462890625,297.363037109375,0.4834782481193542,0.050000000745058,0.2327713966369629,291.15838623046875,291.1499938964844,256.0875244140625,255.23696899414065,279.1485595703125,293.0917358398437,291.1630859375,1.0,0.3017573058605194,0.4931699335575104,0.4931699335575104,1.0,1.0,-1.468439698219299,0.4742617309093475,0.9941779971122742,0.1284240484237671,0.0,0.0,0.67561274766922,56.36500930786133,43.0,70.01313781738281,-14920.5244140625,320.7492980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8868408203125,307.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.384765625,18000.0,0.0,0.0,0.3441835641860962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005223274230957,0.8005303144454956,-7.97174834588077e-06,0.0,0.000349302572431,0.0,0.0,76.48121643066406,0.0,0.0,0.0,0.4856624901294708,4.0,0.0,1.0
500100,293.10821533203125,297.1499938964844,293.1499938964844,0.1663155704736709,-3444.32080078125,304.1479797363281,0.841905415058136,0.2434063106775283,0.2198513895273208,292.90753173828125,297.1499938964844,293.1499938964844,0.0903878509998321,-2225.60595703125,304.1343078613281,0.7188711762428284,0.1496813595294952,0.1422106027603149,293.0956115722656,297.1499938964844,293.1499938964844,0.2501032948493957,-3705.337158203125,304.1473693847656,0.9431837797164916,0.3376354277133941,0.2365233451128006,293.12890625,297.1499938964844,293.1499938964844,0.3203648924827575,-6079.79931640625,304.1973571777344,0.9990000128746032,0.4938729703426361,0.3865942656993866,293.0789794921875,297.1499938964844,293.1499938964844,0.0046911654062569,-1745.1055908203125,297.3901672363281,0.4870901107788086,0.050000000745058,0.2324405163526535,291.1854248046875,291.1499938964844,256.0635681152344,255.21490478515625,279.14849853515625,293.08477783203125,291.18914794921875,1.0,0.2990263402462005,0.493093192577362,0.493093192577362,1.0,1.0,-1.4613595008850098,0.4715020060539245,0.9898574948310852,0.1270299106836319,0.0,0.0,0.6705191731452942,54.47010040283203,43.0,68.86942291259766,-14868.9794921875,312.7688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.952392578125,307.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.3828125,18000.0,0.0,0.0,0.3459932208061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929739952087402,0.7929819226264954,-7.918833034636918e-06,0.0,0.0003511391405481,0.0,0.0,75.03321075439453,0.0,0.0,0.0,0.4826014637947082,4.0,0.0,1.0
500160,293.10809326171875,297.1499938964844,293.1499938964844,0.1664898842573166,-3446.904052734375,304.14801025390625,0.846997082233429,0.2439635694026947,0.2203052341938018,292.9117736816406,297.1499938964844,293.1499938964844,0.0918915420770645,-2254.86328125,304.1344299316406,0.725933313369751,0.1519209593534469,0.1442687660455703,293.0955505371094,297.1499938964844,293.1499938964844,0.2503097355365753,-3707.51806640625,304.1474609375,0.9498372673988342,0.338332861661911,0.2369724661111831,293.1050109863281,297.1499938964844,293.1499938964844,0.3132930397987366,-5971.95361328125,304.2015380859375,0.9990000128746032,0.4988333284854889,0.3801167905330658,293.07867431640625,297.1499938964844,293.1499938964844,0.004692199639976,-1744.292724609375,297.4125671386719,0.489868551492691,0.050000000745058,0.2321921586990356,291.2032470703125,291.1499938964844,256.0399780273437,255.1931915283203,279.14813232421875,293.0802307128906,291.2055053710937,1.0,0.2969381809234619,0.4929729700088501,0.4929729700088501,1.0,1.0,-1.4568381309509275,0.4696488976478576,0.9871891736984252,0.1260733902454376,0.0,0.0,0.6651308536529541,53.06325149536133,46.0,56.19809722900391,-14824.96484375,307.22137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0421142578125,307.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18191.58984375,18000.0,0.0,0.0,0.3474034965038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782465934753418,0.7824738025665283,-7.831919901946094e-06,0.0,0.0003525703796185,0.0,0.0,72.95189666748047,0.0,0.0,0.0,0.4783241152763366,4.0,0.0,1.0
500220,293.1079406738281,297.1499938964844,293.1499938964844,0.1670977622270584,-3456.739013671875,304.1476745605469,0.8546155691146851,0.2450574785470962,0.2212247103452682,292.9198913574219,297.1499938964844,293.1499938964844,0.0950293913483619,-2316.18505859375,304.1343688964844,0.737615168094635,0.1563074588775634,0.148383691906929,293.0955505371094,297.1499938964844,293.1499938964844,0.2511127293109894,-3716.840576171875,304.1469421386719,0.9592626094818116,0.3397130668163299,0.2378837615251541,293.05841064453125,297.1499938964844,293.1499938964844,0.3035069704055786,-5824.68603515625,304.20037841796875,0.9990000128746032,0.5094285011291504,0.3712573051452636,293.0778503417969,297.1499938964844,293.1499938964844,0.0047030700370669,-1746.81689453125,297.448486328125,0.4937404990196228,0.050000000745058,0.2318591922521591,291.220703125,291.1499938964844,255.99411010742188,255.1508178710937,279.1471252441406,293.0779113769531,291.221435546875,1.0,0.2944474518299103,0.4926395416259765,0.4926395416259765,1.0,1.0,-1.4529372453689575,0.4677987694740295,0.9851384162902832,0.1249718144536018,0.0,0.0,0.6543333530426025,51.21541976928711,64.0,28.87340545654297,-14771.626953125,300.89361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2718505859375,307.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18230.44921875,18000.0,0.0,0.0,0.3490922451019287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592757940292358,0.7592834234237671,-7.6235969572735485e-06,0.0,0.0003542842459864,0.0,0.0,68.3698501586914,0.0,0.0,0.0,0.4687619507312774,4.0,0.0,1.0
500280,293.1079406738281,297.1499938964844,293.1499938964844,0.1670977622270584,-3456.739013671875,304.1476745605469,0.8546155691146851,0.2450574785470962,0.2212247103452682,292.9198913574219,297.1499938964844,293.1499938964844,0.0950293913483619,-2316.18505859375,304.1343688964844,0.737615168094635,0.1563074588775634,0.148383691906929,293.0955505371094,297.1499938964844,293.1499938964844,0.2511127293109894,-3716.840576171875,304.1469421386719,0.9592626094818116,0.3397130668163299,0.2378837615251541,293.05841064453125,297.1499938964844,293.1499938964844,0.3035069704055786,-5824.68603515625,304.20037841796875,0.9990000128746032,0.5094285011291504,0.3712573051452636,293.0778503417969,297.1499938964844,293.1499938964844,0.0047030700370669,-1746.81689453125,297.448486328125,0.4937404990196228,0.050000000745058,0.2318591922521591,291.220703125,291.1499938964844,255.99411010742188,255.1508178710937,279.1471252441406,293.0779113769531,291.221435546875,1.0,0.2944474518299103,0.4926395416259765,0.4926395416259765,1.0,1.0,-1.4529372453689575,0.4677987694740295,0.9851384162902832,0.1249718144536018,0.0,0.0,0.6543333530426025,51.21541976928711,64.0,28.87340545654297,-14771.626953125,300.89361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2718505859375,307.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18230.44921875,18000.0,0.0,0.0,0.3490922451019287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592757940292358,0.7592834234237671,-7.6235969572735485e-06,0.0,0.0003542842459864,0.0,0.0,68.3698501586914,0.0,0.0,0.0,0.4687619507312774,4.0,0.0,1.0
500340,293.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.8491523861885071,0.0,0.2222235202789306,292.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13409423828125,0.7380836606025696,0.0,0.1523489207029342,293.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.145263671875,0.9523500800132751,0.0,0.2388638406991958,293.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.16925048828125,0.9990000128746032,0.0,0.3803998529911041,293.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4696044921875,0.4897460639476776,0.0,0.2322026193141937,291.2068176269531,294.1499938964844,255.9499969482422,255.1099548339844,279.1402282714844,293.07666015625,291.2035827636719,0.0,0.0,0.4913457930088043,0.4913457930088043,1.0,1.0,-1.4714453220367432,0.4734411239624023,0.998004138469696,0.126598060131073,0.0,0.0,0.0,53.37175369262695,60.0,-19.22942352294922,-14859.759765625,314.6576538085937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196228027344,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.208984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386432886123657,0.7386507391929626,-7.425012427120237e-06,0.0,0.0,0.0,0.0,64.35307312011719,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.8491523861885071,0.0,0.2222235202789306,292.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13409423828125,0.7380836606025696,0.0,0.1523489207029342,293.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.145263671875,0.9523500800132751,0.0,0.2388638406991958,293.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.16925048828125,0.9990000128746032,0.0,0.3803998529911041,293.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4696044921875,0.4897460639476776,0.0,0.2322026193141937,291.2068176269531,294.1499938964844,255.9499969482422,255.1099548339844,279.1402282714844,293.07666015625,291.2035827636719,0.0,0.0,0.4913457930088043,0.4913457930088043,1.0,1.0,-1.4714453220367432,0.4734411239624023,0.998004138469696,0.126598060131073,0.0,0.0,0.0,53.37175369262695,60.0,-19.22942352294922,-14859.759765625,314.6576538085937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196228027344,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.208984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386432886123657,0.7386507391929626,-7.425012427120237e-06,0.0,0.0,0.0,0.0,64.35307312011719,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92535400390625,0.0,0.0,0.0009123487980104,292.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7030334472656,0.0,0.0,0.0006626387475989,292.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5282897949219,0.0,0.0,0.0009521264000795,292.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,0.001897542271763,292.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95965576171875,0.0,0.0,0.00134196318686,291.2411804199219,294.1499938964844,255.910400390625,255.07302856445312,271.3352355957031,277.0823059082031,291.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0070087118074297,2.4927885533543304e-08,0.0070086871273815,-0.0584286712110042,0.0,0.0,0.0,-0.046807587146759,60.0,-396.3489685058594,-0.0,-3.2653260859660804e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.491355576533489e-18,8.49316048463008e-18,-1.804688376740497e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92535400390625,0.0,0.0,0.0009123487980104,292.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7030334472656,0.0,0.0,0.0006626387475989,292.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5282897949219,0.0,0.0,0.0009521264000795,292.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,0.001897542271763,292.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95965576171875,0.0,0.0,0.00134196318686,291.2411804199219,294.1499938964844,255.910400390625,255.07302856445312,271.3352355957031,277.0823059082031,291.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0070087118074297,2.4927885533543304e-08,0.0070086871273815,-0.0584286712110042,0.0,0.0,0.0,-0.046807587146759,60.0,-396.3489685058594,-0.0,-3.2653260859660804e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.491355576533489e-18,8.49316048463008e-18,-1.804688376740497e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.88885498046875,0.0,0.0,0.0001311032974626,292.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6622009277344,0.0,0.0,0.0001291709049837,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,0.0001092003367375,291.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3704833984375,0.0,0.0,0.0001659919944358,292.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.932373046875,0.0,0.0,0.0005590076325461,291.2414855957031,294.1499938964844,255.8932037353516,255.0568389892578,270.9124450683594,268.8583679199219,291.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313502783887,2.2443876090960657e-08,0.0013134803157299,-0.0575976781547069,0.0,0.0,0.0,-0.0168093051761388,60.0,-194.42340087890625,-0.0,-1.1762474372289945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267662857121975e-20,1.2249249171028958e-20,-9.815868187779606e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87652587890625,0.0,0.0,0.0001073475868906,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6443786621094,0.0,0.0,0.0001129561351262,292.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837341308594,0.0,0.0,8.356248872587457e-05,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36151123046875,0.0,0.0,0.0001133122786995,292.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9130859375,0.0,0.0,0.0005352879525162,291.2416076660156,294.1499938964844,255.877670288086,255.04209899902344,270.7325439453125,263.7198486328125,291.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430359445512,2.2398172205839728e-08,0.0011430135928094,-0.0576477423310279,0.0,0.0,0.0,-0.0159248504787683,60.0,-89.04940032958984,-0.0,-8.908149595754369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8690807379326225e-21,7.365910876639732e-21,-2.4968299367587173e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8649597167969,0.0,0.0,0.0001071335500455,292.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273498535156,0.0,0.0,0.0001128151343436,291.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749450683594,0.0,0.0,8.332732249982655e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,0.0001128214644268,292.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8941650390625,0.0,0.0,0.0005351296276785,291.24169921875,294.1499938964844,255.86373901367188,255.02877807617188,270.5613708496094,260.60577392578125,291.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415586341172,2.2414923250835272e-08,0.0011415362823754,-0.0576930344104766,0.0,0.0,0.0,-0.0159249417483806,60.0,-49.8004150390625,-0.0,-8.884972402256609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8414525823559246e-21,7.393453406098334e-21,-2.5520010256908002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534851074219,0.0,0.0,0.0001071356382453,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6104736328125,0.0,0.0,0.0001128186559071,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662475585937,0.0,0.0,8.332787547260523e-05,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.34576416015625,0.0,0.0,0.0001128195217461,292.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8753662109375,0.0,0.0,0.0005351543659344,291.2418212890625,294.1499938964844,255.8513641357422,255.01681518554688,270.3918151855469,258.72003173828125,291.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415928602218,2.24218901223594e-08,0.0011415703920647,-0.0577112287282943,0.0,0.0,0.0,-0.015928266569972,60.0,-35.57755279541016,-0.0,-8.885503177680223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841014354345857e-21,7.393889614624485e-21,-2.55287546222702e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83074951171875,0.0,0.0,0.0001071221049642,292.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5769958496094,0.0,0.0,0.000112804424134,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44903564453125,0.0,0.0,8.331733988597989e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33026123046875,0.0,0.0,0.0001128052244894,292.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.838134765625,0.0,0.0,0.0005350870778784,291.24200439453125,294.1499938964844,255.83102416992188,254.99676513671875,270.0575561523437,256.886474609375,291.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.613916397094727,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841009103687672e-21,7.393892038005186e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83074951171875,0.0,0.0,0.0001071221049642,292.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5769958496094,0.0,0.0,0.000112804424134,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44903564453125,0.0,0.0,8.331733988597989e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33026123046875,0.0,0.0,0.0001128052244894,292.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.838134765625,0.0,0.0,0.0005350870778784,291.24200439453125,294.1499938964844,255.83102416992188,254.99676513671875,270.0575561523437,256.886474609375,291.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.613916397094727,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841009103687672e-21,7.393892038005186e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.808349609375,0.0,0.0,0.0001070757716661,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5440368652344,0.0,0.0,0.0001127556315623,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,8.328130206791684e-05,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31494140625,0.0,0.0,0.0001127564246417,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80145263671875,0.0,0.0,0.0005348557606339,291.2421875,294.1499938964844,255.8162384033203,254.9815673828125,269.7297668457031,256.20947265625,291.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.706144332885746,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.808349609375,0.0,0.0,0.0001070757716661,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5440368652344,0.0,0.0,0.0001127556315623,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,8.328130206791684e-05,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31494140625,0.0,0.0,0.0001127564246417,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80145263671875,0.0,0.0,0.0005348557606339,291.2421875,294.1499938964844,255.8162384033203,254.9815673828125,269.7297668457031,256.20947265625,291.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.706144332885746,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862548828125,0.0,0.0,0.0001069962381734,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115051269531,0.0,0.0,0.0001126718852901,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.415283203125,0.0,0.0,8.321944187628105e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998352050781,0.0,0.0,0.0001126726710936,292.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7652893066406,0.0,0.0,0.0005344586097635,291.2423400878906,294.1499938964844,255.80653381347656,254.97085571289065,269.4085693359375,255.9560089111328,291.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.57290840148925,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862548828125,0.0,0.0,0.0001069962381734,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115051269531,0.0,0.0,0.0001126718852901,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.415283203125,0.0,0.0,8.321944187628105e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998352050781,0.0,0.0,0.0001126726710936,292.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7652893066406,0.0,0.0,0.0005344586097635,291.2423400878906,294.1499938964844,255.80653381347656,254.97085571289065,269.4085693359375,255.9560089111328,291.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.57290840148925,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644958496094,0.0,0.0,0.0001068824567482,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794616699219,0.0,0.0,0.0001125520720961,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3987731933594,0.0,0.0,8.313093712786213e-05,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,0.0001125528433476,292.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.72967529296875,0.0,0.0,0.0005338903865776,291.242431640625,294.1499938964844,255.8014678955078,254.96421813964844,269.0939636230469,255.8590545654297,291.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.52825164794922,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644958496094,0.0,0.0,0.0001068824567482,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794616699219,0.0,0.0,0.0001125520720961,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3987731933594,0.0,0.0,8.313093712786213e-05,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,0.0001125528433476,292.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.72967529296875,0.0,0.0,0.0005338903865776,291.242431640625,294.1499938964844,255.8014678955078,254.96421813964844,269.0939636230469,255.8590545654297,291.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.52825164794922,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75372314453125,0.0,0.0,0.0001068122073775,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.463623046875,0.0,0.0,0.000112478097435,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905944824219,0.0,0.0,8.307630196213722e-05,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.277587890625,0.0,0.0,0.0001124788614106,292.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7120361328125,0.0,0.0,0.0005335395690053,291.24249267578125,294.1499938964844,255.8005523681641,254.9623107910156,268.93914794921875,255.83621215820312,291.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.50713157653809,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430419921875,0.0,0.0,0.0001067327029886,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4479064941406,0.0,0.0,0.0001123943802667,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824768066406,0.0,0.0,8.301446359837428e-05,290.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702941894531,0.0,0.0,0.0001123951369663,292.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6945495605469,0.0,0.0,0.0005331424763426,291.2425231933594,294.1499938964844,255.8006286621093,254.96128845214844,268.7860107421875,255.82223510742188,291.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790539622306,60.0,-27.48351287841797,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.0001065447795554,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41680908203125,0.0,0.0,0.0001121964887715,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3664245605469,0.0,0.0,8.286829688586295e-05,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557983398437,0.0,0.0,0.0001121972309192,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65997314453125,0.0,0.0,0.000532203936018,291.2425842285156,294.1499938964844,255.8035430908203,254.961654663086,268.4847717285156,255.8095092773437,291.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.42689514160156,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.0001065447795554,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41680908203125,0.0,0.0,0.0001121964887715,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3664245605469,0.0,0.0,8.286829688586295e-05,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557983398437,0.0,0.0,0.0001121972309192,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65997314453125,0.0,0.0,0.000532203936018,291.2425842285156,294.1499938964844,255.8035430908203,254.961654663086,268.4847717285156,255.8095092773437,291.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.42689514160156,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010498046875,0.0,0.0,0.0001063162344507,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,0.0001119558219215,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505859375,0.0,0.0,8.269053796539083e-05,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,0.0001119565567933,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259155273437,0.0,0.0,0.0005310624255798,291.2425842285156,294.1499938964844,255.8097686767578,254.96495056152344,268.19024658203125,255.8078765869141,291.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.356931686401367,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010498046875,0.0,0.0,0.0001063162344507,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,0.0001119558219215,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505859375,0.0,0.0,8.269053796539083e-05,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,0.0001119565567933,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259155273437,0.0,0.0,0.0005310624255798,291.2425842285156,294.1499938964844,255.8097686767578,254.96495056152344,268.19024658203125,255.8078765869141,291.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.356931686401367,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805114746094,0.0,0.0,0.0001060447393683,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35601806640625,0.0,0.0,0.000111669934995,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,8.2479375123512e-05,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274475097656,0.0,0.0,0.0001116706553148,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5924072265625,0.0,0.0,0.0005297064199112,291.2425231933594,294.1499938964844,255.8188934326172,254.97076416015625,267.9024658203125,255.8121337890625,291.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.273387908935547,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805114746094,0.0,0.0,0.0001060447393683,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35601806640625,0.0,0.0,0.000111669934995,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,8.2479375123512e-05,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274475097656,0.0,0.0,0.0001116706553148,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5924072265625,0.0,0.0,0.0005297064199112,291.2425231933594,294.1499938964844,255.8188934326172,254.97076416015625,267.9024658203125,255.8121337890625,291.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.273387908935547,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603088378906,0.0,0.0,0.0001057285116985,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263244628906,0.0,0.0,0.0001113369362428,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,8.223341865232214e-05,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135925292969,0.0,0.0,0.0001113376420107,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.55938720703125,0.0,0.0,0.0005281269550323,291.242431640625,294.1499938964844,255.8304443359375,254.97872924804688,267.62139892578125,255.82017517089844,291.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.176198959350582,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603088378906,0.0,0.0,0.0001057285116985,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263244628906,0.0,0.0,0.0001113369362428,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,8.223341865232214e-05,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135925292969,0.0,0.0,0.0001113376420107,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.55938720703125,0.0,0.0,0.0005281269550323,291.242431640625,294.1499938964844,255.8304443359375,254.97872924804688,267.62139892578125,255.82017517089844,291.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.176198959350582,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502990722656,0.0,0.0,0.0001055532993632,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001111524325096,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119812011719,0.0,0.0,8.209713996620849e-05,290.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20672607421875,0.0,0.0,0.0001111531310016,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5430908203125,0.0,0.0,0.0005272518028505,291.24237060546875,294.1499938964844,255.8369903564453,254.9833984375,267.4834289550781,255.8252716064453,291.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.12251663208008,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.640380859375,0.0,0.0,0.0001053666564985,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0001109558943426,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.304443359375,0.0,0.0,8.19519700598903e-05,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999206542969,0.0,0.0,0.0001109565855585,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.52691650390625,0.0,0.0,0.0005263195489533,291.2422790527344,294.1499938964844,255.843978881836,254.9884490966797,267.3471069335937,255.8309326171875,291.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.06549644470215,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
