time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502020,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207580566406,0.0,0.0,0.0001049595375661,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.000110527180368,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2895202636719,0.0,0.0,8.163532038452104e-05,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864318847656,0.0,0.0,0.000110527864308,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4949645996094,0.0,0.0,0.0005242860643193,291.2420959472656,294.1499938964844,255.85906982421875,254.99952697753903,267.0794982910156,255.8437042236328,291.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.941694259643555,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207580566406,0.0,0.0,0.0001049595375661,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.000110527180368,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2895202636719,0.0,0.0,8.163532038452104e-05,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864318847656,0.0,0.0,0.000110527864308,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4949645996094,0.0,0.0,0.0005242860643193,291.2420959472656,294.1499938964844,255.85906982421875,254.99952697753903,267.0794982910156,255.8437042236328,291.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.941694259643555,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.000104508952063,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,0.0001100526933441,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,8.128486661007628e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,0.0001100533700082,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635314941406,0.0,0.0,0.00052203546511,291.2418212890625,294.1499938964844,255.87527465820312,255.01158142089844,266.8185729980469,255.85797119140625,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.80548477172852,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.000104508952063,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,0.0001100526933441,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,8.128486661007628e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,0.0001100533700082,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635314941406,0.0,0.0,0.00052203546511,291.2418212890625,294.1499938964844,255.87527465820312,255.01158142089844,266.8185729980469,255.85797119140625,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.80548477172852,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,0.0001040182251017,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001095359402825,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26031494140625,0.0,0.0,8.090318442555144e-05,290.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600646972656,0.0,0.0,0.0001095366023946,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,0.000519584340509,291.2414855957031,294.1499938964844,255.8921356201172,255.02423095703125,266.56427001953125,255.87326049804688,290.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.657943725585938,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,0.0001040182251017,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001095359402825,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26031494140625,0.0,0.0,8.090318442555144e-05,290.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600646972656,0.0,0.0,0.0001095366023946,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,0.000519584340509,291.2414855957031,294.1499938964844,255.8921356201172,255.02423095703125,266.56427001953125,255.87326049804688,290.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.657943725585938,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,0.0001034920933307,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849060058594,0.0,0.0,0.000108981905214,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460327148437,0.0,0.0,8.049396274145693e-05,290.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471862792969,0.0,0.0,0.0001089825454982,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,0.0005169563228264,291.2410888671875,294.1499938964844,255.9092254638672,255.0370941162109,266.3164978027344,255.88916015625,290.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.500497817993164,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,0.0001034920933307,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849060058594,0.0,0.0,0.000108981905214,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460327148437,0.0,0.0,8.049396274145693e-05,290.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471862792969,0.0,0.0,0.0001089825454982,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,0.0005169563228264,291.2410888671875,294.1499938964844,255.9092254638672,255.0370941162109,266.3164978027344,255.88916015625,290.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.500497817993164,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545349121094,0.0,0.0,0.0001032175714499,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.000108692824142,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2389831542969,0.0,0.0,8.028044976526871e-05,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,0.0001086934644263,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38726806640625,0.0,0.0,0.0005155851249583,291.2408752441406,294.1499938964844,255.917709350586,255.04347229003903,266.1950378417969,255.897201538086,290.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.41859436035156,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453796386719,0.0,0.0,0.0001029365230351,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0001083968672901,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23199462890625,0.0,0.0,8.00618581706658e-05,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13446044921875,0.0,0.0,0.0001083975002984,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724060058594,0.0,0.0,0.0005141813308,291.2406311035156,294.1499938964844,255.92608642578125,255.0497589111328,266.0751647949219,255.9052276611328,290.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.33489990234375,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,0.0001023584336508,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,0.0001077881170203,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181396484375,0.0,0.0,7.961223309393972e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,0.0001077887427527,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,0.0005112938233651,291.2400817871094,294.1499938964844,255.9422912597656,255.06187438964844,265.84014892578125,255.92105102539065,290.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.16318893432617,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,0.0001023584336508,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,0.0001077881170203,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181396484375,0.0,0.0,7.961223309393972e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,0.0001077887427527,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,0.0005112938233651,291.2400817871094,294.1499938964844,255.9422912597656,255.06187438964844,265.84014892578125,255.92105102539065,290.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.16318893432617,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094299316406,0.0,0.0,0.0001017653194139,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,0.0001071635415428,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044677734375,0.0,0.0,7.915091555332765e-05,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095886230469,0.0,0.0,0.0001071641527232,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0005083312280476,291.2394714355469,294.1499938964844,255.95738220214844,255.07302856445312,265.6112670898437,255.936264038086,290.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.987533569335938,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094299316406,0.0,0.0,0.0001017653194139,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,0.0001071635415428,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044677734375,0.0,0.0,7.915091555332765e-05,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095886230469,0.0,0.0,0.0001071641527232,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0005083312280476,291.2394714355469,294.1499938964844,255.95738220214844,255.07302856445312,265.6112670898437,255.936264038086,290.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.987533569335938,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49188232421875,0.0,0.0,0.0001011648855637,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,0.0001065312608261,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,7.868390821386129e-05,290.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0001065318574546,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.000505332078319,291.23876953125,294.1499938964844,255.97091674804688,255.0828552246093,265.3883972167969,255.95046997070312,290.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.810211181640625,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49188232421875,0.0,0.0,0.0001011648855637,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,0.0001065312608261,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,7.868390821386129e-05,290.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0001065318574546,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.000505332078319,291.23876953125,294.1499938964844,255.97091674804688,255.0828552246093,265.3883972167969,255.95046997070312,290.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.810211181640625,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.474609375,0.0,0.0,0.0001005647281999,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,0.0001058992711477,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,7.821711915312335e-05,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0854187011719,0.0,0.0,0.0001058998605003,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,0.0005023343255743,291.2380065917969,294.1499938964844,255.9824676513672,255.09097290039065,265.1712951660156,255.9633178710937,290.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.63349914550781,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.474609375,0.0,0.0,0.0001005647281999,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,0.0001058992711477,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,7.821711915312335e-05,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0854187011719,0.0,0.0,0.0001058998605003,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,0.0005023343255743,291.2380065917969,294.1499938964844,255.9824676513672,255.09097290039065,265.1712951660156,255.9633178710937,290.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.63349914550781,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.466064453125,0.0,0.0,0.0001002670323941,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425109863281,0.0,0.0,0.0001055857865139,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17120361328125,0.0,0.0,7.798557635396719e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,0.0001055863685905,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0005008473526686,291.23760986328125,294.1499938964844,255.98736572265625,255.09425354003903,265.0648498535156,255.96913146972656,290.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.54606056213379,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,9.997205052059144e-05,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301818847656,0.0,0.0,0.0001052751540555,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647033691406,0.0,0.0,7.775614358251914e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735778808594,0.0,0.0,0.0001052757288562,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0004993738839402,291.2371520996094,294.1499938964844,255.99159240722656,255.0969696044922,264.95977783203125,255.97447204589844,290.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.459592819213867,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,9.939334995578974e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.005859375,0.0,0.0,0.0001046657635015,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517944335937,0.0,0.0,7.730604556854814e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618591308594,0.0,0.0,0.0001046663237502,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,0.0004964832914993,291.2362365722656,294.1499938964844,255.9978179931641,255.1005096435547,264.75360107421875,255.98358154296875,290.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.290531158447266,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,9.939334995578974e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.005859375,0.0,0.0,0.0001046657635015,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517944335937,0.0,0.0,7.730604556854814e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618591308594,0.0,0.0,0.0001046663237502,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,0.0004964832914993,291.2362365722656,294.1499938964844,255.9978179931641,255.1005096435547,264.75360107421875,255.98358154296875,290.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.290531158447266,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,9.883434540824965e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98193359375,0.0,0.0,0.0001040771094267,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,7.687125616939738e-05,290.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503234863281,0.0,0.0,0.0001040776623995,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0004936910700052,291.2352294921875,294.1499938964844,256.000732421875,255.1011657714844,264.55255126953125,255.9903564453125,290.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.12817573547364,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,9.883434540824965e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98193359375,0.0,0.0,0.0001040771094267,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,7.687125616939738e-05,290.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503234863281,0.0,0.0,0.0001040776623995,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0004936910700052,291.2352294921875,294.1499938964844,256.000732421875,255.1011657714844,264.55255126953125,255.9903564453125,290.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.12817573547364,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40802001953125,0.0,0.0,9.82997880782932e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,0.0001035141904139,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12652587890625,0.0,0.0,7.64554861234501e-05,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389099121094,0.0,0.0,0.0001035147361108,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,0.0004910209681838,291.234130859375,294.1499938964844,255.99989318847656,255.0985870361328,264.3563537597656,255.9944610595703,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.028935968875885,0.0,0.0,0.0,-0.010468915104866,60.0,-24.97415351867676,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40802001953125,0.0,0.0,9.82997880782932e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,0.0001035141904139,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12652587890625,0.0,0.0,7.64554861234501e-05,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389099121094,0.0,0.0,0.0001035147361108,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,0.0004910209681838,291.234130859375,294.1499938964844,255.99989318847656,255.0985870361328,264.3563537597656,255.9944610595703,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.028935968875885,0.0,0.0,0.0,-0.010468915104866,60.0,-24.97415351867676,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919677734375,0.0,0.0,9.779343236004934e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0001029809864121,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141052246094,0.0,0.0,7.606165308970958e-05,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02764892578125,0.0,0.0,0.000102981517557,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0004884917871095,291.2329406738281,294.1499938964844,255.99484252929688,255.0923614501953,264.16473388671875,255.99563598632807,290.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833822193952e-08,0.0010420168982818,-0.0272844098508358,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.829776763916016,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919677734375,0.0,0.0,9.779343236004934e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0001029809864121,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141052246094,0.0,0.0,7.606165308970958e-05,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02764892578125,0.0,0.0,0.000102981517557,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0004884917871095,291.2329406738281,294.1499938964844,255.99484252929688,255.0923614501953,264.16473388671875,255.99563598632807,290.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833822193952e-08,0.0010420168982818,-0.0272844098508358,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.829776763916016,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840026855469,0.0,0.0,9.75517396000214e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,0.0001027264661388,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,7.587367144878954e-05,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,0.0001027269972837,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,0.0004872845020145,291.2323303222656,294.1499938964844,255.99058532714844,255.08778381347656,264.0705871582031,255.9950256347656,290.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.76158142089844,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3760986328125,0.0,0.0,9.731806494528428e-05,291.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,0.0001024804005282,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1018371582031,0.0,0.0,7.569192530354485e-05,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164794921875,0.0,0.0,0.0001024809243972,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,0.0004861173219978,291.231689453125,294.1499938964844,255.9851226806641,255.08213806152344,263.9775085449219,255.9935760498047,290.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.696191787719727,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36041259765625,0.0,0.0,9.687554847914726e-05,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88970947265625,0.0,0.0,0.0001020144118228,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896911621094,0.0,0.0,7.534774340456352e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00543212890625,0.0,0.0,0.0001020149284158,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749206542969,0.0,0.0,0.0004839069733861,291.2303161621094,294.1499938964844,255.9703369140625,255.0675048828125,263.7943115234375,255.988021850586,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.57421112060547,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36041259765625,0.0,0.0,9.687554847914726e-05,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88970947265625,0.0,0.0,0.0001020144118228,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896911621094,0.0,0.0,7.534774340456352e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00543212890625,0.0,0.0,0.0001020149284158,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749206542969,0.0,0.0,0.0004839069733861,291.2303161621094,294.1499938964844,255.9703369140625,255.0675048828125,263.7943115234375,255.988021850586,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.57421112060547,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3449401855469,0.0,0.0,9.646415855968372e-05,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674621582031,0.0,0.0,0.0001015812085825,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776672363281,0.0,0.0,7.502776861656457e-05,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,0.0001015817106235,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,0.0004818521265406,291.2288818359375,294.1499938964844,255.9499969482422,255.048095703125,263.6149597167969,255.97869873046875,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278616100549,9.121868593808813e-09,0.0010278525296598,-0.0229477435350418,0.0,0.0,0.0,-0.0093349236994981,60.0,-24.46421813964844,-0.0,-7.20323853897753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3449401855469,0.0,0.0,9.646415855968372e-05,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674621582031,0.0,0.0,0.0001015812085825,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776672363281,0.0,0.0,7.502776861656457e-05,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,0.0001015817106235,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,0.0004818521265406,291.2288818359375,294.1499938964844,255.9499969482422,255.048095703125,263.6149597167969,255.97869873046875,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278616100549,9.121868593808813e-09,0.0010278525296598,-0.0229477435350418,0.0,0.0,0.0,-0.0093349236994981,60.0,-24.46421813964844,-0.0,-7.20323853897753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,9.60512479650788e-05,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454895019531,0.0,0.0,0.0001011463973554,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,7.470661512343213e-05,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0001011468921205,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,0.0004797896544914,291.22735595703125,294.1499938964844,255.92222595214844,255.02218627929688,263.43914794921875,255.96519470214844,290.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234614601358,8.607324630816038e-09,0.001023452845402,-0.0216003861278295,0.0,0.0,0.0,-0.0090798428282141,60.0,-24.36360740661621,-0.0,-7.141695590462406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,9.60512479650788e-05,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454895019531,0.0,0.0,0.0001011463973554,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,7.470661512343213e-05,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0001011468921205,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,0.0004797896544914,291.22735595703125,294.1499938964844,255.92222595214844,255.02218627929688,263.43914794921875,255.96519470214844,290.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234614601358,8.607324630816038e-09,0.001023452845402,-0.0216003861278295,0.0,0.0,0.0,-0.0090798428282141,60.0,-24.36360740661621,-0.0,-7.141695590462406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,9.56048461375758e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238220214844,0.0,0.0,0.0001006763122859,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539855957031,0.0,0.0,7.435941370204091e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,0.0001006767997751,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,0.000477559864521,291.2257385253906,294.1499938964844,255.8858795166016,254.9887084960937,263.26678466796875,255.9468231201172,290.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051052269308911e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.262998580932617,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,9.56048461375758e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238220214844,0.0,0.0,0.0001006763122859,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539855957031,0.0,0.0,7.435941370204091e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,0.0001006767997751,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,0.000477559864521,291.2257385253906,294.1499938964844,255.8858795166016,254.9887084960937,263.26678466796875,255.9468231201172,290.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051052269308911e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.262998580932617,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070068359375,0.0,0.0,9.537961159367114e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8130798339844,0.0,0.0,0.0001004391378955,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04815673828125,0.0,0.0,7.418423047056422e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96759033203125,0.0,0.0,0.0001004396181087,291.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901733398437,0.0,0.0,0.0004764348559547,291.2248840332031,294.1499938964844,255.86471557617188,254.9693145751953,263.1817932128906,255.93572998046875,290.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.21301651000977,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
