time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504360,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.299560546875,0.0,0.0,9.515847341390328e-05,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80242919921875,0.0,0.0,0.0001002062635961,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423278808594,0.0,0.0,7.401223410852253e-05,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,0.0001002067438093,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,0.0004753302491735,291.2240295410156,294.1499938964844,255.84165954589844,254.9482879638672,263.0975646972656,255.92340087890625,290.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.164325714111328,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,9.474765101913364e-05,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78131103515625,0.0,0.0,9.97736569843255e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,7.369270315393806e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,9.977412992157042e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.955078125,0.0,0.0,0.0004732782253995,291.22222900390625,294.1499938964844,255.790267944336,254.9015350341797,262.9312744140625,255.89512634277344,290.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982902256424951e-09,0.0010095624020323,-0.0173460375517606,0.0,0.0,0.0,-0.008274545893073,60.0,-24.074928283691406,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,9.474765101913364e-05,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78131103515625,0.0,0.0,9.97736569843255e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,7.369270315393806e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,9.977412992157042e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.955078125,0.0,0.0,0.0004732782253995,291.22222900390625,294.1499938964844,255.790267944336,254.9015350341797,262.9312744140625,255.89512634277344,290.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982902256424951e-09,0.0010095624020323,-0.0173460375517606,0.0,0.0,0.0,-0.008274545893073,60.0,-24.074928283691406,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701416015625,0.0,0.0,9.44073253776878e-05,291.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,9.94152796920389e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,7.342800381593406e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412841796875,0.0,0.0,9.94157453533262e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320373535156,0.0,0.0,0.0004715783288702,291.2203369140625,294.1499938964844,255.732421875,254.8490753173828,262.7676696777344,255.86209106445312,290.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558810827783645e-09,0.0010059357155114,-0.0162351820617914,0.0,0.0,0.0,-0.0080643044784665,60.0,-24.003053665161133,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701416015625,0.0,0.0,9.44073253776878e-05,291.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,9.94152796920389e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,7.342800381593406e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412841796875,0.0,0.0,9.94157453533262e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320373535156,0.0,0.0,0.0004715783288702,291.2203369140625,294.1499938964844,255.732421875,254.8490753173828,262.7676696777344,255.86209106445312,290.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558810827783645e-09,0.0010059357155114,-0.0162351820617914,0.0,0.0,0.0,-0.0080643044784665,60.0,-24.003053665161133,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,9.416797547601163e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398376464844,0.0,0.0,9.916323324432597e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079650878906,0.0,0.0,7.324184116441756e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9308776855469,0.0,0.0,9.916369162965566e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092712402344,0.0,0.0,0.0004703828017227,291.2183532714844,294.1499938964844,255.6688232421875,254.79151916503903,262.6063537597656,255.82432556152344,290.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260532092738913e-09,0.0010033847065642,-0.0154538433998823,0.0,0.0,0.0,-0.0079164328053593,60.0,-23.95664978027344,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,9.416797547601163e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398376464844,0.0,0.0,9.916323324432597e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079650878906,0.0,0.0,7.324184116441756e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9308776855469,0.0,0.0,9.916369162965566e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092712402344,0.0,0.0,0.0004703828017227,291.2183532714844,294.1499938964844,255.6688232421875,254.79151916503903,262.6063537597656,255.82432556152344,290.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260532092738913e-09,0.0010033847065642,-0.0154538433998823,0.0,0.0,0.0,-0.0079164328053593,60.0,-23.95664978027344,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412414550781,0.0,0.0,9.404849697602911e-05,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71942138671875,0.0,0.0,9.90374173852615e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.99664306640625,0.0,0.0,7.314891263376921e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,9.90378684946336e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88671875,0.0,0.0,0.0004697860276792,291.2162780761719,294.1499938964844,255.60015869140625,254.7294921875,262.447021484375,255.78143310546875,290.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604555769645e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.94176483154297,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412414550781,0.0,0.0,9.404849697602911e-05,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71942138671875,0.0,0.0,9.90374173852615e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.99664306640625,0.0,0.0,7.314891263376921e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,9.90378684946336e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88671875,0.0,0.0,0.0004697860276792,291.2162780761719,294.1499938964844,255.60015869140625,254.7294921875,262.447021484375,255.78143310546875,290.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604555769645e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.94176483154297,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,9.40361715038307e-05,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7092590332031,0.0,0.0,9.902444435283542e-05,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,7.313933019759133e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154052734375,0.0,0.0,9.90248954622075e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87554931640625,0.0,0.0,0.0004697245312854,291.2151794433594,294.1499938964844,255.5641632080078,254.69699096679688,262.3680114746094,255.75784301757807,290.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.94736289978028,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269592285156,0.0,0.0,9.405516175320372e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991577148437,0.0,0.0,9.90444386843592e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.98541259765625,0.0,0.0,7.315410039154813e-05,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102478027344,0.0,0.0,9.904488979373129e-05,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8644104003906,0.0,0.0,0.0004698194388765,291.2140808105469,294.1499938964844,255.52716064453125,254.66358947753903,262.2893981933594,255.7326812744141,290.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.961589813232425,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21270751953125,0.0,0.0,9.418140689376742e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790466308594,0.0,0.0,9.917737770592794e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97418212890625,0.0,0.0,7.325228216359392e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89996337890625,0.0,0.0,9.91778215393424e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422241210937,0.0,0.0,0.0004704500897787,291.2117919921875,294.1499938964844,255.4505310058593,254.59445190429688,262.1330871582031,255.6773681640625,290.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770841857684445e-09,0.0010035251034423,-0.0154972039163112,0.0,0.0,0.0,-0.0079246331006288,60.0,-24.01505470275879,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21270751953125,0.0,0.0,9.418140689376742e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790466308594,0.0,0.0,9.917737770592794e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97418212890625,0.0,0.0,7.325228216359392e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89996337890625,0.0,0.0,9.91778215393424e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422241210937,0.0,0.0,0.0004704500897787,291.2117919921875,294.1499938964844,255.4505310058593,254.59445190429688,262.1330871582031,255.6773681640625,290.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770841857684445e-09,0.0010035251034423,-0.0154972039163112,0.0,0.0,0.0,-0.0079246331006288,60.0,-24.01505470275879,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19854736328125,0.0,0.0,9.440944268135354e-05,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,9.941751341102643e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629821777344,0.0,0.0,7.342964090639725e-05,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,9.94179499684833e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201904296875,0.0,0.0,0.0004715892428066,291.2094116210937,294.1499938964844,255.37095642089844,254.522689819336,261.9778747558594,255.6147003173828,290.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5611440724921985e-09,0.0010059538763016,-0.0162412971258163,0.0,0.0,0.0,-0.0080654518678784,60.0,-24.099645614624023,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19854736328125,0.0,0.0,9.440944268135354e-05,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,9.941751341102643e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629821777344,0.0,0.0,7.342964090639725e-05,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,9.94179499684833e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201904296875,0.0,0.0,0.0004715892428066,291.2094116210937,294.1499938964844,255.37095642089844,254.522689819336,261.9778747558594,255.6147003173828,290.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5611440724921985e-09,0.0010059538763016,-0.0162412971258163,0.0,0.0,0.0,-0.0080654518678784,60.0,-24.099645614624023,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18438720703125,0.0,0.0,9.469899669056758e-05,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,9.972243424272163e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,7.365485362242907e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,9.97228708001785e-05,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982482910156,0.0,0.0,0.0004730357031803,291.2069091796875,294.1499938964844,255.2891540527344,254.44891357421875,261.8235778808594,255.5443572998047,290.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218590859065915e-09,0.0010090383002534,-0.0171861480921506,0.0,0.0,0.0,-0.0082442741841077,60.0,-24.208101272583008,-0.0,-6.941951369299204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18438720703125,0.0,0.0,9.469899669056758e-05,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,9.972243424272163e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,7.365485362242907e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,9.97228708001785e-05,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982482910156,0.0,0.0,0.0004730357031803,291.2069091796875,294.1499938964844,255.2891540527344,254.44891357421875,261.8235778808594,255.5443572998047,290.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218590859065915e-09,0.0010090383002534,-0.0171861480921506,0.0,0.0,0.0,-0.0082442741841077,60.0,-24.208101272583008,-0.0,-6.941951369299204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702880859375,0.0,0.0,9.498551662545653e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,0.000100024153653,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,7.387770165223628e-05,290.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0001000245829345,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,0.0004744669713545,291.20428466796875,294.1499938964844,255.20584106445312,254.373764038086,261.6700744628906,255.46725463867188,290.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278785130182541e-09,0.0010120904771611,-0.0181210301816463,0.0,0.0,0.0,-0.0084212180227041,60.0,-24.32578659057617,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702880859375,0.0,0.0,9.498551662545653e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,0.000100024153653,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,7.387770165223628e-05,290.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0001000245829345,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,0.0004744669713545,291.20428466796875,294.1499938964844,255.20584106445312,254.373764038086,261.6700744628906,255.46725463867188,290.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278785130182541e-09,0.0010120904771611,-0.0181210301816463,0.0,0.0,0.0,-0.0084212180227041,60.0,-24.32578659057617,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632385253906,0.0,0.0,9.51156616793014e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60943603515625,0.0,0.0,0.0001001612035906,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349975585937,0.0,0.0,7.39789247745648e-05,290.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639831542969,0.0,0.0,0.0001001616255962,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655639648437,0.0,0.0,0.0004751170636154,291.20294189453125,294.1499938964844,255.163818359375,254.3358764648437,261.5936584472656,255.426498413086,290.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.4409061134872445e-09,0.0010134767508134,-0.018545651808381,0.0,0.0,0.0,-0.0085015883669257,60.0,-24.38370513916016,-0.0,-7.003161783813995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561889648437,0.0,0.0,9.523433982394636e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995788574219,0.0,0.0,0.0001002861754386,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,7.407122757285833e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8588256835937,0.0,0.0,0.0001002866047201,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547302246094,0.0,0.0,0.0004757099377457,291.2015686035156,294.1499938964844,255.1217041015625,254.29786682128903,261.5174560546875,255.38473510742188,290.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.439756393432617,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,9.543085616314784e-05,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799255371094,0.0,0.0,0.000100493125501,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.918212890625,0.0,0.0,7.422407361445948e-05,290.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.0001004935402306,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73309326171875,0.0,0.0,0.0004766916390508,291.1986999511719,294.1499938964844,255.0374450683593,254.22183227539065,261.3656616210937,255.29904174804688,290.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.54347419738769,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,9.543085616314784e-05,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799255371094,0.0,0.0,0.000100493125501,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.918212890625,0.0,0.0,7.422407361445948e-05,290.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.0001004935402306,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73309326171875,0.0,0.0,0.0004766916390508,291.1986999511719,294.1499938964844,255.0374450683593,254.22183227539065,261.3656616210937,255.29904174804688,290.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.54347419738769,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,9.556995064485818e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.56036376953125,0.0,0.0,0.0001006395978038,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90704345703125,0.0,0.0,7.433225982822478e-05,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382568359375,0.0,0.0,0.0001006400125334,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,0.0004773864930029,291.1957397460937,294.1499938964844,254.95379638671875,254.1463165283203,261.2148132324219,255.2117156982422,290.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277119874954,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.63317108154297,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,9.556995064485818e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.56036376953125,0.0,0.0,0.0001006395978038,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90704345703125,0.0,0.0,7.433225982822478e-05,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382568359375,0.0,0.0,0.0001006400125334,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,0.0004773864930029,291.1957397460937,294.1499938964844,254.95379638671875,254.1463165283203,261.2148132324219,255.2117156982422,290.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277119874954,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.63317108154297,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141662597656,0.0,0.0,9.56501389737241e-05,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5409240722656,0.0,0.0,0.0001007240425678,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958740234375,0.0,0.0,7.439462933689356e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82794189453125,0.0,0.0,0.0001007244500215,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6902770996094,0.0,0.0,0.0004777871072292,291.19268798828125,294.1499938964844,254.8714294433593,254.0719146728516,261.0650329589844,255.1242828369141,290.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.707443237304688,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141662597656,0.0,0.0,9.56501389737241e-05,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5409240722656,0.0,0.0,0.0001007240425678,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958740234375,0.0,0.0,7.439462933689356e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82794189453125,0.0,0.0,0.0001007244500215,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6902770996094,0.0,0.0,0.0004777871072292,291.19268798828125,294.1499938964844,254.8714294433593,254.0719146728516,261.0650329589844,255.1242828369141,290.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.707443237304688,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10028076171875,0.0,0.0,9.567201050231232e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216064453125,0.0,0.0,0.0001007470782496,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847351074219,0.0,0.0,7.441164052579552e-05,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,0.0001007474784273,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690673828125,0.0,0.0,0.0004778964212164,291.1894836425781,294.1499938964844,254.7910919189453,253.99929809570312,260.9164123535156,255.0380401611328,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.765554428100582,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10028076171875,0.0,0.0,9.567201050231232e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216064453125,0.0,0.0,0.0001007470782496,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847351074219,0.0,0.0,7.441164052579552e-05,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,0.0001007474784273,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690673828125,0.0,0.0,0.0004778964212164,291.1894836425781,294.1499938964844,254.7910919189453,253.99929809570312,260.9164123535156,255.0380401611328,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.765554428100582,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09332275390625,0.0,0.0,9.56618387135677e-05,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51202392578125,0.0,0.0,0.00010073636804,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,7.440372428391129e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125305175781,0.0,0.0,0.0001007367682177,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,0.0004778456641361,291.1878356933594,294.1499938964844,254.7518768310547,253.9638519287109,260.84259033203125,254.99571228027344,290.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.78830337524414,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08642578125,0.0,0.0,9.563833737047388e-05,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50244140625,0.0,0.0,0.0001007116152322,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736267089844,0.0,0.0,7.438544707838446e-05,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074035644531,0.0,0.0,0.0001007120154099,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.64801025390625,0.0,0.0,0.0004777282883878,291.1861877441406,294.1499938964844,254.71343994140625,253.92909240722656,260.76910400390625,254.9540863037109,290.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504247426986,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.80708694458008,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726318359375,0.0,0.0,9.55545183387585e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833984375,0.0,0.0,0.0001006233505904,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,7.432024722220376e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7971496582031,0.0,0.0,0.0001006237434921,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6271057128906,0.0,0.0,0.0004773096588905,291.1827697753906,294.1499938964844,254.63922119140625,253.86192321777344,260.6231384277344,254.8731689453125,290.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.83318519592285,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726318359375,0.0,0.0,9.55545183387585e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833984375,0.0,0.0,0.0001006233505904,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,7.432024722220376e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7971496582031,0.0,0.0,0.0001006237434921,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6271057128906,0.0,0.0,0.0004773096588905,291.1827697753906,294.1499938964844,254.63922119140625,253.86192321777344,260.6231384277344,254.8731689453125,290.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.83318519592285,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05889892578125,0.0,0.0,9.542834595777094e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644775390625,0.0,0.0,0.0001004904916044,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514404296875,0.0,0.0,7.422211638186127e-05,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.0001004908772301,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0004766794736497,291.17926025390625,294.1499938964844,254.56912231445312,253.7984313964844,260.4786376953125,254.79592895507807,290.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.8444938659668,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05889892578125,0.0,0.0,9.542834595777094e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644775390625,0.0,0.0,0.0001004904916044,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514404296875,0.0,0.0,7.422211638186127e-05,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.0001004908772301,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,0.0004766794736497,291.17926025390625,294.1499938964844,254.56912231445312,253.7984313964844,260.4786376953125,254.79592895507807,290.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.8444938659668,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452575683594,0.0,0.0,9.526964277029036e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457092285156,0.0,0.0,0.0001003233701339,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404235839844,0.0,0.0,7.409867976093665e-05,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767028808594,0.0,0.0,0.0001003237557597,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858154296875,0.0,0.0,0.0004758868017233,291.1756591796875,294.1499938964844,254.5038452148437,253.73928833007807,260.3357238769531,254.7229919433593,290.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632298348880795e-09,0.0010151147143915,-0.0190469250082969,0.0,0.0,0.0,-0.0085964761674404,60.0,-24.842649459838867,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452575683594,0.0,0.0,9.526964277029036e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457092285156,0.0,0.0,0.0001003233701339,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404235839844,0.0,0.0,7.409867976093665e-05,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767028808594,0.0,0.0,0.0001003237557597,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858154296875,0.0,0.0,0.0004758868017233,291.1756591796875,294.1499938964844,254.5038452148437,253.73928833007807,260.3357238769531,254.7229919433593,290.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632298348880795e-09,0.0010151147143915,-0.0190469250082969,0.0,0.0,0.0,-0.0085964761674404,60.0,-24.842649459838867,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316772460937,0.0,0.0,9.508911170996726e-05,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42706298828125,0.0,0.0,0.0001001332639134,290.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294372558594,0.0,0.0,7.395826105494052e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665100097656,0.0,0.0,0.0001001336422632,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654296875,0.0,0.0,0.0004749850486405,291.17193603515625,294.1499938964844,254.4441070556641,253.6851043701172,260.19451904296875,254.6548614501953,290.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407308544316038e-09,0.001013190834783,-0.0184576530009508,0.0,0.0,0.0,-0.0084849391132593,60.0,-24.8298568725586,-0.0,-6.999191271006566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316772460937,0.0,0.0,9.508911170996726e-05,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42706298828125,0.0,0.0,0.0001001332639134,290.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294372558594,0.0,0.0,7.395826105494052e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665100097656,0.0,0.0,0.0001001336422632,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654296875,0.0,0.0,0.0004749850486405,291.17193603515625,294.1499938964844,254.4441070556641,253.6851043701172,260.19451904296875,254.6548614501953,290.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407308544316038e-09,0.001013190834783,-0.0184576530009508,0.0,0.0,0.0,-0.0084849391132593,60.0,-24.8298568725586,-0.0,-6.999191271006566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
