time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506700,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,9.499394218437374e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178161621094,0.0,0.0,0.0001000330448732,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8239440917969,0.0,0.0,7.388424273813143e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,0.000100033423223,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,0.0004745096957776,291.1700134277344,294.1499938964844,254.41651916503903,253.6600799560547,260.1246337890625,254.6228179931641,290.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121839586645,7.288708747665851e-09,0.0010121767409145,-0.0181470196694135,0.0,0.0,0.0,-0.0084261447191238,60.0,-24.81991004943848,-0.0,-6.985185052599263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,9.489728108746932e-05,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085998535156,0.0,0.0,9.993126150220633e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8184814453125,0.0,0.0,7.380906754406169e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,9.993163257604464e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54522705078125,0.0,0.0,0.000474026921438,291.1680908203125,294.1499938964844,254.39059448242188,253.63653564453125,260.05523681640625,254.5921630859375,290.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.168257099010589e-09,0.001011146698147,-0.0178315304219722,0.0,0.0,0.0,-0.0083664320409297,60.0,-24.80815315246582,-0.0,-6.970974908426798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047607421875,0.0,0.0,9.470397344557568e-05,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902893066406,0.0,0.0,9.972770203603432e-05,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,7.36587171559222e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461853027344,0.0,0.0,9.972807310987264e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.0004730613727588,291.1641540527344,294.1499938964844,254.3440399169922,253.5942230224609,259.9178466796875,254.53472900390625,290.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358242592163e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.780437469482425,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047607421875,0.0,0.0,9.470397344557568e-05,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902893066406,0.0,0.0,9.972770203603432e-05,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,7.36587171559222e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461853027344,0.0,0.0,9.972807310987264e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.0004730613727588,291.1641540527344,294.1499938964844,254.3440399169922,253.5942230224609,259.9178466796875,254.53472900390625,290.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358242592163e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.780437469482425,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99139404296875,0.0,0.0,9.45172505453229e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721008300781,0.0,0.0,9.953107655746862e-05,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,7.351348176598549e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7360534667969,0.0,0.0,9.953143307939172e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5053100585937,0.0,0.0,0.000472128711408,291.1600952148437,294.1499938964844,254.3051300048828,253.55880737304688,259.78240966796875,254.48280334472656,290.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694662157968878e-09,0.0010070969583466,-0.0165910348296165,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.74818420410156,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99139404296875,0.0,0.0,9.45172505453229e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721008300781,0.0,0.0,9.953107655746862e-05,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,7.351348176598549e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7360534667969,0.0,0.0,9.953143307939172e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5053100585937,0.0,0.0,0.000472128711408,291.1600952148437,294.1499938964844,254.3051300048828,253.55880737304688,259.78240966796875,254.48280334472656,290.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694662157968878e-09,0.0010070969583466,-0.0165910348296165,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.74818420410156,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,9.434390085516496e-05,291.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540344238281,0.0,0.0,9.934853005688636e-05,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857971191406,0.0,0.0,7.337865099543706e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,9.934888657880948e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.485595703125,0.0,0.0,0.000471262843348,291.1559753417969,294.1499938964844,254.27456665039065,253.53094482421875,259.6490478515625,254.4368133544922,290.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.712865829467773,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,9.434390085516496e-05,291.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540344238281,0.0,0.0,9.934853005688636e-05,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857971191406,0.0,0.0,7.337865099543706e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,9.934888657880948e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.485595703125,0.0,0.0,0.000471262843348,291.1559753417969,294.1499938964844,254.27456665039065,253.53094482421875,259.6490478515625,254.4368133544922,290.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.712865829467773,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648742675781,0.0,0.0,9.418895206181332e-05,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33612060546875,0.0,0.0,9.91853594314307e-05,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,7.325813930947334e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,9.91857159533538e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,0.0004704889142885,291.1517333984375,294.1499938964844,254.2530670166016,253.51126098632807,259.5178527832031,254.39697265625,290.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285527209826114e-09,0.0010035983286798,-0.0155193200334906,0.0,0.0,0.0,-0.007928823120892,60.0,-24.67563819885254,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648742675781,0.0,0.0,9.418895206181332e-05,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33612060546875,0.0,0.0,9.91853594314307e-05,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,7.325813930947334e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,9.91857159533538e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,0.0004704889142885,291.1517333984375,294.1499938964844,254.2530670166016,253.51126098632807,259.5178527832031,254.39697265625,290.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285527209826114e-09,0.0010035983286798,-0.0155193200334906,0.0,0.0,0.0,-0.007928823120892,60.0,-24.67563819885254,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582824707031,0.0,0.0,9.412006329512224e-05,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.32720947265625,0.0,0.0,9.91128254099749e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,7.320455915760249e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,9.911317465594038e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.456298828125,0.0,0.0,0.0004701448488049,291.1495666503906,294.1499938964844,254.2459411621093,253.5046844482422,259.4531555175781,254.379623413086,290.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199677216045529e-09,0.0010028642136603,-0.0152944317087531,0.0,0.0,0.0,-0.0078862635418772,60.0,-24.656518936157227,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516906738281,0.0,0.0,9.405605669599026e-05,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183288574219,0.0,0.0,9.904542093863712e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.76416015625,0.0,0.0,7.315476977964863e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,9.904576290864496e-05,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,0.0004698251141235,291.1473693847656,294.1499938964844,254.2413482666016,253.5003967285156,259.3889465332031,254.3636474609375,290.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901918566484e-09,0.0010021820198744,-0.0150854550302028,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.6372013092041,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385681152344,0.0,0.0,9.394739754498004e-05,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006286621094,0.0,0.0,9.893100650515407e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,7.307025953195989e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,9.893134119920433e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273376464844,0.0,0.0,0.0004692824441008,291.1429138183594,294.1499938964844,254.2400817871093,253.4990081787109,259.2623596191406,254.3371124267578,290.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.597900390625,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385681152344,0.0,0.0,9.394739754498004e-05,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006286621094,0.0,0.0,9.893100650515407e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,7.307025953195989e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,9.893134119920433e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273376464844,0.0,0.0,0.0004692824441008,291.1429138183594,294.1499938964844,254.2400817871093,253.4990081787109,259.2623596191406,254.3371124267578,290.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.597900390625,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.92547607421875,0.0,0.0,9.386422607349232e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2830505371094,0.0,0.0,9.884341852739452e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425537109375,0.0,0.0,7.300556899281219e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,9.88437532214448e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081726074219,0.0,0.0,0.0004688670160248,291.1383361816406,294.1499938964844,254.25,253.5077209472656,259.1383056640625,254.3179626464844,290.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001432383432,5.8808087288753094e-09,0.0010001373011618,-0.0144591210409998,0.0,0.0,0.0,-0.0077281855046749,60.0,-24.55771255493164,-0.0,-6.819989550876926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.92547607421875,0.0,0.0,9.386422607349232e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2830505371094,0.0,0.0,9.884341852739452e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425537109375,0.0,0.0,7.300556899281219e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,9.88437532214448e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081726074219,0.0,0.0,0.0004688670160248,291.1383361816406,294.1499938964844,254.25,253.5077209472656,259.1383056640625,254.3179626464844,290.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001432383432,5.8808087288753094e-09,0.0010001373011618,-0.0144591210409998,0.0,0.0,0.0,-0.0077281855046749,60.0,-24.55771255493164,-0.0,-6.819989550876926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,9.382017015013844e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655639648437,0.0,0.0,9.87970270216465e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317810058594,0.0,0.0,7.2971306508407e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755676269531,0.0,0.0,9.879736171569677e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891296386719,0.0,0.0,0.0004686470201704,291.1336975097656,294.1499938964844,254.26608276367188,253.5219573974609,259.0167236328125,254.305908203125,290.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825874449527646e-09,0.0009996674489229,-0.0143152112141251,0.0,0.0,0.0,-0.007700951769948,60.0,-24.519832611083984,-0.0,-6.81358400811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,9.382017015013844e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655639648437,0.0,0.0,9.87970270216465e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317810058594,0.0,0.0,7.2971306508407e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755676269531,0.0,0.0,9.879736171569677e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891296386719,0.0,0.0,0.0004686470201704,291.1336975097656,294.1499938964844,254.26608276367188,253.5219573974609,259.0167236328125,254.305908203125,290.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825874449527646e-09,0.0009996674489229,-0.0143152112141251,0.0,0.0,0.0,-0.007700951769948,60.0,-24.519832611083984,-0.0,-6.81358400811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994140625,0.0,0.0,9.382549615111202e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481689453125,0.0,0.0,9.880263678496704e-05,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72100830078125,0.0,0.0,7.297544652828947e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,9.880296420305967e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,0.0004686736792791,291.12890625,294.1499938964844,254.28282165527344,253.5367431640625,258.8975830078125,254.29977416992188,290.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832467397937081e-09,0.0009997236775234,-0.0143324835225939,0.0,0.0,0.0,-0.007704219315201,60.0,-24.49130249023437,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994140625,0.0,0.0,9.382549615111202e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481689453125,0.0,0.0,9.880263678496704e-05,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72100830078125,0.0,0.0,7.297544652828947e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,9.880296420305967e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,0.0004686736792791,291.12890625,294.1499938964844,254.28282165527344,253.5367431640625,258.8975830078125,254.29977416992188,290.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832467397937081e-09,0.0009997236775234,-0.0143324835225939,0.0,0.0,0.0,-0.007704219315201,60.0,-24.49130249023437,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,9.38457014854066e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.239501953125,0.0,0.0,9.882391896098852e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71563720703125,0.0,0.0,7.29911625967361e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,9.882423910312356e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,0.0004687746113631,291.1264953613281,294.1499938964844,254.2914276123047,253.54432678222656,258.83892822265625,254.2986602783203,290.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857621054872197e-09,0.0009999386966228,-0.0143983773887157,0.0,0.0,0.0,-0.0077166887931525,60.0,-24.481494903564453,-0.0,-6.817285225224623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88641357421875,0.0,0.0,9.387516911374404e-05,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308349609375,0.0,0.0,9.8854950920213e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,7.301408186322078e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,9.885527106234804e-05,291.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3513488769531,0.0,0.0,0.0004689218476414,291.1240234375,294.1499938964844,254.30018615722656,253.55203247070312,258.7808532714844,254.298583984375,290.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894315258103688e-09,0.0010002524359151,-0.0144945038482546,0.0,0.0,0.0,-0.0077348793856799,60.0,-24.47423553466797,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,9.396369569003582e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21356201171875,0.0,0.0,9.894816321320832e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,7.308292697416618e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,9.894849063130096e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326110839844,0.0,0.0,0.0004693640803452,291.1190490722656,294.1499938964844,254.318115234375,253.5677795410156,258.6662902832031,254.3011779785156,290.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004562180805806e-09,0.001001195050776,-0.0147833107039332,0.0,0.0,0.0,-0.0077895331196486,60.0,-24.46712684631348,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,9.396369569003582e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21356201171875,0.0,0.0,9.894816321320832e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,7.308292697416618e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,9.894849063130096e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326110839844,0.0,0.0,0.0004693640803452,291.1190490722656,294.1499938964844,254.318115234375,253.5677795410156,258.6662902832031,254.3011779785156,290.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004562180805806e-09,0.001001195050776,-0.0147833107039332,0.0,0.0,0.0,-0.0077895331196486,60.0,-24.46712684631348,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604736328125,0.0,0.0,9.408696496393532e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,9.907798084896058e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,7.31788095436059e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351623535156,0.0,0.0,9.90783009910956e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139038085937,0.0,0.0,0.0004699799173977,291.1139221191406,294.1499938964844,254.33657836914065,253.5839385986328,258.55401611328125,254.30731201171875,290.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.1581100219143545e-09,0.0010025079827755,-0.0151855451986193,0.0,0.0,0.0,-0.007865653373301,60.0,-24.469650268554688,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604736328125,0.0,0.0,9.408696496393532e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,9.907798084896058e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,7.31788095436059e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351623535156,0.0,0.0,9.90783009910956e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139038085937,0.0,0.0,0.0004699799173977,291.1139221191406,294.1499938964844,254.33657836914065,253.5839385986328,258.55401611328125,254.30731201171875,290.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.1581100219143545e-09,0.0010025079827755,-0.0151855451986193,0.0,0.0,0.0,-0.007865653373301,60.0,-24.469650268554688,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,9.4239781901706e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17919921875,0.0,0.0,9.923891047947107e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,7.32976695871912e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,9.92392233456485e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952880859375,0.0,0.0,0.0004707433108706,291.10870361328125,294.1499938964844,254.35552978515625,253.6004943847656,258.4438781738281,254.31642150878903,290.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466197181324e-09,0.00100413558539,-0.0156841911375522,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.480112075805664,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,9.4239781901706e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17919921875,0.0,0.0,9.923891047947107e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,7.32976695871912e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,9.92392233456485e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952880859375,0.0,0.0,0.0004707433108706,291.10870361328125,294.1499938964844,254.35552978515625,253.6004943847656,258.4438781738281,254.31642150878903,290.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466197181324e-09,0.00100413558539,-0.0156841911375522,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.480112075805664,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345031738281,0.0,0.0,9.441667498322204e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.162109375,0.0,0.0,9.94251822703518e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669311523437,0.0,0.0,7.343525066971779e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,9.94254951365292e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767333984375,0.0,0.0,0.0004716269613709,291.1033630371094,294.1499938964844,254.3749389648437,253.61740112304688,258.3358459472656,254.3281707763672,290.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.497215270996094,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345031738281,0.0,0.0,9.441667498322204e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.162109375,0.0,0.0,9.94251822703518e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669311523437,0.0,0.0,7.343525066971779e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,9.94254951365292e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767333984375,0.0,0.0,0.0004716269613709,291.1033630371094,294.1499938964844,254.3749389648437,253.61740112304688,258.3358459472656,254.3281707763672,290.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.497215270996094,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,9.451254300074652e-05,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,9.95261361822486e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,7.350981468334794e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,9.9526449048426e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674560546875,0.0,0.0,0.000472105864901,291.10064697265625,294.1499938964844,254.38479614257807,253.6259765625,258.2826232910156,254.3349609375,290.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070475982502,6.688240627994446e-09,0.0010070409625768,-0.0165742151439189,0.0,0.0,0.0,-0.008128460496664,60.0,-24.50789260864257,-0.0,-6.91448818201934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.821533203125,0.0,0.0,9.461160516366364e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14501953125,0.0,0.0,9.963045158656314e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,7.358685979852453e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045837402344,0.0,0.0,9.963075717678294e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582092285156,0.0,0.0,0.0004726006882265,291.097900390625,294.1499938964844,254.39474487304688,253.6346130371093,258.2299194335937,254.34225463867188,290.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811640140824693e-09,0.0010080960346385,-0.0168974455446004,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.519569396972656,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,9.48173983488232e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279602050781,0.0,0.0,9.98471659841016e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,7.374692359007895e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,9.98474715743214e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,0.0004736287228297,291.0923156738281,294.1499938964844,254.41493225097656,253.6521148681641,258.1259155273437,254.3582305908203,290.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068006624422196e-09,0.0010102882515639,-0.01756895147264,0.0,0.0,0.0,-0.0083167273551225,60.0,-24.54522705078125,-0.0,-6.959159293273842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,9.48173983488232e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279602050781,0.0,0.0,9.98471659841016e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,7.374692359007895e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,9.98474715743214e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,0.0004736287228297,291.0923156738281,294.1499938964844,254.41493225097656,253.6521148681641,258.1259155273437,254.3582305908203,290.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068006624422196e-09,0.0010102882515639,-0.01756895147264,0.0,0.0,0.0,-0.0083167273551225,60.0,-24.54522705078125,-0.0,-6.959159293273842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955322265625,0.0,0.0,9.5026392955333e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,0.00010006724915,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,7.390946848317981e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001000675474642,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213134765625,0.0,0.0,0.0004746727354358,291.08660888671875,294.1499938964844,254.43544006347656,253.6698303222656,258.02392578125,254.3759155273437,289.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328355700053635e-09,0.0010125144617632,-0.0182508639991283,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.572587966918945,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955322265625,0.0,0.0,9.5026392955333e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,0.00010006724915,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,7.390946848317981e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001000675474642,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213134765625,0.0,0.0,0.0004746727354358,291.08660888671875,294.1499938964844,254.43544006347656,253.6698303222656,258.02392578125,254.3759155273437,289.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328355700053635e-09,0.0010125144617632,-0.0182508639991283,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.572587966918945,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,9.52300542849116e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,0.0001002817225526,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231994628906,0.0,0.0,7.40678733563982e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,0.0001002820135909,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20294189453125,0.0,0.0,0.0004756901180371,291.080810546875,294.1499938964844,254.4562225341797,253.6877593994141,257.92388916015625,254.3949737548828,289.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.582070082889913e-09,0.0010146839777007,-0.0189153756946325,0.0,0.0,0.0,-0.00857157073915,60.0,-24.5994815826416,-0.0,-7.019855985390677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,9.52300542849116e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,0.0001002817225526,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231994628906,0.0,0.0,7.40678733563982e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,0.0001002820135909,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20294189453125,0.0,0.0,0.0004756901180371,291.080810546875,294.1499938964844,254.4562225341797,253.6877593994141,257.92388916015625,254.3949737548828,289.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.582070082889913e-09,0.0010146839777007,-0.0189153756946325,0.0,0.0,0.0,-0.00857157073915,60.0,-24.5994815826416,-0.0,-7.019855985390677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,9.541901818010956e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769958496094,0.0,0.0,0.0001004807054414,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121826171875,0.0,0.0,7.421484042424709e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.563232421875,0.0,0.0,0.0001004809964797,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18463134765625,0.0,0.0,0.0004766340425703,291.0748596191406,294.1499938964844,254.47726440429688,253.7058563232422,257.82586669921875,254.41514587402344,289.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.623584747314453,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
