time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509040,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,9.541901818010956e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769958496094,0.0,0.0,0.0001004807054414,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121826171875,0.0,0.0,7.421484042424709e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.563232421875,0.0,0.0,0.0001004809964797,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18463134765625,0.0,0.0,0.0004766340425703,291.0748596191406,294.1499938964844,254.47726440429688,253.7058563232422,257.82586669921875,254.41514587402344,289.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.623584747314453,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629699707031,0.0,0.0,9.550480172038078e-05,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06854248046875,0.0,0.0,0.0001005710364552,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6066589355469,0.0,0.0,7.428156823152676e-05,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,0.0001005713347694,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17547607421875,0.0,0.0,0.0004770625964738,291.07183837890625,294.1499938964844,254.48785400390625,253.71495056152344,257.7776184082031,254.4255523681641,289.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176186915487,7.924322531493999e-09,0.0010176107753068,-0.019811738282442,0.0,0.0,0.0,-0.008741240017116,60.0,-24.63380241394043,-0.0,-7.060412343662392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564392089844,0.0,0.0,9.558367310091852e-05,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600891113281,0.0,0.0,0.0001006540915113,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60113525390625,0.0,0.0,7.434290455421433e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528259277344,0.0,0.0,0.0001006543825496,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,0.0004774565750267,291.0687866210937,294.1499938964844,254.4984893798828,253.7240753173828,257.7298278808594,254.4361114501953,289.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.64254570007324,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,9.571392729412764e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0431823730469,0.0,0.0,0.0001007912651402,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5900573730469,0.0,0.0,7.444422226399183e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,0.0001007915561785,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481018066406,0.0,0.0,0.000478107278468,291.0625915527344,294.1499938964844,254.51988220214844,253.74237060546875,257.6356811523437,254.4576110839844,289.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184826150170466e-09,0.0010198383824899,-0.0204939674586057,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.654027938842773,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,9.571392729412764e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0431823730469,0.0,0.0,0.0001007912651402,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5900573730469,0.0,0.0,7.444422226399183e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,0.0001007915561785,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481018066406,0.0,0.0,0.000478107278468,291.0625915527344,294.1499938964844,254.51988220214844,253.74237060546875,257.6356811523437,254.4576110839844,289.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184826150170466e-09,0.0010198383824899,-0.0204939674586057,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.654027938842773,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303466796875,0.0,0.0,9.580011828802526e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263366699219,0.0,0.0,0.0001008820254355,290.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,7.45112556614913e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,0.0001008823091979,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299133300781,0.0,0.0,0.0004785378696396,291.0563049316406,294.1499938964844,254.54139709472656,253.7607269287109,257.5434875488281,254.4794158935547,289.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292170505797003e-09,0.0010207564337179,-0.0207750853151083,0.0,0.0,0.0,-0.0089235994964838,60.0,-24.65524673461914,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303466796875,0.0,0.0,9.580011828802526e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263366699219,0.0,0.0,0.0001008820254355,290.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,7.45112556614913e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,0.0001008823091979,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299133300781,0.0,0.0,0.0004785378696396,291.0563049316406,294.1499938964844,254.54139709472656,253.7607269287109,257.5434875488281,254.4794158935547,289.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292170505797003e-09,0.0010207564337179,-0.0207750853151083,0.0,0.0,0.0,-0.0089235994964838,60.0,-24.65524673461914,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,9.583319479133934e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,0.0001009168554446,290.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678100585937,0.0,0.0,7.453698344761506e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52130126953125,0.0,0.0,0.000100917139207,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117858886719,0.0,0.0,0.000478703121189,291.0498962402344,294.1499938964844,254.56298828125,253.7790985107422,257.4533386230469,254.5013122558593,289.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333344680977461e-09,0.0010211087064817,-0.0208829101175069,0.0,0.0,0.0,-0.0089440122246742,60.0,-24.643945693969727,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,9.583319479133934e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,0.0001009168554446,290.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678100585937,0.0,0.0,7.453698344761506e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52130126953125,0.0,0.0,0.000100917139207,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117858886719,0.0,0.0,0.000478703121189,291.0498962402344,294.1499938964844,254.56298828125,253.7790985107422,257.4533386230469,254.5013122558593,289.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333344680977461e-09,0.0010211087064817,-0.0208829101175069,0.0,0.0,0.0,-0.0089440122246742,60.0,-24.643945693969727,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,9.580561891198158e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927978515625,0.0,0.0,0.0001008878243737,290.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,7.451553392456844e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,0.0001008881008601,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09375,0.0,0.0,0.0004785654309671,291.0433654785156,294.1499938964844,254.5846099853516,253.7974548339844,257.36529541015625,254.5231170654297,289.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.61751937866211,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,9.580561891198158e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927978515625,0.0,0.0,0.0001008878243737,290.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,7.451553392456844e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,0.0001008881008601,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09375,0.0,0.0,0.0004785654309671,291.0433654785156,294.1499938964844,254.5846099853516,253.7974548339844,257.36529541015625,254.5231170654297,289.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.61751937866211,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69775390625,0.0,0.0,9.576614684192464e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,0.0001008462568279,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55108642578125,0.0,0.0,7.448482938343659e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054626464844,0.0,0.0,0.0001008465333143,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0847473144531,0.0,0.0,0.0004783682816196,291.0400695800781,294.1499938964844,254.59542846679688,253.80661010742188,257.32208251953125,254.533920288086,289.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204024147242,8.249751992650545e-09,0.0010203942656517,-0.0206639990210533,0.0,0.0,0.0,-0.0089025739580392,60.0,-24.598249435424805,-0.0,-7.099083632056137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,9.571275586495176e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,0.0001007900282274,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,7.444330549333245e-05,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50018310546875,0.0,0.0,0.0001007903047138,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757751464844,0.0,0.0,0.0004781016032211,291.0367431640625,294.1499938964844,254.60623168945312,253.81573486328125,257.2793273925781,254.544662475586,289.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198334930464,8.183206112732933e-09,0.0010198253439739,-0.0204897262156009,0.0,0.0,0.0,-0.0088695846498012,60.0,-24.57541847229004,-0.0,-7.091167475437032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67822265625,0.0,0.0,9.555609722156078e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595031738281,0.0,0.0,0.0001006250604405,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53436279296875,0.0,0.0,7.432145503116772e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895935058594,0.0,0.0,0.0001006253296509,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05792236328125,0.0,0.0,0.0004773190885316,291.030029296875,294.1499938964844,254.62779235839844,253.8339233398437,257.1953125,254.5658569335937,289.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181640973314,7.987980943369166e-09,0.0010181561810895,-0.019978454336524,0.0,0.0,0.0,-0.0087728034704923,60.0,-24.517454147338867,-0.0,-7.067968255114465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67822265625,0.0,0.0,9.555609722156078e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595031738281,0.0,0.0,0.0001006250604405,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53436279296875,0.0,0.0,7.432145503116772e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895935058594,0.0,0.0,0.0001006253296509,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05792236328125,0.0,0.0,0.0004773190885316,291.030029296875,294.1499938964844,254.62779235839844,253.8339233398437,257.1953125,254.5658569335937,289.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181640973314,7.987980943369166e-09,0.0010181561810895,-0.019978454336524,0.0,0.0,0.0,-0.0087728034704923,60.0,-24.517454147338867,-0.0,-7.067968255114465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,9.534470154903828e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,0.0001004024597932,290.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.523193359375,0.0,0.0,7.415704021696001e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,0.0001004027290036,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,0.0004762632015626,291.023193359375,294.1499938964844,254.64927673339844,253.8519897460937,257.1134033203125,254.5865478515625,289.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724566764011342e-09,0.0010159038938581,-0.0192885808646678,0.0,0.0,0.0,-0.0086422190070152,60.0,-24.443586349487305,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,9.534470154903828e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,0.0001004024597932,290.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.523193359375,0.0,0.0,7.415704021696001e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,0.0001004027290036,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,0.0004762632015626,291.023193359375,294.1499938964844,254.64927673339844,253.8519897460937,257.1134033203125,254.5865478515625,289.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724566764011342e-09,0.0010159038938581,-0.0192885808646678,0.0,0.0,0.0,-0.0086422190070152,60.0,-24.443586349487305,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523132324219,0.0,0.0,9.510092786513268e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9265441894531,0.0,0.0,0.0001001457567326,290.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,7.396743603749201e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684143066406,0.0,0.0,0.0001001460186671,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,0.000475045555504,291.01629638671875,294.1499938964844,254.67062377929688,253.869873046875,257.0334777832031,254.6067352294922,289.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133138857781,7.420804859492591e-09,0.0010133064351975,-0.0184930022805929,0.0,0.0,0.0,-0.0084916315972805,60.0,-24.35887908935547,-0.0,-7.000786439448349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523132324219,0.0,0.0,9.510092786513268e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9265441894531,0.0,0.0,0.0001001457567326,290.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,7.396743603749201e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684143066406,0.0,0.0,0.0001001460186671,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,0.000475045555504,291.01629638671875,294.1499938964844,254.67062377929688,253.869873046875,257.0334777832031,254.6067352294922,289.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133138857781,7.420804859492591e-09,0.0010133064351975,-0.0184930022805929,0.0,0.0,0.0,-0.0084916315972805,60.0,-24.35887908935547,-0.0,-7.000786439448349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.639404296875,0.0,0.0,9.486320050200447e-05,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,9.989541285904124e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009155273437,0.0,0.0,7.378253212664276e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,9.989567479351535e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00494384765625,0.0,0.0,0.0004738580901175,291.0093078613281,294.1499938964844,254.69178771972656,253.88755798339844,256.9556579589844,254.62643432617188,289.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.124574707972897e-09,0.0010107733542099,-0.0177171174436807,0.0,0.0,0.0,-0.0083447769284248,60.0,-24.270681381225582,-0.0,-6.965824894678009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.639404296875,0.0,0.0,9.486320050200447e-05,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,9.989541285904124e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009155273437,0.0,0.0,7.378253212664276e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,9.989567479351535e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00494384765625,0.0,0.0,0.0004738580901175,291.0093078613281,294.1499938964844,254.69178771972656,253.88755798339844,256.9556579589844,254.62643432617188,289.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.124574707972897e-09,0.0010107733542099,-0.0177171174436807,0.0,0.0,0.0,-0.0083447769284248,60.0,-24.270681381225582,-0.0,-6.965824894678009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,9.475534898228943e-05,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90203857421875,0.0,0.0,9.978184243664144e-05,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.495361328125,0.0,0.0,7.369864761130884e-05,290.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,9.978209709515796e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,0.0004733193782158,291.0057678222656,294.1499938964844,254.70230102539065,253.89630126953125,256.9175109863281,254.63612365722656,289.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096310870721,6.990182210842022e-09,0.0010096241021528,-0.0173651054501533,0.0,0.0,0.0,-0.0082781519740819,60.0,-24.22801399230957,-0.0,-6.949992581439801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,9.465676703257486e-05,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939208984375,0.0,0.0,9.96780363493599e-05,290.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897766113281,0.0,0.0,7.362198084592819e-05,290.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472351074219,0.0,0.0,9.96782910078764e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98748779296875,0.0,0.0,0.0004728269705083,291.0022277832031,294.1499938964844,254.71275329589844,253.9049835205078,256.8797912597656,254.645751953125,289.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085804387927,6.867346247219075e-09,0.0010085735702887,-0.0170433595776557,0.0,0.0,0.0,-0.0082172565162181,60.0,-24.187101364135746,-0.0,-6.935538010566233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,9.44935018196702e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777160644531,0.0,0.0,9.950610547093676e-05,290.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,7.349498628173023e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366149902344,0.0,0.0,9.950635285349564e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701232910156,0.0,0.0,0.000472011452075,290.9950561523437,294.1499938964844,254.73345947265625,253.92214965820312,256.8056640625,254.6648406982422,289.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068403789773,6.663888996172318e-09,0.001006833743304,-0.0165104288607835,0.0,0.0,0.0,-0.0081163933500647,60.0,-24.112682342529297,-0.0,-6.911628247507906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,9.44935018196702e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777160644531,0.0,0.0,9.950610547093676e-05,290.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,7.349498628173023e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366149902344,0.0,0.0,9.950635285349564e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701232910156,0.0,0.0,0.000472011452075,290.9950561523437,294.1499938964844,254.73345947265625,253.92214965820312,256.8056640625,254.6648406982422,289.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068403789773,6.663888996172318e-09,0.001006833743304,-0.0165104288607835,0.0,0.0,0.0,-0.0081163933500647,60.0,-24.112682342529297,-0.0,-6.911628247507906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60089111328125,0.0,0.0,9.43819250096567e-05,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,9.938861330738292e-05,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,7.340820593526587e-05,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,9.93888606899418e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9528503417969,0.0,0.0,0.0004714541428256,290.98779296875,294.1499938964844,254.7538604736328,253.93898010253903,256.7334289550781,254.68380737304688,289.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.524840223676165e-09,0.0010056445607915,-0.0161461997777223,0.0,0.0,0.0,-0.008047460578382,60.0,-24.0511474609375,-0.0,-6.895312054666648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60089111328125,0.0,0.0,9.43819250096567e-05,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,9.938861330738292e-05,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,7.340820593526587e-05,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,9.93888606899418e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9528503417969,0.0,0.0,0.0004714541428256,290.98779296875,294.1499938964844,254.7538604736328,253.93898010253903,256.7334289550781,254.68380737304688,289.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.524840223676165e-09,0.0010056445607915,-0.0161461997777223,0.0,0.0,0.0,-0.008047460578382,60.0,-24.0511474609375,-0.0,-6.895312054666648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58807373046875,0.0,0.0,9.432432852918282e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,9.932796092471108e-05,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45635986328125,0.0,0.0,7.336340786423534e-05,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,9.932820830726996e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,0.0004711665096692,290.9804382324219,294.1499938964844,254.77394104003903,253.9554748535156,256.6629333496094,254.7028045654297,289.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453051870636273e-09,0.0010050304699689,-0.0159581508487463,0.0,0.0,0.0,-0.0080118710175156,60.0,-24.00307273864746,-0.0,-6.886895675961568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58807373046875,0.0,0.0,9.432432852918282e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,9.932796092471108e-05,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45635986328125,0.0,0.0,7.336340786423534e-05,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,9.932820830726996e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,0.0004711665096692,290.9804382324219,294.1499938964844,254.77394104003903,253.9554748535156,256.6629333496094,254.7028045654297,289.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453051870636273e-09,0.0010050304699689,-0.0159581508487463,0.0,0.0,0.0,-0.0080118710175156,60.0,-24.00307273864746,-0.0,-6.886895675961568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,9.431780927116053e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294982910156,0.0,0.0,9.932110697263852e-05,290.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,7.335834379773587e-05,290.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,9.93213470792398e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184875488281,0.0,0.0,0.0004711340006906,290.9729919433594,294.1499938964844,254.7936248779297,253.97157287597656,256.5940856933594,254.72189331054688,289.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444900613189475e-09,0.0010049606207758,-0.0159367993474006,0.0,0.0,0.0,-0.0080078290775418,60.0,-23.96846389770508,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,9.431780927116053e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294982910156,0.0,0.0,9.932110697263852e-05,290.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,7.335834379773587e-05,290.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,9.93213470792398e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184875488281,0.0,0.0,0.0004711340006906,290.9729919433594,294.1499938964844,254.7936248779297,253.97157287597656,256.5940856933594,254.72189331054688,289.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444900613189475e-09,0.0010049606207758,-0.0159367993474006,0.0,0.0,0.0,-0.0080078290775418,60.0,-23.96846389770508,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,9.433239029021934e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,9.933645196724684e-05,290.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,7.336967973969877e-05,290.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993835449219,0.0,0.0,9.93366920738481e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.909912109375,0.0,0.0,0.0004712068184744,290.96923828125,294.1499938964844,254.8033142089844,253.97946166992188,256.56024169921875,254.7314910888672,289.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463047430571578e-09,0.0010051158023998,-0.0159843359142541,0.0,0.0,0.0,-0.0080168256536126,60.0,-23.956138610839844,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624389648437,0.0,0.0,9.43551494856365e-05,291.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135070800781,0.0,0.0,9.936042624758556e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,7.338738214457408e-05,290.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,9.936065907822922e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013671875,0.0,0.0,0.00047132052714,290.9654541015625,294.1499938964844,254.8128967285156,253.9872436523437,256.5267333984375,254.7411346435547,289.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491387871676579e-09,0.0010053580626845,-0.0160585716366767,0.0,0.0,0.0,-0.0080308746546506,60.0,-23.946117401123047,-0.0,-6.891389148222515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,9.442534792469814e-05,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79754638671875,0.0,0.0,9.943434997694568e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,7.344198093051091e-05,290.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,9.943458280758932e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,0.000471671228297,290.9577941894531,294.1499938964844,254.83169555664065,254.00244140625,256.4608764648437,254.76052856445312,289.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578820599401069e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.93390655517578,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,9.442534792469814e-05,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79754638671875,0.0,0.0,9.943434997694568e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,7.344198093051091e-05,290.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,9.943458280758932e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,0.000471671228297,290.9577941894531,294.1499938964844,254.83169555664065,254.00244140625,256.4608764648437,254.76052856445312,289.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578820599401069e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.93390655517578,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,9.451703226659448e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,9.953089465852828e-05,290.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114990234375,0.0,0.0,7.35132853151299e-05,290.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,9.953112748917192e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672790527344,0.0,0.0,0.0004721292352769,290.9500427246094,294.1499938964844,254.8500061035156,254.01715087890625,256.3964538574219,254.77999877929688,289.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070886928588,6.693015031089544e-09,0.0010070820571854,-0.0165867209434509,0.0,0.0,0.0,-0.0081308288499712,60.0,-23.92914390563965,-0.0,-6.915048800237855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,9.451703226659448e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,9.953089465852828e-05,290.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114990234375,0.0,0.0,7.35132853151299e-05,290.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,9.953112748917192e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672790527344,0.0,0.0,0.0004721292352769,290.9500427246094,294.1499938964844,254.8500061035156,254.01715087890625,256.3964538574219,254.77999877929688,289.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070886928588,6.693015031089544e-09,0.0010070820571854,-0.0165867209434509,0.0,0.0,0.0,-0.0081308288499712,60.0,-23.92914390563965,-0.0,-6.915048800237855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,9.462852904107422e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7656555175781,0.0,0.0,9.964830678654836e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40020751953125,0.0,0.0,7.360000745393336e-05,290.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,9.9648539617192e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85028076171875,0.0,0.0,0.0004726862243842,290.9421691894531,294.1499938964844,254.8680877685547,254.03155517578125,256.3334045410156,254.7995147705078,289.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.929658889770508,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,9.462852904107422e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7656555175781,0.0,0.0,9.964830678654836e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40020751953125,0.0,0.0,7.360000745393336e-05,290.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,9.9648539617192e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85028076171875,0.0,0.0,0.0004726862243842,290.9421691894531,294.1499938964844,254.8680877685547,254.03155517578125,256.3334045410156,254.7995147705078,289.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.929658889770508,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
