time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511380,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,9.476891864323989e-05,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,9.979614696931094e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38885498046875,0.0,0.0,7.370919774984941e-05,290.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,9.979637252399698e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,0.0004733875393867,290.9341735839844,294.1499938964844,254.8862762451172,254.0458526611328,256.27178955078125,254.8191375732422,289.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006786706398316e-09,0.0010097649646922,-0.0174085982143878,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.93695640563965,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,9.476891864323989e-05,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,9.979614696931094e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38885498046875,0.0,0.0,7.370919774984941e-05,290.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,9.979637252399698e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,0.0004733875393867,290.9341735839844,294.1499938964844,254.8862762451172,254.0458526611328,256.27178955078125,254.8191375732422,289.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006786706398316e-09,0.0010097649646922,-0.0174085982143878,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.93695640563965,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,9.485050395596772e-05,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417907714844,0.0,0.0,9.988206147681922e-05,290.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,7.377265865216032e-05,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,9.988228703150526e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247985839844,0.0,0.0,0.0004737950803246,290.9301452636719,294.1499938964844,254.8953857421875,254.052963256836,256.24151611328125,254.8290100097656,289.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.1084222952322315e-09,0.0010106340050697,-0.0176748111844062,0.0,0.0,0.0,-0.0083367638289928,60.0,-23.94327545166016,-0.0,-6.963921350688906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,9.493758989265189e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338256835937,0.0,0.0,9.99737676465884e-05,290.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774719238281,0.0,0.0,7.384039054159075e-05,290.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399353027344,0.0,0.0,9.997399320127442e-05,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163146972656,0.0,0.0,0.0004742300952784,290.92608642578125,294.1499938964844,254.904525756836,254.06005859375,256.2115173339844,254.83892822265625,289.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216906627860453e-09,0.001011561602354,-0.0179589558392763,0.0,0.0,0.0,-0.0083905439823865,60.0,-23.950904846191406,-0.0,-6.97671254101806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,9.5133509603329e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179260253906,0.0,0.0,0.0001001800774247,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,7.39927709219046e-05,290.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289794921875,0.0,0.0,0.0001001803029794,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,0.000475208798889,290.9179077148437,294.1499938964844,254.9228363037109,254.0741577148437,256.1524658203125,254.85891723632807,289.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.97173500061035,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,9.5133509603329e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179260253906,0.0,0.0,0.0001001800774247,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,7.39927709219046e-05,290.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289794921875,0.0,0.0,0.0001001803029794,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,0.000475208798889,290.9179077148437,294.1499938964844,254.9228363037109,254.0741577148437,256.1524658203125,254.85891723632807,289.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.97173500061035,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,9.535607387078926e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,0.0001004144578473,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35455322265625,0.0,0.0,7.416588050546125e-05,290.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179626464844,0.0,0.0,0.000100414676126,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,0.0004763205943163,290.9096069335937,294.1499938964844,254.941162109375,254.088134765625,256.0946655273437,254.879135131836,289.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.99928474426269,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,9.535607387078926e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,0.0001004144578473,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35455322265625,0.0,0.0,7.416588050546125e-05,290.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179626464844,0.0,0.0,0.000100414676126,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,0.0004763205943163,290.9096069335937,294.1499938964844,254.941162109375,254.088134765625,256.0946655273437,254.879135131836,289.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.99928474426269,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591064453125,0.0,0.0,9.560495527694002e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,0.0001006765378406,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,7.435945008182898e-05,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0001006767561193,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0004775638226419,290.9011535644531,294.1499938964844,254.9595184326172,254.1020050048828,256.0382080078125,254.8995513916016,289.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186786530539,8.048306909813618e-09,0.0010186706203967,-0.0201364438980817,0.0,0.0,0.0,-0.0088027026504278,60.0,-24.033700942993164,-0.0,-7.07513336806187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591064453125,0.0,0.0,9.560495527694002e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,0.0001006765378406,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,7.435945008182898e-05,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0001006767561193,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0004775638226419,290.9011535644531,294.1499938964844,254.9595184326172,254.1020050048828,256.0382080078125,254.8995513916016,289.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186786530539,8.048306909813618e-09,0.0010186706203967,-0.0201364438980817,0.0,0.0,0.0,-0.0088027026504278,60.0,-24.033700942993164,-0.0,-7.07513336806187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.446044921875,0.0,0.0,9.587807289790362e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67010498046875,0.0,0.0,0.0001009641418932,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314208984375,0.0,0.0,7.457187166437507e-05,290.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957458496094,0.0,0.0,0.0001009643601719,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,0.0004789281229022,290.8926086425781,294.1499938964844,254.9778594970703,254.11573791503903,255.98277282714844,254.9201202392578,289.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388559180616541e-09,0.0010215799557045,-0.0210275053977966,0.0,0.0,0.0,-0.0089713800698518,60.0,-24.07372665405273,-0.0,-7.11561014554718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.446044921875,0.0,0.0,9.587807289790362e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67010498046875,0.0,0.0,0.0001009641418932,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314208984375,0.0,0.0,7.457187166437507e-05,290.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957458496094,0.0,0.0,0.0001009643601719,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,0.0004789281229022,290.8926086425781,294.1499938964844,254.9778594970703,254.11573791503903,255.98277282714844,254.9201202392578,289.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388559180616541e-09,0.0010215799557045,-0.0210275053977966,0.0,0.0,0.0,-0.0089713800698518,60.0,-24.07372665405273,-0.0,-7.11561014554718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394836425781,0.0,0.0,9.6024465165101e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,0.0001011183048831,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255920410156,0.0,0.0,7.468573312507942e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,0.0001011185158859,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74005126953125,0.0,0.0,0.0004796593857463,290.8882751464844,294.1499938964844,254.9870147705078,254.12255859375,255.95556640625,254.9304656982422,289.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231480700895,8.570939513674602e-09,0.0010231394553557,-0.0215051062405109,0.0,0.0,0.0,-0.0090617937967181,60.0,-24.096439361572266,-0.0,-7.13735417434691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43292236328125,0.0,0.0,9.61760015343316e-05,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541442871094,0.0,0.0,0.0001012778739095,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197326660156,0.0,0.0,7.480359636247158e-05,290.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,0.0001012780849123,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315673828125,0.0,0.0,0.0004804163472726,290.8839416503906,294.1499938964844,254.9961700439453,254.1293487548828,255.9286193847656,254.9408416748047,289.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759726277673963e-09,0.0010247536702081,-0.0219994708895683,0.0,0.0,0.0,-0.0091553833335638,60.0,-24.120380401611328,-0.0,-7.159896853181635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,9.64955979725346e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,0.000101614423329,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,7.505216490244493e-05,290.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,0.0001016146343317,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145690917969,0.0,0.0,0.0004820128378923,290.8751525878906,294.1499938964844,255.01443481445312,254.1428375244141,255.87554931640625,254.96160888671875,289.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157893998690273e-09,0.0010281583527103,-0.0230420734733343,0.0,0.0,0.0,-0.0093527715653181,60.0,-24.172483444213867,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,9.64955979725346e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,0.000101614423329,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,7.505216490244493e-05,290.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,0.0001016146343317,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145690917969,0.0,0.0,0.0004820128378923,290.8751525878906,294.1499938964844,255.01443481445312,254.1428375244141,255.87554931640625,254.96160888671875,289.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157893998690273e-09,0.0010281583527103,-0.0230420734733343,0.0,0.0,0.0,-0.0093527715653181,60.0,-24.172483444213867,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.406494140625,0.0,0.0,9.683563257567585e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,0.000101972502307,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,7.53166459617205e-05,290.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,0.0001019727133098,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69757080078125,0.0,0.0,0.0004837114247493,290.8662109375,294.1499938964844,255.0326232910156,254.1561737060547,255.82362365722656,254.9823760986328,289.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.22994804382324,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.406494140625,0.0,0.0,9.683563257567585e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,0.000101972502307,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,7.53166459617205e-05,290.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,0.0001019727133098,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69757080078125,0.0,0.0,0.0004837114247493,290.8662109375,294.1499938964844,255.0326232910156,254.1561737060547,255.82362365722656,254.9823760986328,289.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.22994804382324,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,9.7193471447099e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,0.0001023493241518,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,7.559495861642063e-05,290.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0001023495278786,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805419921875,0.0,0.0,0.0004854988947045,290.857177734375,294.1499938964844,255.0507202148437,254.1693725585937,255.7727966308593,255.0030975341797,289.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.29206275939941,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,9.7193471447099e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,0.0001023493241518,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,7.559495861642063e-05,290.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0001023495278786,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805419921875,0.0,0.0,0.0004854988947045,290.857177734375,294.1499938964844,255.0507202148437,254.1693725585937,255.7727966308593,255.0030975341797,289.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.29206275939941,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,9.756684448802844e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0001027425096253,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723693847656,0.0,0.0,7.588536391267553e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389221191406,0.0,0.0,0.0001027427133521,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,0.0004873640136793,290.8479919433594,294.1499938964844,255.06871032714844,254.1824188232422,255.72314453125,255.023666381836,289.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395807912573,1.049252773555054e-08,0.0010395703138783,-0.0265362560749053,0.0,0.0,0.0,-0.0100144045427441,60.0,-24.358436584472656,-0.0,-7.36846530458024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,9.756684448802844e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0001027425096253,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723693847656,0.0,0.0,7.588536391267553e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389221191406,0.0,0.0,0.0001027427133521,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,0.0004873640136793,290.8479919433594,294.1499938964844,255.06871032714844,254.1824188232422,255.72314453125,255.023666381836,289.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395807912573,1.049252773555054e-08,0.0010395703138783,-0.0265362560749053,0.0,0.0,0.0,-0.0100144045427441,60.0,-24.358436584472656,-0.0,-7.36846530458024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731384277344,0.0,0.0,9.77577074081637e-05,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819091796875,0.0,0.0,0.0001029434934025,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,7.60338079999201e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,0.0001029436971293,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549377441406,0.0,0.0,0.000488317455165,290.8433532714844,294.1499938964844,255.07765197753903,254.1888885498047,255.6986541748047,255.0338897705078,289.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416143340989,1.0730318855678432e-08,0.0010416036238893,-0.0271587166935205,0.0,0.0,0.0,-0.0101322876289486,60.0,-24.392702102661133,-0.0,-7.397320445079458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,9.795172809390353e-05,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738220214844,0.0,0.0,0.0001031478022923,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603454589844,0.0,0.0,7.618471136083826e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0001031480060191,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463928222656,0.0,0.0,0.0004892866127192,290.8386535644531,294.1499938964844,255.0865631103516,254.19532775878903,255.67446899414065,255.04405212402344,289.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.097204282984876e-08,0.0010436704615131,-0.0277914404869079,0.0,0.0,0.0,-0.0102521209046244,60.0,-24.427846908569336,-0.0,-7.426710624258703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,9.83459030976519e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576477050781,0.0,0.0,0.0001035628883983,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,7.64912911108695e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001035630921251,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,0.000491255603265,290.8292236328125,294.1499938964844,255.1042633056641,254.20806884765625,255.6268005371093,255.0642242431641,289.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768109261989,0.0,0.0,0.0,-0.0104955779388546,60.0,-24.49984741210937,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,9.83459030976519e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576477050781,0.0,0.0,0.0001035628883983,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,7.64912911108695e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001035630921251,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,0.000491255603265,290.8292236328125,294.1499938964844,255.1042633056641,254.20806884765625,255.6268005371093,255.0642242431641,289.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768109261989,0.0,0.0,0.0,-0.0104955779388546,60.0,-24.49984741210937,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393859863281,0.0,0.0,9.874645184027032e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,0.0001039846902131,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,7.68028330639936e-05,290.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001039848866639,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,0.0004932564334012,290.81964111328125,294.1499938964844,255.12179565429688,254.2206420898437,255.5801544189453,255.0841064453125,289.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.57381820678711,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393859863281,0.0,0.0,9.874645184027032e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,0.0001039846902131,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,7.68028330639936e-05,290.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001039848866639,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,0.0004932564334012,290.81964111328125,294.1499938964844,255.12179565429688,254.2206420898437,255.5801544189453,255.0841064453125,289.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.57381820678711,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257751464844,0.0,0.0,9.91502165561542e-05,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,0.0001044098753482,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,7.711687067057937e-05,290.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.000104410071799,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.0004952733870595,290.8099365234375,294.1499938964844,255.13912963867188,254.23306274414065,255.53445434570312,255.1036834716797,289.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.6489372253418,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257751464844,0.0,0.0,9.91502165561542e-05,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,0.0001044098753482,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,7.711687067057937e-05,290.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.000104410071799,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.0004952733870595,290.8099365234375,294.1499938964844,255.13912963867188,254.23306274414065,255.53445434570312,255.1036834716797,289.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.6489372253418,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,9.947358921635896e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,0.0001047504047164,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,7.736838597338647e-05,290.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0001047506011673,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,0.0004968887078575,290.8020935058594,294.1499938964844,255.15284729003903,254.2428741455078,255.49864196777344,255.1190795898437,289.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.70939064025879,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31207275390625,0.0,0.0,9.955431596608832e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50885009765625,0.0,0.0,0.0001048354097292,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,7.743117021163926e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0001048356061801,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,0.0004972919705323,290.80010986328125,294.1499938964844,255.15625,254.2453155517578,255.48977661132807,255.1228942871093,289.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968705220828273e-08,0.0010607431177049,-0.0330164693295955,0.0,0.0,0.0,-0.0112419482320547,60.0,-24.72450256347656,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,9.975560533348472e-05,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,0.0001050473729264,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.758772699162364e-05,290.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001050475693773,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690612792969,0.0,0.0,0.000498297449667,290.7951354980469,294.1499938964844,255.1647186279297,254.2513732910156,255.46783447265625,255.13235473632807,289.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219489503057956e-08,0.001062887487933,-0.03367256000638,0.0,0.0,0.0,-0.0113662723451852,60.0,-24.7622127532959,-0.0,-7.702752924387823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,9.995605796575546e-05,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924621582031,0.0,0.0,0.0001052584630087,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.774363621138036e-05,290.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001052586594596,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,0.00049929873785,290.7901306152344,294.1499938964844,255.1731414794922,254.25738525390625,255.4461364746093,255.1417236328125,289.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469236392893436e-08,0.0010650230105966,-0.034325897693634,0.0,0.0,0.0,-0.0114900823682546,60.0,-24.799776077270508,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.0001003531360765,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,0.0001056766050169,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,7.805247150827199e-05,290.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001056768014677,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,0.0005012822803109,290.7799987792969,294.1499938964844,255.1897735595703,254.269287109375,255.4034423828125,255.16015625,289.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.87420082092285,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.0001003531360765,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,0.0001056766050169,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,7.805247150827199e-05,290.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001056768014677,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,0.0005012822803109,290.7799987792969,294.1499938964844,255.1897735595703,254.269287109375,255.4034423828125,255.16015625,289.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.87420082092285,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27056884765625,0.0,0.0,0.0001007432947517,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595947265625,0.0,0.0,0.0001060874637914,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.835592987248674e-05,290.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001060876529663,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,0.0005032311892136,290.769775390625,294.1499938964844,255.2061309814453,254.281005859375,255.3617401123047,255.17819213867188,289.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450070473515098e-08,0.001073409570381,-0.0368913300335407,0.0,0.0,0.0,-0.0119763212278485,60.0,-24.947166442871094,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27056884765625,0.0,0.0,0.0001007432947517,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595947265625,0.0,0.0,0.0001060874637914,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.835592987248674e-05,290.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001060876529663,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,0.0005032311892136,290.769775390625,294.1499938964844,255.2061309814453,254.281005859375,255.3617401123047,255.17819213867188,289.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450070473515098e-08,0.001073409570381,-0.0368913300335407,0.0,0.0,0.0,-0.0119763212278485,60.0,-24.947166442871094,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,0.0001011245913105,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,0.0001064889875124,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,7.865249062888324e-05,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001064891766873,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,0.0005051358602941,290.7593688964844,294.1499938964844,255.22218322753903,254.29254150390625,255.32098388671875,255.19581604003903,289.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774865513667,1.492513668210904e-08,0.0010774715337902,-0.0381336398422718,0.0,0.0,0.0,-0.0122118312865495,60.0,-25.018198013305664,-0.0,-7.915605948483062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
