time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513720,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,0.0001011245913105,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,0.0001064889875124,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,7.865249062888324e-05,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001064891766873,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,0.0005051358602941,290.7593688964844,294.1499938964844,255.22218322753903,254.29254150390625,255.32098388671875,255.19581604003903,289.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774865513667,1.492513668210904e-08,0.0010774715337902,-0.0381336398422718,0.0,0.0,0.0,-0.0122118312865495,60.0,-25.018198013305664,-0.0,-7.915605948483062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,0.0001014957742881,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4265441894531,0.0,0.0,0.0001068798665073,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,7.894119335105643e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0001068800556822,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909362792969,0.0,0.0,0.0005069900653325,290.7488708496094,294.1499938964844,255.2379302978516,254.3038787841797,255.28111267089844,255.2130126953125,289.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.08701705932617,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,0.0001014957742881,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4265441894531,0.0,0.0,0.0001068798665073,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,7.894119335105643e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0001068800556822,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909362792969,0.0,0.0,0.0005069900653325,290.7488708496094,294.1499938964844,255.2379302978516,254.3038787841797,255.28111267089844,255.2130126953125,289.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.08701705932617,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,0.0001016766982502,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,0.0001070703874574,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,7.908191037131473e-05,290.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0001070705693564,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48223876953125,0.0,0.0,0.0005078937974758,290.7435607910156,294.1499938964844,255.24566650390625,254.3094787597656,255.26158142089844,255.221435546875,289.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.12032127380371,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.0001018553011817,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001072584636858,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.922082295408472e-05,290.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001072586528607,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734802246094,0.0,0.0,0.0005087860045023,290.7382202148437,294.1499938964844,255.2533264160156,254.3150329589844,255.24221801757807,255.22976684570312,289.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835555089438458e-08,0.0010852561099454,-0.040513914078474,0.0,0.0,0.0,-0.0126631623134016,60.0,-25.15310287475586,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,0.0001022026262944,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,0.0001076242115232,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,7.949096470838413e-05,290.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0001076243934221,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559936523437,0.0,0.0,0.0005105209420435,290.7274475097656,294.1499938964844,255.2683868408203,254.32598876953125,255.2041931152344,255.24609375,289.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.21639060974121,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,0.0001022026262944,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,0.0001076242115232,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,7.949096470838413e-05,290.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0001076243934221,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559936523437,0.0,0.0,0.0005105209420435,290.7274475097656,294.1499938964844,255.2683868408203,254.32598876953125,255.2041931152344,255.24609375,289.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.21639060974121,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0001025365054374,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.000107975807623,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.975065091159195e-05,290.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001079759895219,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,0.0005121888243593,290.716552734375,294.1499938964844,255.2830505371093,254.3367614746093,255.1671295166016,255.26193237304688,289.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684294834590222e-08,0.0010925130918622,-0.0427323244512081,0.0,0.0,0.0,-0.013083916157484,60.0,-25.27647018432617,-0.0,-8.138172802318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0001025365054374,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.000107975807623,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.975065091159195e-05,290.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001079759895219,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,0.0005121888243593,290.716552734375,294.1499938964844,255.2830505371093,254.3367614746093,255.1671295166016,255.26193237304688,289.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684294834590222e-08,0.0010925130918622,-0.0427323244512081,0.0,0.0,0.0,-0.013083916157484,60.0,-25.27647018432617,-0.0,-8.138172802318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.000102858095488,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599548339844,0.0,0.0,0.0001083144525182,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,8.000076923053712e-05,289.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0001083146344171,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209289550781,0.0,0.0,0.0005137952393852,290.7055358886719,294.1499938964844,255.2973175048828,254.34732055664065,255.13082885742188,255.27737426757807,289.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.7084969883285342e-08,0.0010959389619529,-0.0437793843448162,0.0,0.0,0.0,-0.0132825467735528,60.0,-25.333829879760746,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.000102858095488,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599548339844,0.0,0.0,0.0001083144525182,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,8.000076923053712e-05,289.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0001083146344171,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209289550781,0.0,0.0,0.0005137952393852,290.7055358886719,294.1499938964844,255.2973175048828,254.34732055664065,255.13082885742188,255.27737426757807,289.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.7084969883285342e-08,0.0010959389619529,-0.0437793843448162,0.0,0.0,0.0,-0.0132825467735528,60.0,-25.333829879760746,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001031659048749,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,0.0001086385964299,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,8.024017733987421e-05,289.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001086387710529,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,0.0005153327947482,290.6943664550781,294.1499938964844,255.3111724853516,254.357666015625,255.0955047607422,255.29226684570312,289.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099235494621,1.7468483548555014e-08,0.0010992180323228,-0.0447814650833606,0.0,0.0,0.0,-0.0134726706892251,60.0,-25.387683868408203,-0.0,-8.238379933800388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001031659048749,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,0.0001086385964299,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,8.024017733987421e-05,289.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001086387710529,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,0.0005153327947482,290.6943664550781,294.1499938964844,255.3111724853516,254.357666015625,255.0955047607422,255.29226684570312,289.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099235494621,1.7468483548555014e-08,0.0010992180323228,-0.0447814650833606,0.0,0.0,0.0,-0.0134726706892251,60.0,-25.387683868408203,-0.0,-8.238379933800388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001033154840115,290.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,0.0001087961136363,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,8.0356519902125e-05,289.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001087962882593,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,0.0005160800064913,290.6887512207031,294.1499938964844,255.31793212890625,254.36276245117188,255.07814025878903,255.299545288086,289.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.765485357907437e-08,0.0011008116416633,-0.0452683791518211,0.0,0.0,0.0,-0.0135650616139173,60.0,-25.413604736328125,-0.0,-8.262285433602301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0001034614688251,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.326416015625,0.0,0.0,0.0001089498400688,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,8.047006122069433e-05,289.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001089500146917,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857421875,0.0,0.0,0.0005168092320673,290.6830749511719,294.1499938964844,255.3245849609375,254.3678131103516,255.06100463867188,255.30670166015625,289.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023845290765,1.783673830857424e-08,0.0011023667175322,-0.0457435473799705,0.0,0.0,0.0,-0.0136552285403013,60.0,-25.43871307373047,-0.0,-8.28564878929683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001037447873386,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,0.0001092481907107,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,8.069042087299749e-05,289.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.0001092483653337,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,0.0005182245513424,290.67169189453125,294.1499938964844,255.3375244140625,254.37774658203125,255.0272674560547,255.32066345214844,289.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054031783714,1.8189741268770376e-08,0.0011053849011659,-0.0466656684875488,0.0,0.0,0.0,-0.0138302259147167,60.0,-25.48703956604004,-0.0,-8.331086576163217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001037447873386,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,0.0001092481907107,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,8.069042087299749e-05,289.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.0001092483653337,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,0.0005182245513424,290.67169189453125,294.1499938964844,255.3375244140625,254.37774658203125,255.0272674560547,255.32066345214844,289.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054031783714,1.8189741268770376e-08,0.0011053849011659,-0.0466656684875488,0.0,0.0,0.0,-0.0138302259147167,60.0,-25.48703956604004,-0.0,-8.331086576163217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001040172573993,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,0.0001095351108233,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,8.09023404144682e-05,289.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0001095352854463,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504638671875,0.0,0.0,0.0005195855628699,290.6601867675781,294.1499938964844,255.3500061035156,254.3874664306641,254.99435424804688,255.3340606689453,289.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083061108365,1.8529217271634483e-08,0.001108287484385,-0.0475523471832275,0.0,0.0,0.0,-0.0139985177665948,60.0,-25.532583236694336,-0.0,-8.374900062335655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001040172573993,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,0.0001095351108233,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,8.09023404144682e-05,289.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0001095352854463,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504638671875,0.0,0.0,0.0005195855628699,290.6601867675781,294.1499938964844,255.3500061035156,254.3874664306641,254.99435424804688,255.3340606689453,289.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083061108365,1.8529217271634483e-08,0.001108287484385,-0.0475523471832275,0.0,0.0,0.0,-0.0139985177665948,60.0,-25.532583236694336,-0.0,-8.374900062335655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001042791554937,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27587890625,0.0,0.0,0.0001098109059967,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,8.110604539979249e-05,289.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.0001098110806196,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,0.0005208938382565,290.6485595703125,294.1499938964844,255.35812377929688,254.3935089111328,254.9622497558593,255.34573364257807,289.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110964696854,1.8855534023032305e-08,0.0011110776104032,-0.0484045445919036,0.0,0.0,0.0,-0.0141602847725152,60.0,-25.576953887939453,-0.0,-8.417123353865463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001042791554937,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27587890625,0.0,0.0,0.0001098109059967,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,8.110604539979249e-05,289.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.0001098110806196,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,0.0005208938382565,290.6485595703125,294.1499938964844,255.35812377929688,254.3935089111328,254.9622497558593,255.34573364257807,289.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110964696854,1.8855534023032305e-08,0.0011110776104032,-0.0484045445919036,0.0,0.0,0.0,-0.0141602847725152,60.0,-25.576953887939453,-0.0,-8.417123353865463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0001045307653839,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,0.0001100758672691,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,8.130173955578357e-05,289.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0001100760346162,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,0.0005221507162787,290.6368103027344,294.1499938964844,255.35836791992188,254.39273071289065,254.9307861328125,255.35240173339844,289.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137771653011,1.9169021925335983e-08,0.001113757956773,-0.0492231510579586,0.0,0.0,0.0,-0.0143156936392188,60.0,-25.62356948852539,-0.0,-8.457787004090278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0001045307653839,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,0.0001100758672691,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,8.130173955578357e-05,289.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0001100760346162,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,0.0005221507162787,290.6368103027344,294.1499938964844,255.35836791992188,254.39273071289065,254.9307861328125,255.35240173339844,289.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137771653011,1.9169021925335983e-08,0.001113757956773,-0.0492231510579586,0.0,0.0,0.0,-0.0143156936392188,60.0,-25.62356948852539,-0.0,-8.457787004090278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001046534016495,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,0.0001102050009649,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,8.13971200841479e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0001102051683119,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,0.0005227632937021,290.6308898925781,294.1499938964844,255.355697631836,254.38992309570312,254.91522216796875,255.35362243652344,289.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115083694458,1.9321817035233835e-08,0.0011150643695145,-0.0496220998466014,0.0,0.0,0.0,-0.0143914399668574,60.0,-25.64790916442871,-0.0,-8.477641699755625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001047734986059,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,0.0001103314789361,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,8.149052882799879e-05,289.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0001103316390071,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,0.0005233632400631,290.6249389648437,294.1499938964844,255.35125732421875,254.3855743408203,254.89976501464844,255.3530120849609,289.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163632152602,1.9471453782671243e-08,0.0011163437739014,-0.0500127859413623,0.0,0.0,0.0,-0.0144656207412481,60.0,-25.6731185913086,-0.0,-8.497109149629979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0001050076534738,290.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001105780465877,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,8.16726460470818e-05,289.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001105782139347,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,0.0005245329230092,290.61297607421875,294.1499938964844,255.3373107910156,254.3724670410156,254.86903381347656,255.34706115722656,289.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763193748190133e-08,0.0011188380885869,-0.0507744215428829,0.0,0.0,0.0,-0.0146102476865053,60.0,-25.72569465637207,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0001050076534738,290.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001105780465877,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,8.16726460470818e-05,289.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001105782139347,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,0.0005245329230092,290.61297607421875,294.1499938964844,255.3373107910156,254.3724670410156,254.86903381347656,255.34706115722656,289.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763193748190133e-08,0.0011188380885869,-0.0507744215428829,0.0,0.0,0.0,-0.0146102476865053,60.0,-25.72569465637207,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0001052335137501,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.0001108158976421,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,8.184831676771864e-05,289.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0001108160577132,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,0.0005256611621007,290.60089111328125,294.1499938964844,255.3170166015625,254.35386657714844,254.8385009765625,255.3339691162109,289.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.004460597504476e-08,0.0011212441604584,-0.0515090152621269,0.0,0.0,0.0,-0.0147497551515698,60.0,-25.78140640258789,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0001052335137501,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.0001108158976421,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,8.184831676771864e-05,289.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0001108160577132,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,0.0005256611621007,290.60089111328125,294.1499938964844,255.3170166015625,254.35386657714844,254.8385009765625,255.3339691162109,289.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.004460597504476e-08,0.0011212441604584,-0.0515090152621269,0.0,0.0,0.0,-0.0147497551515698,60.0,-25.78140640258789,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0001054520325851,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0001110460070776,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,8.201827586162835e-05,289.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001110461671487,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0005267527303658,290.5887145996094,294.1499938964844,255.29090881347656,254.3302154541016,254.8080291748047,255.314682006836,289.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.839717864990234,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0001054520325851,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0001110460070776,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,8.201827586162835e-05,289.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001110461671487,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0005267527303658,290.5887145996094,294.1499938964844,255.29090881347656,254.3302154541016,254.8080291748047,255.314682006836,289.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.839717864990234,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001056629625963,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001112681275117,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,8.218233415391296e-05,289.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0001112682875827,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0005278064054436,290.576416015625,294.1499938964844,255.259506225586,254.3019561767578,254.7775115966797,255.2890625,288.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.900617599487305,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001056629625963,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001112681275117,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,8.218233415391296e-05,289.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0001112682875827,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0005278064054436,290.576416015625,294.1499938964844,255.259506225586,254.3019561767578,254.7775115966797,255.2890625,288.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.900617599487305,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0001057659101206,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001113765320042,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,8.226239879149944e-05,289.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0001113766920752,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0005283206119202,290.5702209472656,294.1499938964844,255.2419586181641,254.2862243652344,254.76220703125,255.2742614746093,288.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070793492237044e-08,0.0011269156821072,-0.0532402247190475,0.0,0.0,0.0,-0.0150785921141505,60.0,-25.93184280395508,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001058669877238,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001114829792641,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,8.23410227894783e-05,289.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,0.0001114831320592,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,0.0005288255633786,290.5639953613281,294.1499938964844,255.22329711914065,254.2695159912109,254.74685668945312,255.2581024169922,288.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833876845927083e-08,0.0011279924074187,-0.0535688661038875,0.0,0.0,0.0,-0.0151410261169075,60.0,-25.96357536315918,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001060637150658,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001116901403293,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,8.249402890214697e-05,289.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.0001116903004003,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0005298082833178,290.5514831542969,294.1499938964844,255.18280029296875,254.2333374023437,254.7159881591797,255.2223052978516,288.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078990997125402e-08,0.0011300881160423,-0.0542084276676178,0.0,0.0,0.0,-0.0152625385671854,60.0,-26.02826690673828,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001060637150658,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001116901403293,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,8.249402890214697e-05,289.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.0001116903004003,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0005298082833178,290.5514831542969,294.1499938964844,255.18280029296875,254.2333374023437,254.7159881591797,255.2223052978516,288.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078990997125402e-08,0.0011300881160423,-0.0542084276676178,0.0,0.0,0.0,-0.0152625385671854,60.0,-26.02826690673828,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0001062528099282,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001118892687372,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,8.264110510936007e-05,289.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,0.0001118894215323,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0005307528772391,290.53887939453125,294.1499938964844,255.13853454589844,254.19387817382807,254.684799194336,255.1819610595703,288.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314590981091897e-08,0.0011321024503558,-0.0548231117427349,0.0,0.0,0.0,-0.0153793347999453,60.0,-26.09434700012207,-0.0,-8.738720680412373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0001062528099282,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001118892687372,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,8.264110510936007e-05,289.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,0.0001118894215323,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0005307528772391,290.53887939453125,294.1499938964844,255.13853454589844,254.19387817382807,254.684799194336,255.1819610595703,288.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314590981091897e-08,0.0011321024503558,-0.0548231117427349,0.0,0.0,0.0,-0.0153793347999453,60.0,-26.09434700012207,-0.0,-8.738720680412373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
