time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516060,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0001064340540324,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0001120801316574,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,8.278206951217726e-05,289.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0001120802771765,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005316582391969,290.5261535644531,294.1499938964844,255.0910186767578,254.15155029296875,254.6532745361328,255.1378631591797,288.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540410344300653e-08,0.0011340331984683,-0.0554122179746627,0.0,0.0,0.0,-0.0154912816360592,60.0,-26.161277770996094,-0.0,-8.768555659344204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0001064340540324,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0001120801316574,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,8.278206951217726e-05,289.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0001120802771765,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005316582391969,290.5261535644531,294.1499938964844,255.0910186767578,254.15155029296875,254.6532745361328,255.1378631591797,288.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540410344300653e-08,0.0011340331984683,-0.0554122179746627,0.0,0.0,0.0,-0.0154912816360592,60.0,-26.161277770996094,-0.0,-8.768555659344204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.0001066060067387,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0001122611938626,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,8.291580888908356e-05,289.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0001122613466577,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.000532517209649,290.5133361816406,294.1499938964844,255.04074096679688,254.10682678222656,254.62130737304688,255.0902099609375,288.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358866468071,2.1754642531846e-08,0.001135864877142,-0.0559710450470447,0.0,0.0,0.0,-0.0155974850058555,60.0,-26.2285213470459,-0.0,-8.79690631450103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.0001066060067387,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0001122611938626,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,8.291580888908356e-05,289.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0001122613466577,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.000532517209649,290.5133361816406,294.1499938964844,255.04074096679688,254.10682678222656,254.62130737304688,255.0902099609375,288.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358866468071,2.1754642531846e-08,0.001135864877142,-0.0559710450470447,0.0,0.0,0.0,-0.0155974850058555,60.0,-26.2285213470459,-0.0,-8.79690631450103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.0001066887853085,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0001123483743867,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,8.298019383801147e-05,289.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,0.0001123485199059,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0005329307168722,290.50689697265625,294.1499938964844,255.0147399902344,254.0836944580078,254.60516357421875,255.0653533935547,288.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367686092853,2.1857784915368945e-08,0.0011367467232048,-0.0562400743365287,0.0,0.0,0.0,-0.0156486164778471,60.0,-26.262096405029297,-0.0,-8.810571472395169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,0.0001067687189788,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0001124325499404,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,8.304236689582467e-05,289.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001124326954595,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.000533330021426,290.5004272460937,294.1499938964844,254.9882354736328,254.06011962890625,254.5889129638672,255.0398712158203,288.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.1957378137926763e-08,0.001137598301284,-0.0564998351037502,0.0,0.0,0.0,-0.0156979896128177,60.0,-26.295509338378903,-0.0,-8.823777619682006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001069199352059,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0001125917842728,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,8.315997547470033e-05,289.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0001125919297919,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0005340853822417,290.4873962402344,294.1499938964844,254.9340057373047,254.0118865966797,254.5560302734375,254.9872894287109,288.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392312590032,2.2145780320670383e-08,0.0011392090236768,-0.0569911934435367,0.0,0.0,0.0,-0.0157913863658905,60.0,-26.361515045166016,-0.0,-8.84878588180982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001069199352059,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0001125917842728,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,8.315997547470033e-05,289.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0001125919297919,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0005340853822417,290.4873962402344,294.1499938964844,254.9340057373047,254.0118865966797,254.5560302734375,254.9872894287109,288.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392312590032,2.2145780320670383e-08,0.0011392090236768,-0.0569911934435367,0.0,0.0,0.0,-0.0157913863658905,60.0,-26.361515045166016,-0.0,-8.84878588180982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0001070593571057,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001127386058215,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,8.326841634698212e-05,289.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0001127387513406,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0005347818951122,290.47430419921875,294.1499938964844,254.87857055664065,253.96258544921875,254.5226593017578,254.93296813964844,288.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407166020944,2.2319488479638494e-08,0.0011406942503526,-0.0574441999197006,0.0,0.0,0.0,-0.0158775001764297,60.0,-26.425886154174805,-0.0,-8.871874968008343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0001070593571057,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001127386058215,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,8.326841634698212e-05,289.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0001127387513406,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0005347818951122,290.47430419921875,294.1499938964844,254.87857055664065,253.96258544921875,254.5226593017578,254.93296813964844,288.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407166020944,2.2319488479638494e-08,0.0011406942503526,-0.0574441999197006,0.0,0.0,0.0,-0.0158775001764297,60.0,-26.425886154174805,-0.0,-8.871874968008343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001071852602763,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001128711883211,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,8.336634346051142e-05,289.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,0.0001128713265643,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0005354108288884,290.46112060546875,294.1499938964844,254.8224334716797,253.91262817382807,254.48883056640625,254.87750244140625,288.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420579394325,2.2476349670341733e-08,0.0011420354712754,-0.057853240519762,0.0,0.0,0.0,-0.0159552618861198,60.0,-26.488021850585938,-0.0,-8.892750003042239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001071852602763,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001128711883211,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,8.336634346051142e-05,289.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,0.0001128713265643,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0005354108288884,290.46112060546875,294.1499938964844,254.8224334716797,253.91262817382807,254.48883056640625,254.87750244140625,288.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420579394325,2.2476349670341733e-08,0.0011420354712754,-0.057853240519762,0.0,0.0,0.0,-0.0159552618861198,60.0,-26.488021850585938,-0.0,-8.892750003042239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0001072970044333,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0001129888623836,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,8.345325477421284e-05,289.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78546142578125,0.0,0.0,0.0001129890006268,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0005359690403565,290.44781494140625,294.1499938964844,254.76611328125,253.86248779296875,254.45445251464844,254.82130432128903,288.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432484025135,2.2615569861272892e-08,0.0011432257015258,-0.0582162514328956,0.0,0.0,0.0,-0.0160242784768342,60.0,-26.54698371887207,-0.0,-8.911298721159255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0001072970044333,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0001129888623836,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,8.345325477421284e-05,289.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78546142578125,0.0,0.0,0.0001129890006268,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0005359690403565,290.44781494140625,294.1499938964844,254.76611328125,253.86248779296875,254.45445251464844,254.82130432128903,288.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432484025135,2.2615569861272892e-08,0.0011432257015258,-0.0582162514328956,0.0,0.0,0.0,-0.0160242784768342,60.0,-26.54698371887207,-0.0,-8.911298721159255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0001073471066774,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0001130416203523,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,8.349221752723679e-05,289.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0001130417585955,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0005362192750908,290.4411315917969,294.1499938964844,254.738037109375,253.8374786376953,254.4371032714844,254.7931365966797,288.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437820503488,2.267798748789573e-08,0.001143759349361,-0.0583789981901645,0.0,0.0,0.0,-0.0160552226006984,60.0,-26.575138092041016,-0.0,-8.91962059768048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,0.0001073935563908,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0001130905293393,290.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,8.352834265679121e-05,289.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0001130906675825,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0005364512908272,290.4344482421875,294.1499938964844,254.71011352539065,253.8125915527344,254.41961669921875,254.76499938964844,288.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.27358523119392e-08,0.0011442541144788,-0.0585298687219619,0.0,0.0,0.0,-0.0160839073359966,60.0,-26.602357864379883,-0.0,-8.92733922341904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001074737592716,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0001131749886553,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,8.359072671737522e-05,289.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,0.0001131751268985,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0005368519923649,290.4209899902344,294.1499938964844,254.6549530029297,253.763412475586,254.38433837890625,254.7090759277344,288.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.2835767055084943e-08,0.0011451084865257,-0.0587903670966625,0.0,0.0,0.0,-0.0161334406584501,60.0,-26.653453826904297,-0.0,-8.940675400026522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001074737592716,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0001131749886553,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,8.359072671737522e-05,289.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,0.0001131751268985,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0005368519923649,290.4209899902344,294.1499938964844,254.6549530029297,253.763412475586,254.38433837890625,254.7090759277344,288.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.2835767055084943e-08,0.0011451084865257,-0.0587903670966625,0.0,0.0,0.0,-0.0161334406584501,60.0,-26.653453826904297,-0.0,-8.940675400026522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,0.0001075367763405,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0001132413526647,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,8.363974484382197e-05,289.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001132414909079,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0005371667793951,290.4074401855469,294.1499938964844,254.6011505126953,253.71539306640625,254.34864807128903,254.65408325195312,288.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458026710897,2.2914274921959084e-08,0.0011457797372713,-0.0589950457215309,0.0,0.0,0.0,-0.0161723587661981,60.0,-26.69960594177246,-0.0,-8.951160168635398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,0.0001075367763405,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0001132413526647,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,8.363974484382197e-05,289.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001132414909079,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0005371667793951,290.4074401855469,294.1499938964844,254.6011505126953,253.71539306640625,254.34864807128903,254.65408325195312,288.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458026710897,2.2914274921959084e-08,0.0011457797372713,-0.0589950457215309,0.0,0.0,0.0,-0.0161723587661981,60.0,-26.69960594177246,-0.0,-8.951160168635398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,0.0001075816471711,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0001132886027335,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,8.36746403365396e-05,289.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0001132887337007,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0005373909370973,290.3938293457031,294.1499938964844,254.5491943359375,253.66897583007807,254.31260681152344,254.6004943847656,288.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462805559858,2.2970160884483448e-08,0.0011462576221674,-0.0591407418251037,0.0,0.0,0.0,-0.0162000637501478,60.0,-26.74015617370605,-0.0,-8.958627972788238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,0.0001075816471711,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0001132886027335,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,8.36746403365396e-05,289.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0001132887337007,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0005373909370973,290.3938293457031,294.1499938964844,254.5491943359375,253.66897583007807,254.31260681152344,254.6004943847656,288.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462805559858,2.2970160884483448e-08,0.0011462576221674,-0.0591407418251037,0.0,0.0,0.0,-0.0162000637501478,60.0,-26.74015617370605,-0.0,-8.958627972788238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001076074404409,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.0001133157638832,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,8.36947001516819e-05,289.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0001133158948505,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0005375198088586,290.380126953125,294.1499938964844,254.4996337890625,253.62461853027344,254.2762756347656,254.54885864257807,288.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244528234005,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.77446746826172,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001076074404409,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.0001133157638832,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,8.36947001516819e-05,289.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0001133158948505,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0005375198088586,290.380126953125,294.1499938964844,254.4996337890625,253.62461853027344,254.2762756347656,254.54885864257807,288.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244528234005,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.77446746826172,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873229980469,0.0,0.0,0.0001076130065484,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,0.0001133216283051,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,8.369902934646234e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0001133217592723,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0005375476321205,290.3732604980469,294.1499938964844,254.47589111328125,253.6033630371093,254.2580108642578,254.5239105224609,288.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009199878742947e-08,0.0011465913848951,-0.0592425167560577,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.7890853881836,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0001076133630704,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,0.0001133219993789,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,8.369930583285168e-05,289.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,0.0001133221303462,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0005375493783503,290.3663635253906,294.1499938964844,254.45294189453125,253.5827789306641,254.2397003173828,254.49966430664065,288.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.3009627980741243e-08,0.0011465951101854,-0.0592436306178569,0.0,0.0,0.0,-0.0162196308374404,60.0,-26.801877975463867,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,0.000107598141767,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001133059704443,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,8.36874678498134e-05,289.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,0.0001133061014115,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0005374734173528,290.3525390625,294.1499938964844,254.4096527099609,253.5438995361328,254.20298767089844,254.45339965820312,288.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.2990640502484894e-08,0.0011464328272268,-0.059194128960371,0.0,0.0,0.0,-0.0162102170288562,60.0,-26.82177352905273,-0.0,-8.961365693949119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,0.000107598141767,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001133059704443,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,8.36874678498134e-05,289.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,0.0001133061014115,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0005374734173528,290.3525390625,294.1499938964844,254.4096527099609,253.5438995361328,254.20298767089844,254.45339965820312,288.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.2990640502484894e-08,0.0011464328272268,-0.059194128960371,0.0,0.0,0.0,-0.0162102170288562,60.0,-26.82177352905273,-0.0,-8.961365693949119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74835205078125,0.0,0.0,0.0001075611726264,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0001132670440711,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,8.365871326532215e-05,289.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,0.0001132671750383,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.0005372887826524,290.3386535644531,294.1499938964844,254.3702850341797,253.50845336914065,254.1662139892578,254.4105529785156,288.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.294455114792981e-08,0.0011460388777777,-0.0590739771723747,0.0,0.0,0.0,-0.0161873698234558,60.0,-26.833553314208984,-0.0,-8.955205998972816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74835205078125,0.0,0.0,0.0001075611726264,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0001132670440711,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,8.365871326532215e-05,289.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,0.0001132671750383,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.0005372887826524,290.3386535644531,294.1499938964844,254.3702850341797,253.50845336914065,254.1662139892578,254.4105529785156,288.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.294455114792981e-08,0.0011460388777777,-0.0590739771723747,0.0,0.0,0.0,-0.0161873698234558,60.0,-26.833553314208984,-0.0,-8.955205998972816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,0.000107500309241,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0001132029501604,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,8.361136860912666e-05,289.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,0.0001132030738517,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,0.0005369847640395,290.32470703125,294.1499938964844,254.3353271484375,253.4768829345703,254.12945556640625,254.37147521972656,288.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454131454229,2.286868117096219e-08,0.0011453903280198,-0.0588761791586875,0.0,0.0,0.0,-0.0161497592926025,60.0,-26.83675003051757,-0.0,-8.945070106847197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,0.000107500309241,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0001132029501604,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,8.361136860912666e-05,289.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,0.0001132030738517,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,0.0005369847640395,290.32470703125,294.1499938964844,254.3353271484375,253.4768829345703,254.12945556640625,254.37147521972656,288.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454131454229,2.286868117096219e-08,0.0011453903280198,-0.0588761791586875,0.0,0.0,0.0,-0.0161497592926025,60.0,-26.83675003051757,-0.0,-8.945070106847197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0001074144456651,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0001131125318352,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595458984375,0.0,0.0,8.354458987014368e-05,289.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0001131126555264,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0005365558899939,290.3106994628906,294.1499938964844,254.3053131103516,253.4496459960937,254.0928192138672,254.3372039794922,288.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444982374086,2.2761666329529362e-08,0.0011444754200056,-0.0585971735417842,0.0,0.0,0.0,-0.0160967074334621,60.0,-26.829435348510746,-0.0,-8.930783934602007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0001074144456651,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0001131125318352,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595458984375,0.0,0.0,8.354458987014368e-05,289.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0001131126555264,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0005365558899939,290.3106994628906,294.1499938964844,254.3053131103516,253.4496459960937,254.0928192138672,254.3372039794922,288.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444982374086,2.2761666329529362e-08,0.0011444754200056,-0.0585971735417842,0.0,0.0,0.0,-0.0160967074334621,60.0,-26.829435348510746,-0.0,-8.930783934602007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.000107361083792,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,0.0001130563468905,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,8.350308780791238e-05,289.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,0.0001130564633058,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.0005362893571145,290.3036804199219,294.1499938964844,254.2923126220703,253.4377899169922,254.0745849609375,254.3218231201172,288.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439296649768,2.269516485853273e-08,0.0011439069639891,-0.0584237836301326,0.0,0.0,0.0,-0.0160637404769659,60.0,-26.82200050354004,-0.0,-8.921911387460568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001073005987564,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,0.0001129926458816,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,8.345604146597907e-05,289.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270751953125,0.0,0.0,0.0001129927695728,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.0005359872011467,290.2966613769531,294.1499938964844,254.2807464599609,253.4272003173828,254.05642700195312,254.3077545166016,288.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432850733399,2.2619778050625428e-08,0.0011432624887675,-0.0582272261381149,0.0,0.0,0.0,-0.0160263702273368,60.0,-26.811777114868164,-0.0,-8.91185933937777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,0.000107155945443,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,0.0001128403237089,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,8.334353333339095e-05,289.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,0.0001128404401242,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0005352646694518,290.2825622558594,294.1499938964844,254.2621307373047,253.4099884033203,254.02037048339844,254.2835388183593,288.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417437344789,2.2439506253135733e-08,0.0011417212663218,-0.0577571652829647,0.0,0.0,0.0,-0.0159370023757219,60.0,-26.7828369140625,-0.0,-8.88784441599455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,0.000107155945443,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,0.0001128403237089,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,8.334353333339095e-05,289.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,0.0001128404401242,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0005352646694518,290.2825622558594,294.1499938964844,254.2621307373047,253.4099884033203,254.02037048339844,254.2835388183593,288.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417437344789,2.2439506253135733e-08,0.0011417212663218,-0.0577571652829647,0.0,0.0,0.0,-0.0159370023757219,60.0,-26.7828369140625,-0.0,-8.88784441599455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0001069786085281,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0001126535789808,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,8.320560300489888e-05,289.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,0.0001126536953961,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,0.000534378865268,290.2684326171875,294.1499938964844,254.25,253.3984832763672,253.98483276367188,254.2657470703125,288.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139854080975,2.2218506146032272e-08,0.0011398318456485,-0.0571808591485023,0.0,0.0,0.0,-0.0158274453133344,60.0,-26.74007797241211,-0.0,-8.858448552473419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
