time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518400,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0001069786085281,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0001126535789808,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,8.320560300489888e-05,289.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,0.0001126536953961,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,0.000534378865268,290.2684326171875,294.1499938964844,254.25,253.3984832763672,253.98483276367188,254.2657470703125,288.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139854080975,2.2218506146032272e-08,0.0011398318456485,-0.0571808591485023,0.0,0.0,0.0,-0.0158274453133344,60.0,-26.74007797241211,-0.0,-8.858448552473419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,0.0001067725461325,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0001124365880968,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,8.304533548653126e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,0.0001124367045122,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.0005333495792001,290.2542419433594,294.1499938964844,254.24234008789065,253.39083862304688,253.9498443603516,254.25303649902344,288.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376584880053,2.1961716001328572e-08,0.0011376364855095,-0.0565111488103866,0.0,0.0,0.0,-0.0157001446932554,60.0,-26.686309814453125,-0.0,-8.824352448755236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,0.0001067725461325,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0001124365880968,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,8.304533548653126e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,0.0001124367045122,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.0005333495792001,290.2542419433594,294.1499938964844,254.24234008789065,253.39083862304688,253.9498443603516,254.25303649902344,288.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376584880053,2.1961716001328572e-08,0.0011376364855095,-0.0565111488103866,0.0,0.0,0.0,-0.0157001446932554,60.0,-26.686309814453125,-0.0,-8.824352448755236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.638916015625,0.0,0.0,0.0001065415053744,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001121932946261,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,8.286563388537616e-05,289.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0001121934037655,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0005321954959072,290.24005126953125,294.1499938964844,254.2366943359375,253.38487243652344,253.91554260253903,254.2444610595703,288.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351966531947,2.1673798755728058e-08,0.0011351749999448,-0.0557601638138294,0.0,0.0,0.0,-0.0155574129894375,60.0,-26.62256622314453,-0.0,-8.786201988186806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.638916015625,0.0,0.0,0.0001065415053744,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001121932946261,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,8.286563388537616e-05,289.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0001121934037655,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0005321954959072,290.24005126953125,294.1499938964844,254.2366943359375,253.38487243652344,253.91554260253903,254.2444610595703,288.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351966531947,2.1673798755728058e-08,0.0011351749999448,-0.0557601638138294,0.0,0.0,0.0,-0.0155574129894375,60.0,-26.62256622314453,-0.0,-8.786201988186806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311340332031,0.0,0.0,0.0001064165480784,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0001120617089327,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,8.276844891952351e-05,289.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56134033203125,0.0,0.0,0.0001120618180721,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,0.0005315713351592,290.23291015625,294.1499938964844,254.2345733642578,253.38247680664065,253.8986358642578,254.2411193847656,288.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338652111589,2.1518079762472563e-08,0.0011338436743244,-0.0553539618849754,0.0,0.0,0.0,-0.0154802184551954,60.0,-26.58797645568848,-0.0,-8.765602643734385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233215332031,0.0,0.0,0.0001062847586581,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,0.0001119229273172,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,8.266594522865489e-05,289.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55401611328125,0.0,0.0,0.0001119230364565,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,0.0005309130065143,290.2257995605469,294.1499938964844,254.23291015625,253.3804473876953,253.8819122314453,254.2383575439453,288.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324608931317,2.1353844914528963e-08,0.0011324395891278,-0.0549255199730396,0.0,0.0,0.0,-0.0153988013043999,60.0,-26.55127716064453,-0.0,-8.743903379127006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,0.0001059999485732,290.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,0.0001116230123443,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556030273437,0.0,0.0,8.244442869909108e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.0001116231214837,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0005294903530739,290.2115478515625,294.1499938964844,254.2308349609375,253.3774261474609,253.8489532470703,254.2342987060547,288.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893592344415e-08,0.0011294052237644,-0.0539995543658733,0.0,0.0,0.0,-0.0152228605002164,60.0,-26.471939086914062,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,0.0001059999485732,290.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,0.0001116230123443,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556030273437,0.0,0.0,8.244442869909108e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.0001116231214837,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0005294903530739,290.2115478515625,294.1499938964844,254.2308349609375,253.3774261474609,253.8489532470703,254.2342987060547,288.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893592344415e-08,0.0011294052237644,-0.0539995543658733,0.0,0.0,0.0,-0.0152228605002164,60.0,-26.471939086914062,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.000105685860035,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.0001112922618631,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,8.220013114623725e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247802734375,0.0,0.0,0.0001112923637265,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0005279214237816,290.197265625,294.1499938964844,254.2303009033203,253.37567138671875,253.8167266845703,254.2320251464844,288.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-26.38416862487793,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.000105685860035,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.0001112922618631,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,8.220013114623725e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247802734375,0.0,0.0,0.0001112923637265,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0005279214237816,290.197265625,294.1499938964844,254.2303009033203,253.37567138671875,253.8167266845703,254.2320251464844,288.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-26.38416862487793,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766296386719,0.0,0.0,0.0001053411469911,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0001109292643377,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,8.193202666006982e-05,289.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,0.0001109293662011,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,0.0005261995247565,290.1829833984375,294.1499938964844,254.23114013671875,253.37506103515625,253.7853240966797,254.2313995361328,288.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224065674468,2.0177985504687967e-08,0.0011223864275962,-0.0518571510910987,0.0,0.0,0.0,-0.0148158846423029,60.0,-26.287429809570312,-0.0,-8.589326228047869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766296386719,0.0,0.0,0.0001053411469911,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0001109292643377,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,8.193202666006982e-05,289.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,0.0001109293662011,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,0.0005261995247565,290.1829833984375,294.1499938964844,254.23114013671875,253.37506103515625,253.7853240966797,254.2313995361328,288.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224065674468,2.0177985504687967e-08,0.0011223864275962,-0.0518571510910987,0.0,0.0,0.0,-0.0148158846423029,60.0,-26.287429809570312,-0.0,-8.589326228047869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56109619140625,0.0,0.0,0.0001049697675625,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,0.0001105381816159,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,8.164317114278674e-05,289.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.0001105382834793,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929626464844,0.0,0.0,0.0005243444466032,290.168701171875,294.1499938964844,254.23321533203125,253.37545776367188,253.754623413086,254.23199462890625,288.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.9715201915460057e-08,0.0011184297036379,-0.0506491363048553,0.0,0.0,0.0,-0.0145864654332399,60.0,-26.18343162536621,-0.0,-8.528866857204775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56109619140625,0.0,0.0,0.0001049697675625,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,0.0001105381816159,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,8.164317114278674e-05,289.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.0001105382834793,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929626464844,0.0,0.0,0.0005243444466032,290.168701171875,294.1499938964844,254.23321533203125,253.37545776367188,253.754623413086,254.23199462890625,288.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.9715201915460057e-08,0.0011184297036379,-0.0506491363048553,0.0,0.0,0.0,-0.0145864654332399,60.0,-26.18343162536621,-0.0,-8.528866857204775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,0.0001047735713655,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,0.0001103315807995,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,8.149057975970209e-05,289.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883117675781,0.0,0.0,0.0001103316826629,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0005233644042164,290.1615295410156,294.1499938964844,254.23464965820312,253.37599182128903,253.7395477294922,254.2327423095703,288.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163590243086,1.9470727252723922e-08,0.0011163395829498,-0.0500108860433101,0.0,0.0,0.0,-0.01446527056396,60.0,-26.128477096557617,-0.0,-8.497013936903387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,0.0001045708122546,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,0.0001101180605473,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,8.133287337841466e-05,289.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0001101181624107,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0005223515909165,290.1543884277344,294.1499938964844,254.23634338378903,253.37673950195312,253.7246856689453,254.23377990722656,288.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141985887661,1.9218061808601306e-08,0.0011141792638227,-0.0493511967360973,0.0,0.0,0.0,-0.0143400151282548,60.0,-26.071521759033203,-0.0,-8.464157019716367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301818847656,0.0,0.0,0.0001041475334204,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62518310546875,0.0,0.0,0.0001096723353839,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,8.10036581242457e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,0.0001096724299713,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,0.0005202372558414,290.1401062011719,294.1499938964844,254.2403717041016,253.3787536621093,253.6955108642578,254.236572265625,288.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.952634811401367,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301818847656,0.0,0.0,0.0001041475334204,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62518310546875,0.0,0.0,0.0001096723353839,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,8.10036581242457e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,0.0001096724299713,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,0.0005202372558414,290.1401062011719,294.1499938964844,254.2403717041016,253.3787536621093,253.6955108642578,254.236572265625,288.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.952634811401367,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,0.0001037029214785,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084899902344,0.0,0.0,0.0001092041275114,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668884277344,0.0,0.0,8.06578464107588e-05,289.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.0001092042293748,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,0.0005180163425393,290.12579345703125,294.1499938964844,254.24514770507807,253.3813934326172,253.6671600341797,254.2402801513672,288.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.8136599777562882e-08,0.0011049328604713,-0.0465268567204475,0.0,0.0,0.0,-0.0138038927689194,60.0,-25.82725143432617,-0.0,-8.32423836527596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,0.0001037029214785,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084899902344,0.0,0.0,0.0001092041275114,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668884277344,0.0,0.0,8.06578464107588e-05,289.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.0001092042293748,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,0.0005180163425393,290.12579345703125,294.1499938964844,254.24514770507807,253.3813934326172,253.6671600341797,254.2402801513672,288.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.8136599777562882e-08,0.0011049328604713,-0.0465268567204475,0.0,0.0,0.0,-0.0138038927689194,60.0,-25.82725143432617,-0.0,-8.32423836527596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994506835937,0.0,0.0,0.000103242440673,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,0.0001087192285922,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,8.029969467315823e-05,289.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.0001087193231796,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,0.000515716150403,290.1115417480469,294.1499938964844,254.25050354003903,253.384521484375,253.63951110839844,254.2446136474609,288.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562815202154525e-08,0.0011000270023941,-0.045027919113636,0.0,0.0,0.0,-0.0135194463655352,60.0,-25.69735145568848,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994506835937,0.0,0.0,0.000103242440673,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,0.0001087192285922,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,8.029969467315823e-05,289.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.0001087193231796,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,0.000515716150403,290.1115417480469,294.1499938964844,254.25050354003903,253.384521484375,253.63951110839844,254.2446136474609,288.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562815202154525e-08,0.0011000270023941,-0.045027919113636,0.0,0.0,0.0,-0.0135194463655352,60.0,-25.69735145568848,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001027699036058,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752868652344,0.0,0.0,0.000108221618575,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,7.993216422619298e-05,289.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,0.0001082217131624,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0005133557715453,290.0972595214844,294.1499938964844,254.2562866210937,253.38800048828125,253.6126708984375,254.24954223632807,288.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.56325340270996,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001027699036058,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752868652344,0.0,0.0,0.000108221618575,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,7.993216422619298e-05,289.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,0.0001082217131624,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0005133557715453,290.0972595214844,294.1499938964844,254.2562866210937,253.38800048828125,253.6126708984375,254.24954223632807,288.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.56325340270996,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765014648437,0.0,0.0,0.0001025306846713,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,0.0001079697103705,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,7.974610343808308e-05,289.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158020019531,0.0,0.0,0.0001079698049579,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,0.0005121608264744,290.0901184082031,294.1499938964844,254.25927734375,253.38983154296875,253.5995483398437,254.25216674804688,288.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675926417519804e-08,0.001092443941161,-0.0427104495465755,0.0,0.0,0.0,-0.0130797801539301,60.0,-25.49522399902344,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,0.0001022904471028,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,0.0001077167253242,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,7.955924957059324e-05,289.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085998535156,0.0,0.0,0.0001077168199117,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,0.000510960817337,290.0830078125,294.1499938964844,254.2623291015625,253.39170837402344,253.58663940429688,254.2548828125,288.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280901551246,0.0,0.0,0.0,-0.0129313813522458,60.0,-25.4267635345459,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0001018092225422,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,0.0001072099767043,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,7.918496703496203e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0001072100712917,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0005085570155642,290.0687866210937,294.1499938964844,254.2684631347656,253.3954925537109,253.56134033203125,254.2604522705078,288.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776956630020322e-08,0.0010847576195374,-0.0403607301414012,0.0,0.0,0.0,-0.0126341264694929,60.0,-25.289287567138672,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0001018092225422,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,0.0001072099767043,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,7.918496703496203e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0001072100712917,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0005085570155642,290.0687866210937,294.1499938964844,254.2684631347656,253.3954925537109,253.56134033203125,254.2604522705078,288.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776956630020322e-08,0.0010847576195374,-0.0403607301414012,0.0,0.0,0.0,-0.0126341264694929,60.0,-25.289287567138672,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43853759765625,0.0,0.0,0.0001013307046378,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,0.0001067060802597,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,7.881278725108132e-05,289.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,0.0001067061675712,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,0.0005061667179688,290.0545654296875,294.1499938964844,254.2745513916016,253.3992462158203,253.5367126464844,254.26611328125,288.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.15194702148437,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43853759765625,0.0,0.0,0.0001013307046378,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,0.0001067060802597,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,7.881278725108132e-05,289.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,0.0001067061675712,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,0.0005061667179688,290.0545654296875,294.1499938964844,254.2745513916016,253.3992462158203,253.5367126464844,254.26611328125,288.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.15194702148437,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234313964844,0.0,0.0,0.0001008602121146,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,0.000106210623926,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,7.844685023883358e-05,289.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36553955078125,0.0,0.0,0.0001062107112375,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,0.0005038165836594,290.04034423828125,294.1499938964844,254.28042602539065,253.40283203125,253.5128173828125,254.2717437744141,288.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746615007519,1.4594468744633105e-08,0.0010746468324214,-0.0372689478099346,0.0,0.0,0.0,-0.0120479185134172,60.0,-25.016298294067383,-0.0,-7.874113805428351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234313964844,0.0,0.0,0.0001008602121146,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,0.000106210623926,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,7.844685023883358e-05,289.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36553955078125,0.0,0.0,0.0001062107112375,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,0.0005038165836594,290.04034423828125,294.1499938964844,254.28042602539065,253.40283203125,253.5128173828125,254.2717437744141,288.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746615007519,1.4594468744633105e-08,0.0010746468324214,-0.0372689478099346,0.0,0.0,0.0,-0.0120479185134172,60.0,-25.016298294067383,-0.0,-7.874113805428351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,0.0001004010773613,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,0.0001057271365425,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,7.808974623912945e-05,289.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,0.000105727223854,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,0.0005015230854041,290.02618408203125,294.1499938964844,254.2859039306641,253.40611267089844,253.4895172119141,254.27723693847656,288.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697692632675,1.4022382366363216e-08,0.0010697552934288,-0.0357727669179439,0.0,0.0,0.0,-0.0117643121629953,60.0,-24.88306427001953,-0.0,-7.80258702093306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,0.0001004010773613,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,0.0001057271365425,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,7.808974623912945e-05,289.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,0.000105727223854,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,0.0005015230854041,290.02618408203125,294.1499938964844,254.2859039306641,253.40611267089844,253.4895172119141,254.27723693847656,288.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697692632675,1.4022382366363216e-08,0.0010697552934288,-0.0357727669179439,0.0,0.0,0.0,-0.0117643121629953,60.0,-24.88306427001953,-0.0,-7.80258702093306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40087890625,0.0,0.0,0.0001001771306619,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,0.0001054913082043,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,7.79155598138459e-05,289.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,0.0001054913955158,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151062011719,0.0,0.0,0.0005004044505767,290.01910400390625,294.1499938964844,254.2884521484375,253.4075927734375,253.47813415527344,254.2798614501953,288.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673829820007,1.3743337134997093e-08,0.0010673692449927,-0.0350428931415081,0.0,0.0,0.0,-0.0116259781643748,60.0,-24.818017959594727,-0.0,-7.76781661215864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39337158203125,0.0,0.0,9.995759319281206e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,0.0001052601219271,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,7.774480764055625e-05,289.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33697509765625,0.0,0.0,0.0001052602092386,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,0.0004993078182451,290.0119934082031,294.1499938964844,254.2908630371093,253.4089508056641,253.46690368652344,254.2823944091797,288.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650437325239,1.3469794168941009e-08,0.0010650302283465,-0.0343273542821407,0.0,0.0,0.0,-0.0114903710782527,60.0,-24.75403594970703,-0.0,-7.73380719465422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783874511719,0.0,0.0,9.953308472177014e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,0.0001048131016432,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,7.741463923593983e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,0.0001048131816787,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,0.0004971873713657,289.99786376953125,294.1499938964844,254.29510498046875,253.41123962402344,253.44485473632807,254.2871551513672,288.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605205316096,1.2940862603727512e-08,0.0010605076095089,-0.0329436212778091,0.0,0.0,0.0,-0.0112281581386923,60.0,-24.62942695617676,-0.0,-7.668256785109406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783874511719,0.0,0.0,9.953308472177014e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,0.0001048131016432,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,7.741463923593983e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,0.0001048131816787,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,0.0004971873713657,289.99786376953125,294.1499938964844,254.29510498046875,253.41123962402344,253.44485473632807,254.2871551513672,288.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605205316096,1.2940862603727512e-08,0.0010605076095089,-0.0329436212778091,0.0,0.0,0.0,-0.0112281581386923,60.0,-24.62942695617676,-0.0,-7.668256785109406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
