time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520740,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,9.912902169162408e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,0.0001043876036419,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,7.710036152275279e-05,289.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085632324219,0.0,0.0,0.0001043876836774,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0004951689625158,289.98370361328125,294.1499938964844,254.2985076904297,253.412826538086,253.4234313964844,254.2913055419922,288.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562151437625,1.2437398666520494e-08,0.001056202687323,-0.0316263400018215,0.0,0.0,0.0,-0.0109785702079534,60.0,-24.51082420349121,-0.0,-7.606121243952657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,9.912902169162408e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,0.0001043876036419,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,7.710036152275279e-05,289.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085632324219,0.0,0.0,0.0001043876836774,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0004951689625158,289.98370361328125,294.1499938964844,254.2985076904297,253.412826538086,253.4234313964844,254.2913055419922,288.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562151437625,1.2437398666520494e-08,0.001056202687323,-0.0316263400018215,0.0,0.0,0.0,-0.0109785702079534,60.0,-24.51082420349121,-0.0,-7.606121243952657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,9.874832176137716e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42938232421875,0.0,0.0,0.0001039867056533,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,7.680425915168598e-05,289.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,0.0001039867856889,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576416015625,0.0,0.0,0.0004932673182338,289.9695739746094,294.1499938964844,254.3008728027344,253.41360473632807,253.4024810791016,254.2948303222656,288.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.0303850844502449,0.0,0.0,0.0,-0.0107434140518307,60.0,-24.39797019958496,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,9.874832176137716e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42938232421875,0.0,0.0,0.0001039867056533,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,7.680425915168598e-05,289.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,0.0001039867856889,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576416015625,0.0,0.0,0.0004932673182338,289.9695739746094,294.1499938964844,254.3008728027344,253.41360473632807,253.4024810791016,254.2948303222656,288.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.0303850844502449,0.0,0.0,0.0,-0.0107434140518307,60.0,-24.39797019958496,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337097167969,0.0,0.0,9.839251288212836e-05,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,0.00010361202294,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,7.652752537978813e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802429199219,0.0,0.0,0.0001036120956996,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,0.0004914899473078,289.9554748535156,294.1499938964844,254.30206298828125,253.4134216308593,253.38204956054688,254.2975006103516,288.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971495971793e-08,0.0010483557125553,-0.0292248725891113,0.0,0.0,0.0,-0.0105236358940601,60.0,-24.29231834411621,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337097167969,0.0,0.0,9.839251288212836e-05,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,0.00010361202294,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,7.652752537978813e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802429199219,0.0,0.0,0.0001036120956996,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,0.0004914899473078,289.9554748535156,294.1499938964844,254.30206298828125,253.4134216308593,253.38204956054688,254.2975006103516,288.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971495971793e-08,0.0010483557125553,-0.0292248725891113,0.0,0.0,0.0,-0.0105236358940601,60.0,-24.29231834411621,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,9.822475840337574e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.405517578125,0.0,0.0,0.0001034353699651,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,7.639704563189298e-05,289.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731628417969,0.0,0.0,0.0001034354427247,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332580566406,0.0,0.0,0.0004906519898213,289.9483947753906,294.1499938964844,254.3021697998047,253.4129333496093,253.3720245361328,254.2984619140625,288.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465797968208,1.1310697267674641e-08,0.0010465685045346,-0.0286778267472982,0.0,0.0,0.0,-0.0104200169444084,60.0,-24.242395401000977,-0.0,-7.467983209608064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,9.806241723708808e-05,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,0.000103264421341,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27862548828125,0.0,0.0,7.627078593941405e-05,289.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,0.0001032644941005,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0004898410988971,289.9413452148437,294.1499938964844,254.3019256591797,253.4121551513672,253.3620758056641,254.29920959472656,288.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108429731621072e-08,0.0010448389220982,-0.0281484220176935,0.0,0.0,0.0,-0.0103197442367672,60.0,-24.19391632080078,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,9.775818762136625e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0001029440463753,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,7.603415724588558e-05,289.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.0001029441264108,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,0.000488321413286,289.9272155761719,294.1499938964844,254.30029296875,253.40968322753903,253.342514038086,254.2998809814453,288.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.10285377502441,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,9.775818762136625e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0001029440463753,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,7.603415724588558e-05,289.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.0001029441264108,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,0.000488321413286,289.9272155761719,294.1499938964844,254.30029296875,253.40968322753903,253.342514038086,254.2998809814453,288.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.10285377502441,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,9.748030424816534e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0001026514291879,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,7.581803220091388e-05,289.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,0.0001026515019475,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0004869333934038,289.9131164550781,294.1499938964844,254.29698181152344,253.40586853027344,253.3233337402344,254.2993011474609,288.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.019641876220703,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,9.748030424816534e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0001026514291879,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,7.581803220091388e-05,289.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,0.0001026515019475,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0004869333934038,289.9131164550781,294.1499938964844,254.29698181152344,253.40586853027344,253.3233337402344,254.2993011474609,288.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.019641876220703,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,9.72284615272656e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,0.0001023862278088,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,7.562214887002483e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,0.0001023863005684,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0004856753803323,289.89898681640625,294.1499938964844,254.2918701171875,253.40057373046875,253.30447387695312,254.2974090576172,288.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.00693409166297e-08,0.0010359537554904,-0.0254284143447875,0.0,0.0,0.0,-0.0098046232014894,60.0,-23.94409370422364,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,9.72284615272656e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,0.0001023862278088,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,7.562214887002483e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,0.0001023863005684,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0004856753803323,289.89898681640625,294.1499938964844,254.2918701171875,253.40057373046875,253.30447387695312,254.2974090576172,288.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.00693409166297e-08,0.0010359537554904,-0.0254284143447875,0.0,0.0,0.0,-0.0098046232014894,60.0,-23.94409370422364,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,9.700213558971882e-05,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33453369140625,0.0,0.0,0.0001021478965412,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,7.544612162746489e-05,289.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,0.0001021479693008,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,0.0004845448420383,289.8848571777344,294.1499938964844,254.28477478027344,253.39366149902344,253.285888671875,254.29405212402344,288.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787346044731748e-09,0.0010335423285141,-0.0246901419013738,0.0,0.0,0.0,-0.0096648260951042,60.0,-23.87627601623535,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,9.700213558971882e-05,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33453369140625,0.0,0.0,0.0001021478965412,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,7.544612162746489e-05,289.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,0.0001021479693008,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,0.0004845448420383,289.8848571777344,294.1499938964844,254.28477478027344,253.39366149902344,253.285888671875,254.29405212402344,288.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787346044731748e-09,0.0010335423285141,-0.0246901419013738,0.0,0.0,0.0,-0.0096648260951042,60.0,-23.87627601623535,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,9.689876605989411e-05,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0001020390409394,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,7.536572229582816e-05,289.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,0.0001020391136989,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526611328125,0.0,0.0,0.0004840284818783,289.8777770996094,294.1499938964844,254.28042602539065,253.3895721435547,253.2766876220703,254.291748046875,288.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324507020413,9.658548627555774e-09,0.0010324410395696,-0.0243529304862022,0.0,0.0,0.0,-0.0096009755507111,60.0,-23.8454532623291,-0.0,-7.267709634106724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,9.680076618678868e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31884765625,0.0,0.0,0.0001019358387566,290.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,7.528949936386198e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,0.0001019359115161,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446655273437,0.0,0.0,0.0004835389845538,289.8707275390625,294.1499938964844,254.2755279541016,253.38504028320312,253.2675323486328,254.2890625,288.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314063401892,9.536445411129081e-09,0.0010313967941328,-0.0240332428365945,0.0,0.0,0.0,-0.0095404433086514,60.0,-23.81628799438477,-0.0,-7.25301632087394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,9.66238440014422e-05,290.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031616210937,0.0,0.0,0.0001017495305859,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,7.515188917750493e-05,289.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0001017496033455,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.0004826552176382,289.8565673828125,294.1499938964844,254.2639923095703,253.37452697753903,253.2493438720703,254.28233337402344,288.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.316003968251609e-09,0.0010295117972418,-0.0234560649842023,0.0,0.0,0.0,-0.0094311609864234,60.0,-23.763952255249023,-0.0,-7.226527287684803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,9.66238440014422e-05,290.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031616210937,0.0,0.0,0.0001017495305859,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,7.515188917750493e-05,289.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0001017496033455,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.0004826552176382,289.8565673828125,294.1499938964844,254.2639923095703,253.37452697753903,253.2493438720703,254.28233337402344,288.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.316003968251609e-09,0.0010295117972418,-0.0234560649842023,0.0,0.0,0.0,-0.0094311609864234,60.0,-23.763952255249023,-0.0,-7.226527287684803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,9.647017577663064e-05,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,0.0001015877132886,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,7.503236702177674e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673889160156,0.0,0.0,0.0001015877787722,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,0.0004818876332137,289.8423767089844,294.1499938964844,254.25,253.36203002929688,253.2312774658203,254.2738342285156,287.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278836125507,9.124534017246333e-09,0.0010278745321556,-0.0229547210037708,0.0,0.0,0.0,-0.0093362405896186,60.0,-23.7188720703125,-0.0,-7.203558283208622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,9.647017577663064e-05,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,0.0001015877132886,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,7.503236702177674e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673889160156,0.0,0.0,0.0001015877787722,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,0.0004818876332137,289.8423767089844,294.1499938964844,254.25,253.36203002929688,253.2312774658203,254.2738342285156,287.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278836125507,9.124534017246333e-09,0.0010278745321556,-0.0229547210037708,0.0,0.0,0.0,-0.0093362405896186,60.0,-23.7188720703125,-0.0,-7.203558283208622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,9.633953595766798e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,0.000101450139482,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,7.493075827369466e-05,289.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0001014502122416,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.0004812350671272,289.82818603515625,294.1499938964844,254.2347412109375,253.3485107421875,253.2133026123047,254.26345825195312,287.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264915181323,8.96175844644631e-09,0.0010264825541526,-0.022528501227498,0.0,0.0,0.0,-0.0092555461451411,60.0,-23.681188583374023,-0.0,-7.184060279996629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,9.633953595766798e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,0.000101450139482,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,7.493075827369466e-05,289.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0001014502122416,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.0004812350671272,289.82818603515625,294.1499938964844,254.2347412109375,253.3485107421875,253.2133026123047,254.26345825195312,287.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264915181323,8.96175844644631e-09,0.0010264825541526,-0.022528501227498,0.0,0.0,0.0,-0.0092555461451411,60.0,-23.681188583374023,-0.0,-7.184060279996629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,9.622988000046462e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,0.0001013346700347,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,7.48454694985412e-05,289.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001013347355183,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,0.0004806873039342,289.81396484375,294.1499938964844,254.2194976806641,253.3350524902344,253.1953887939453,254.2517242431641,287.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253230575472,8.825127295608581e-09,0.0010253142099827,-0.0221707262098789,0.0,0.0,0.0,-0.0091878110542893,60.0,-23.64940643310547,-0.0,-7.167714244360468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,9.622988000046462e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,0.0001013346700347,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,7.48454694985412e-05,289.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001013347355183,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,0.0004806873039342,289.81396484375,294.1499938964844,254.2194976806641,253.3350524902344,253.1953887939453,254.2517242431641,287.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253230575472,8.825127295608581e-09,0.0010253142099827,-0.0221707262098789,0.0,0.0,0.0,-0.0091878110542893,60.0,-23.64940643310547,-0.0,-7.167714244360468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,9.618204785510898e-05,290.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484130859375,0.0,0.0,0.0001012842985801,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431579589844,0.0,0.0,7.48082748032175e-05,289.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.0001012843713397,291.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727966308594,0.0,0.0,0.00048044839059,289.8068542480469,294.1499938964844,254.21188354492188,253.32833862304688,253.1864624023437,254.24546813964844,287.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248133912682,8.765531411825123e-09,0.0010248045437037,-0.022014670073986,0.0,0.0,0.0,-0.0091582667082548,60.0,-23.635534286499023,-0.0,-7.160590342891737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,9.613857400836424e-05,290.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0001012385182548,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,7.477445615222678e-05,289.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,0.0001012385837384,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,0.0004802312469109,289.7997436523437,294.1499938964844,254.2042694091797,253.32164001464844,253.17755126953125,254.2390289306641,287.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243500582873,8.711360521829192e-09,0.0010243413271382,-0.0218728203326463,0.0,0.0,0.0,-0.0091314120218157,60.0,-23.62274932861328,-0.0,-7.154118009111698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,9.606328967493027e-05,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.0001011592394206,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,7.471589924534783e-05,289.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108703613281,0.0,0.0,0.0001011593049042,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,0.0004798551963176,289.78546142578125,294.1499938964844,254.1890411376953,253.3082427978516,253.1597595214844,254.22573852539065,287.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235478403046,8.617553781675724e-09,0.0010235392255708,-0.0216271746903657,0.0,0.0,0.0,-0.0090849082916975,60.0,-23.60006523132324,-0.0,-7.142917013425176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,9.606328967493027e-05,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.0001011592394206,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,7.471589924534783e-05,289.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108703613281,0.0,0.0,0.0001011593049042,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,0.0004798551963176,289.78546142578125,294.1499938964844,254.1890411376953,253.3082427978516,253.1597595214844,254.22573852539065,287.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235478403046,8.617553781675724e-09,0.0010235392255708,-0.0216271746903657,0.0,0.0,0.0,-0.0090849082916975,60.0,-23.60006523132324,-0.0,-7.142917013425176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14190673828125,0.0,0.0,9.600163321010768e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,0.0001010943160508,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,7.466795068467036e-05,289.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,0.0001010943815344,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,0.0004795472195837,289.77117919921875,294.1499938964844,254.17379760742188,253.2948608398437,253.1420440673828,254.21197509765625,287.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228907922282,8.540732565620601e-09,0.0010228822939097,-0.0214260052889585,0.0,0.0,0.0,-0.0090468246489763,60.0,-23.581241607666016,-0.0,-7.133750301591135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14190673828125,0.0,0.0,9.600163321010768e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,0.0001010943160508,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,7.466795068467036e-05,289.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,0.0001010943815344,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,0.0004795472195837,289.77117919921875,294.1499938964844,254.17379760742188,253.2948608398437,253.1420440673828,254.21197509765625,287.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228907922282,8.540732565620601e-09,0.0010228822939097,-0.0214260052889585,0.0,0.0,0.0,-0.0090468246489763,60.0,-23.581241607666016,-0.0,-7.133750301591135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,9.595210576662794e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,0.0001010421619866,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09307861328125,0.0,0.0,7.462942448910326e-05,289.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0001010422274703,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,0.0004792998370248,289.7568359375,294.1499938964844,254.1585388183593,253.281494140625,253.12437438964844,254.19786071777344,287.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479017488127738e-09,0.0010223544668406,-0.0212643910199403,0.0,0.0,0.0,-0.0090162297710776,60.0,-23.56577491760254,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,9.595210576662794e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,0.0001010421619866,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09307861328125,0.0,0.0,7.462942448910326e-05,289.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0001010422274703,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,0.0004792998370248,289.7568359375,294.1499938964844,254.1585388183593,253.281494140625,253.12437438964844,254.19786071777344,287.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479017488127738e-09,0.0010223544668406,-0.0212643910199403,0.0,0.0,0.0,-0.0090162297710776,60.0,-23.56577491760254,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11236572265625,0.0,0.0,9.591349953552708e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0001010015039355,290.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,7.459939661202952e-05,289.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,0.0001010015694191,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.0004791069950442,289.7424621582031,294.1499938964844,254.14321899414065,253.26809692382807,253.1067657470703,254.18345642089844,287.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219515534117,8.430907527667841e-09,0.0010219430550932,-0.0211384035646915,0.0,0.0,0.0,-0.0089923785999417,60.0,-23.55326271057129,-0.0,-7.120656420056548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11236572265625,0.0,0.0,9.591349953552708e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0001010015039355,290.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,7.459939661202952e-05,289.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,0.0001010015694191,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.0004791069950442,289.7424621582031,294.1499938964844,254.14321899414065,253.26809692382807,253.1067657470703,254.18345642089844,287.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219515534117,8.430907527667841e-09,0.0010219430550932,-0.0211384035646915,0.0,0.0,0.0,-0.0089923785999417,60.0,-23.55326271057129,-0.0,-7.120656420056548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,9.589701221557334e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0001009841435006,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,7.458657637471333e-05,289.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,0.0001009842089843,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,0.000479024631204,289.7352905273437,294.1499938964844,254.1355438232422,253.2613983154297,253.09796142578125,254.1761932373047,287.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217757662758,8.410361296284918e-09,0.0010217673843726,-0.0210845991969108,0.0,0.0,0.0,-0.0089821936562657,60.0,-23.547792434692383,-0.0,-7.11820788978912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,9.588322427589446e-05,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.0001009696279652,290.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,7.457585161319003e-05,289.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,0.0001009696934488,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,0.0004789557715412,289.72808837890625,294.1499938964844,254.1278533935547,253.25469970703125,253.0891876220703,254.1688537597656,287.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216289665549,8.393183925647918e-09,0.0010216204682365,-0.0210396163165569,0.0,0.0,0.0,-0.0089736776426434,60.0,-23.542999267578125,-0.0,-7.11616152671013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,9.586077067069708e-05,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.0001009459811029,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,7.455838931491598e-05,289.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,0.0001009460465866,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.0004788436344824,289.7136535644531,294.1499938964844,254.1124267578125,253.2412567138672,253.0716552734375,254.15408325195312,287.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213896166533,8.365201864535265e-09,0.0010213812347501,-0.020966337993741,0.0,0.0,0.0,-0.0089598055928945,60.0,-23.53477096557617,-0.0,-7.112827660193943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
