time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523080,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,9.586077067069708e-05,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.0001009459811029,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,7.455838931491598e-05,289.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,0.0001009460465866,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.0004788436344824,289.7136535644531,294.1499938964844,254.1124267578125,253.2412567138672,253.0716552734375,254.15408325195312,287.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213896166533,8.365201864535265e-09,0.0010213812347501,-0.020966337993741,0.0,0.0,0.0,-0.0089598055928945,60.0,-23.53477096557617,-0.0,-7.112827660193943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,9.584453073330224e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,0.0001009288826026,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,7.454575825249776e-05,289.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.0001009289408102,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,0.0004787625221069,289.6991882324219,294.1499938964844,254.096908569336,253.227783203125,253.05416870117188,254.1391448974609,287.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212165070697,8.34495939017188e-09,0.0010212081251665,-0.0209133271127939,0.0,0.0,0.0,-0.008949770592153,60.0,-23.528467178344727,-0.0,-7.110416788691509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,9.584453073330224e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,0.0001009288826026,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,7.454575825249776e-05,289.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.0001009289408102,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,0.0004787625221069,289.6991882324219,294.1499938964844,254.096908569336,253.227783203125,253.05416870117188,254.1391448974609,287.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212165070697,8.34495939017188e-09,0.0010212081251665,-0.0209133271127939,0.0,0.0,0.0,-0.008949770592153,60.0,-23.528467178344727,-0.0,-7.110416788691509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,9.583331848261878e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,0.0001009170737233,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,7.453703437931836e-05,289.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,0.000100917131931,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13739013671875,0.0,0.0,0.0004787064972333,289.6846923828125,294.1499938964844,254.0813140869141,253.2142333984375,253.03672790527344,254.12403869628903,287.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330982126381059e-09,0.001021088566631,-0.0208767242729663,0.0,0.0,0.0,-0.0089428415521979,60.0,-23.52370834350586,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,9.583331848261878e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,0.0001009170737233,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,7.453703437931836e-05,289.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,0.000100917131931,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13739013671875,0.0,0.0,0.0004787064972333,289.6846923828125,294.1499938964844,254.0813140869141,253.2142333984375,253.03672790527344,254.12403869628903,287.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330982126381059e-09,0.001021088566631,-0.0208767242729663,0.0,0.0,0.0,-0.0089428415521979,60.0,-23.52370834350586,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,9.582631901139392e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,0.0001009097031783,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,7.453159196302295e-05,289.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,0.0001009097613859,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0004786715726368,289.670166015625,294.1499938964844,254.0655975341797,253.2006225585937,253.01931762695312,254.1087646484375,287.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210223263129,8.322257549764345e-09,0.0010210139444097,-0.0208538752049207,0.0,0.0,0.0,-0.0089385164901614,60.0,-23.520238876342773,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,9.582631901139392e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,0.0001009097031783,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,7.453159196302295e-05,289.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,0.0001009097613859,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0004786715726368,289.670166015625,294.1499938964844,254.0655975341797,253.2006225585937,253.01931762695312,254.1087646484375,287.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210223263129,8.322257549764345e-09,0.0010210139444097,-0.0208538752049207,0.0,0.0,0.0,-0.0089385164901614,60.0,-23.520238876342773,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307312011719,0.0,0.0,9.58236923906952e-05,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.0001009069383144,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,7.452954741893336e-05,289.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896240234375,0.0,0.0,0.000100907003798,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,0.0004786584468092,289.6628723144531,294.1499938964844,254.0577087402344,253.1937866210937,253.0106201171875,254.10108947753903,287.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.31898372410933e-09,0.0010209858883172,-0.020845303311944,0.0,0.0,0.0,-0.0089368931949138,60.0,-23.51880073547364,-0.0,-7.107323796162748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,9.582180791767314e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08416748046875,0.0,0.0,0.000100904951978,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,7.452808495145291e-05,289.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.982421875,0.0,0.0,0.0001009050101856,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0004786490171682,289.6556091308594,294.1499938964844,254.04977416992188,253.1869354248047,253.00192260742188,254.09336853027344,287.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316627386761866e-09,0.0010209657484665,-0.0208391323685646,0.0,0.0,0.0,-0.0089357253164052,60.0,-23.517593383789062,-0.0,-7.107043842324856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,9.581902122590692e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,0.000100902019767,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97760009765625,0.0,0.0,7.452591671608388e-05,289.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0001009020779747,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,0.000478635134641,289.6409912109375,294.1499938964844,254.0338134765625,253.1731414794922,252.9845733642578,254.07781982421875,287.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.515623092651367,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,9.581902122590692e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,0.000100902019767,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97760009765625,0.0,0.0,7.452591671608388e-05,289.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0001009020779747,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,0.000478635134641,289.6409912109375,294.1499938964844,254.0338134765625,253.1731414794922,252.9845733642578,254.07781982421875,287.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.515623092651367,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,9.581673657521604e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,0.0001008996114251,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,7.452413410646841e-05,289.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,0.0001008996696327,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.0004786237259395,289.6263427734375,294.1499938964844,254.0177154541016,253.15924072265625,252.9672393798828,254.0621337890625,287.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209117317572,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.51405334472656,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,9.581673657521604e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,0.0001008996114251,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,7.452413410646841e-05,289.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,0.0001008996696327,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.0004786237259395,289.6263427734375,294.1499938964844,254.0177154541016,253.15924072265625,252.9672393798828,254.0621337890625,287.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209117317572,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.51405334472656,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,9.58139426074922e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370788574219,0.0,0.0,0.0001008966719382,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,7.452196587109938e-05,289.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0001008967301459,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575866699219,0.0,0.0,0.0004786097852047,289.6116943359375,294.1499938964844,254.0014495849609,253.14523315429688,252.949935913086,254.0463104248047,287.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.51262283325196,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,9.58139426074922e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370788574219,0.0,0.0,0.0001008966719382,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,7.452196587109938e-05,289.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0001008967301459,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575866699219,0.0,0.0,0.0004786097852047,289.6116943359375,294.1499938964844,254.0014495849609,253.14523315429688,252.949935913086,254.0463104248047,287.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.51262283325196,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.58092714427039e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,0.0001008917533908,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,7.451832789229229e-05,289.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,0.0001008918115985,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,0.0004785864439327,289.59698486328125,294.1499938964844,253.98501586914065,253.131088256836,252.93263244628903,254.0303192138672,287.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.51103973388672,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.58092714427039e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,0.0001008917533908,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,7.451832789229229e-05,289.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,0.0001008918115985,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,0.0004785864439327,289.59698486328125,294.1499938964844,253.98501586914065,253.131088256836,252.93263244628903,254.0303192138672,287.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.51103973388672,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559936523437,0.0,0.0,9.58061355049722e-05,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,0.0001008884501061,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,7.451589044649154e-05,289.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174194335937,0.0,0.0,0.0001008885083138,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0004785707860719,289.589599609375,294.1499938964844,253.9767303466797,253.1239471435547,252.9239959716797,254.02227783203125,287.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.510133743286133,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,9.58019300014712e-05,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0056457519531,0.0,0.0,0.0001008840263239,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,7.451262354152277e-05,289.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,0.0001008840772556,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,0.0004785498022101,289.5822448730469,294.1499938964844,253.9683990478516,253.1167907714844,252.9153594970703,254.01419067382807,287.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207620216533,8.291835662532776e-09,0.0010207537561655,-0.0207742061465978,0.0,0.0,0.0,-0.008923434652388,60.0,-23.509078979492188,-0.0,-7.10409224780051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334716796875,0.0,0.0,9.57905940595083e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001008720864774,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046325683594,0.0,0.0,7.450380508089438e-05,289.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,0.0001008721374091,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,0.0004784931661561,289.5674743652344,294.1499938964844,253.9515838623047,253.1023406982422,252.8980865478516,253.9979248046875,287.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206412989646,8.277703855696927e-09,0.0010206330334767,-0.0207371972501277,0.0,0.0,0.0,-0.0089164292439818,60.0,-23.506471633911133,-0.0,-7.10240968260223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334716796875,0.0,0.0,9.57905940595083e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001008720864774,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046325683594,0.0,0.0,7.450380508089438e-05,289.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,0.0001008721374091,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,0.0004784931661561,289.5674743652344,294.1499938964844,253.9515838623047,253.1023406982422,252.8980865478516,253.9979248046875,287.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206412989646,8.277703855696927e-09,0.0010206330334767,-0.0207371972501277,0.0,0.0,0.0,-0.0089164292439818,60.0,-23.506471633911133,-0.0,-7.10240968260223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91845703125,0.0,0.0,9.577441960573196e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,0.0001008550534606,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,7.449122495017946e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.881103515625,0.0,0.0,0.0001008551043923,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,0.0004784123739227,289.5526733398437,294.1499938964844,253.9345703125,253.0877227783203,252.88082885742188,253.98147583007807,287.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204688878729,8.257543093748154e-09,0.0010204606223851,-0.0206844005733728,0.0,0.0,0.0,-0.008906434290111,60.0,-23.502912521362305,-0.0,-7.100010890326304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91845703125,0.0,0.0,9.577441960573196e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,0.0001008550534606,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,7.449122495017946e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.881103515625,0.0,0.0,0.0001008551043923,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,0.0004784123739227,289.5526733398437,294.1499938964844,253.9345703125,253.0877227783203,252.88082885742188,253.98147583007807,287.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204688878729,8.257543093748154e-09,0.0010204606223851,-0.0206844005733728,0.0,0.0,0.0,-0.008906434290111,60.0,-23.502912521362305,-0.0,-7.100010890326304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,9.575218427926302e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,0.000100831646705,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,7.447392999893054e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86651611328125,0.0,0.0,0.0001008316976367,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0004783013428095,289.537841796875,294.1499938964844,253.9173278808593,253.0729217529297,252.8635711669922,253.96487426757807,287.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020231982693,8.229841697016127e-09,0.0010202238336205,-0.0206118561327457,0.0,0.0,0.0,-0.0088927019387483,60.0,-23.498231887817383,-0.0,-7.096714682575114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,9.575218427926302e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,0.000100831646705,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,7.447392999893054e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86651611328125,0.0,0.0,0.0001008316976367,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0004783013428095,289.537841796875,294.1499938964844,253.9173278808593,253.0729217529297,252.8635711669922,253.96487426757807,287.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020231982693,8.229841697016127e-09,0.0010202238336205,-0.0206118561327457,0.0,0.0,0.0,-0.0088927019387483,60.0,-23.498231887817383,-0.0,-7.096714682575114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,9.572319686412813e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0001008011167868,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605651855469,0.0,0.0,7.445138180628419e-05,289.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,0.0001008011677186,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9616394042969,0.0,0.0,0.000478156551253,289.5229797363281,294.1499938964844,253.8998413085937,253.0579376220703,252.8463134765625,253.94810485839844,287.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199231328442,8.193716816151664e-09,0.0010199148673564,-0.0205172523856163,0.0,0.0,0.0,-0.008874793536961,60.0,-23.49213218688965,-0.0,-7.092417320109234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,9.572319686412813e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0001008011167868,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605651855469,0.0,0.0,7.445138180628419e-05,289.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,0.0001008011677186,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9616394042969,0.0,0.0,0.000478156551253,289.5229797363281,294.1499938964844,253.8998413085937,253.0579376220703,252.8463134765625,253.94810485839844,287.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199231328442,8.193716816151664e-09,0.0010199148673564,-0.0205172523856163,0.0,0.0,0.0,-0.008874793536961,60.0,-23.49213218688965,-0.0,-7.092417320109234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,9.570585825713351e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,0.0001007828541332,290.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85321044921875,0.0,0.0,7.443789945682511e-05,289.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,0.0001007829050649,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9536437988281,0.0,0.0,0.0004780699091497,289.5155334472656,294.1499938964844,253.8910217285156,253.0503692626953,252.8376922607422,253.9396514892578,287.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197382653132,8.17210654702194e-09,0.0010197301162406,-0.020460657775402,0.0,0.0,0.0,-0.0088640805333852,60.0,-23.488496780395508,-0.0,-7.08984728703399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8732604980469,0.0,0.0,9.568638779455796e-05,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0001007623504847,290.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458251953125,0.0,0.0,7.442275091307238e-05,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,0.0001007624014164,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,0.0004779726732522,289.5080871582031,294.1499938964844,253.8821258544922,253.0427398681641,252.8290557861328,253.93115234375,287.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195308132097,8.147846841666251e-09,0.0010195226641371,-0.0203971266746521,0.0,0.0,0.0,-0.0088520543649792,60.0,-23.484424591064453,-0.0,-7.086962483526804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581848144531,0.0,0.0,9.564092761138454e-05,290.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001007144819595,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,7.438739703502506e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0001007145328912,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,0.000477745605167,289.4931945800781,294.1499938964844,253.8641357421875,253.0273284912109,252.81179809570312,253.9140472412109,287.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190465254709,8.091204151128295e-09,0.0010190383763983,-0.0202487874776124,0.0,0.0,0.0,-0.008823974058032,60.0,-23.474994659423828,-0.0,-7.080230091105477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581848144531,0.0,0.0,9.564092761138454e-05,290.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001007144819595,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,7.438739703502506e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0001007145328912,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,0.000477745605167,289.4931945800781,294.1499938964844,253.8641357421875,253.0273284912109,252.81179809570312,253.9140472412109,287.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190465254709,8.091204151128295e-09,0.0010190383763983,-0.0202487874776124,0.0,0.0,0.0,-0.008823974058032,60.0,-23.474994659423828,-0.0,-7.080230091105477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,9.558646706864238e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953552246094,0.0,0.0,0.0001006571328616,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,7.43450436857529e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080139160156,0.0,0.0,0.0001006571837933,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91363525390625,0.0,0.0,0.0004774735716637,289.478271484375,294.1499938964844,253.8458709716797,253.0116729736328,252.79454040527344,253.89675903320312,287.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023349096220045e-09,0.0010184581624343,-0.0200710799545049,0.0,0.0,0.0,-0.0087903356179595,60.0,-23.463552474975582,-0.0,-7.072168273225543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,9.558646706864238e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953552246094,0.0,0.0,0.0001006571328616,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,7.43450436857529e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080139160156,0.0,0.0,0.0001006571837933,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91363525390625,0.0,0.0,0.0004774735716637,289.478271484375,294.1499938964844,253.8458709716797,253.0116729736328,252.79454040527344,253.89675903320312,287.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023349096220045e-09,0.0010184581624343,-0.0200710799545049,0.0,0.0,0.0,-0.0087903356179595,60.0,-23.463552474975582,-0.0,-7.072168273225543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,9.552231495035812e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,0.0001005895755952,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,7.429514516843483e-05,289.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933349609375,0.0,0.0,0.0001005896265269,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89764404296875,0.0,0.0,0.0004771531093865,289.4633178710937,294.1499938964844,253.8273162841797,252.99578857421875,252.7772674560547,253.8793029785156,287.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943411262090194e-09,0.0010177746880799,-0.0198617298156023,0.0,0.0,0.0,-0.008750706911087,60.0,-23.450027465820312,-0.0,-7.062677553903995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,9.552231495035812e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,0.0001005895755952,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,7.429514516843483e-05,289.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933349609375,0.0,0.0,0.0001005896265269,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89764404296875,0.0,0.0,0.0004771531093865,289.4633178710937,294.1499938964844,253.8273162841797,252.99578857421875,252.7772674560547,253.8793029785156,287.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943411262090194e-09,0.0010177746880799,-0.0198617298156023,0.0,0.0,0.0,-0.008750706911087,60.0,-23.450027465820312,-0.0,-7.062677553903995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128356933594,0.0,0.0,9.544815839035437e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638000488281,0.0,0.0,0.0001005114900181,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,7.42374686524272e-05,289.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.0001005115409498,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88165283203125,0.0,0.0,0.0004767827049363,289.4483337402344,294.1499938964844,253.8084716796875,252.97964477539065,252.7599639892578,253.8616638183593,287.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.851019390159308e-09,0.001016984693706,-0.0196197591722011,0.0,0.0,0.0,-0.0087049044668674,60.0,-23.434324264526367,-0.0,-7.051716011119424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128356933594,0.0,0.0,9.544815839035437e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638000488281,0.0,0.0,0.0001005114900181,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,7.42374686524272e-05,289.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.0001005115409498,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88165283203125,0.0,0.0,0.0004767827049363,289.4483337402344,294.1499938964844,253.8084716796875,252.97964477539065,252.7599639892578,253.8616638183593,287.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.851019390159308e-09,0.001016984693706,-0.0196197591722011,0.0,0.0,0.0,-0.0087049044668674,60.0,-23.434324264526367,-0.0,-7.051716011119424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052978515625,0.0,0.0,9.540741302771494e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559265136719,0.0,0.0,0.00010046857642,290.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,7.420577458105981e-05,289.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713317871094,0.0,0.0,0.0001004686273518,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736572265625,0.0,0.0,0.0004765791818499,289.4408569335937,294.1499938964844,253.79893493652344,252.9714813232422,252.7513122558593,253.852783203125,287.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.80024667079715e-09,0.0010165505809709,-0.0194867849349975,0.0,0.0,0.0,-0.0086797345429658,60.0,-23.425657272338867,-0.0,-7.045695582519329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977294921875,0.0,0.0,9.536390280118212e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480529785156,0.0,0.0,0.000100422759715,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77197265625,0.0,0.0,7.417193410219625e-05,289.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76397705078125,0.0,0.0,0.0001004228106467,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656616210937,0.0,0.0,0.0004763618344441,289.433349609375,294.1499938964844,253.789306640625,252.9632263183593,252.7426605224609,253.84385681152344,287.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746034924593914e-09,0.0010160870151594,-0.0193448048084974,0.0,0.0,0.0,-0.0086528593674302,60.0,-23.416383743286133,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
