time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525420,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825927734375,0.0,0.0,9.526915528113022e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0001003229845082,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571716308594,0.0,0.0,7.409823592752218e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,0.0001003230354399,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84967041015625,0.0,0.0,0.0004758885479532,289.4183654785156,294.1499938964844,253.7698211669922,252.946533203125,252.725341796875,253.82586669921875,287.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627980913582633e-09,0.0010150775779038,-0.0190356168895959,0.0,0.0,0.0,-0.0085943350568413,60.0,-23.39625740051269,-0.0,-7.025289505691036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825927734375,0.0,0.0,9.526915528113022e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0001003229845082,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571716308594,0.0,0.0,7.409823592752218e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,0.0001003230354399,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84967041015625,0.0,0.0,0.0004758885479532,289.4183654785156,294.1499938964844,253.7698211669922,252.946533203125,252.725341796875,253.82586669921875,287.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627980913582633e-09,0.0010150775779038,-0.0190356168895959,0.0,0.0,0.0,-0.0085943350568413,60.0,-23.39625740051269,-0.0,-7.025289505691036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,9.516525460639969e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165283203125,0.0,0.0,0.0001002135759335,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74237060546875,0.0,0.0,7.401742914225906e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.0001002136195893,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337097167969,0.0,0.0,0.0004753695393446,289.4033508300781,294.1499938964844,253.75,252.92955017089844,252.70797729492188,253.8076934814453,287.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139781516045,7.49852624437608e-09,0.0010139705846086,-0.0186965633183717,0.0,0.0,0.0,-0.0085301585495471,60.0,-23.37379646301269,-0.0,-7.00997304647899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,9.516525460639969e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165283203125,0.0,0.0,0.0001002135759335,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74237060546875,0.0,0.0,7.401742914225906e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.0001002136195893,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337097167969,0.0,0.0,0.0004753695393446,289.4033508300781,294.1499938964844,253.75,252.92955017089844,252.70797729492188,253.8076934814453,287.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139781516045,7.49852624437608e-09,0.0010139705846086,-0.0186965633183717,0.0,0.0,0.0,-0.0085301585495471,60.0,-23.37379646301269,-0.0,-7.00997304647899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,9.505140042165294e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80078125,0.0,0.0,0.000100093682704,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,7.392888073809445e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,0.0001000937336357,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177490234375,0.0,0.0,0.0004748008504975,289.3883361816406,294.1499938964844,253.72999572753903,252.9124298095703,252.6905975341797,253.78936767578125,287.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127649875357,7.356677045322612e-09,0.0010127576533704,-0.0183250401169061,0.0,0.0,0.0,-0.0084598381072282,60.0,-23.349178314208984,-0.0,-6.993210632799673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,9.505140042165294e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80078125,0.0,0.0,0.000100093682704,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,7.392888073809445e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,0.0001000937336357,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177490234375,0.0,0.0,0.0004748008504975,289.3883361816406,294.1499938964844,253.72999572753903,252.9124298095703,252.6905975341797,253.78936767578125,287.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127649875357,7.356677045322612e-09,0.0010127576533704,-0.0183250401169061,0.0,0.0,0.0,-0.0084598381072282,60.0,-23.349178314208984,-0.0,-6.993210632799673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372131347656,0.0,0.0,9.492991375736892e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,9.996575681725516e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,7.383438787655905e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70513916015625,0.0,0.0,9.996580047300084e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017883300781,0.0,0.0,0.0004741940065287,289.373291015625,294.1499938964844,253.7100067138672,252.8953399658203,252.67320251464844,253.7709503173828,287.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205311902680478e-09,0.0010114633478224,-0.0179285872727632,0.0,0.0,0.0,-0.0083848005160689,60.0,-23.322534561157227,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372131347656,0.0,0.0,9.492991375736892e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,9.996575681725516e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,7.383438787655905e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70513916015625,0.0,0.0,9.996580047300084e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017883300781,0.0,0.0,0.0004741940065287,289.373291015625,294.1499938964844,253.7100067138672,252.8953399658203,252.67320251464844,253.7709503173828,287.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205311902680478e-09,0.0010114633478224,-0.0179285872727632,0.0,0.0,0.0,-0.0083848005160689,60.0,-23.322534561157227,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,9.48671149672009e-05,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,9.989961836254224e-05,290.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,7.378554437309504e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69775390625,0.0,0.0,9.989966929424554e-05,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,0.0004738802963402,289.36578369140625,294.1499938964844,253.6999969482422,252.8867950439453,252.6644897460937,253.76173400878903,287.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127063827994107e-09,0.0010107943089678,-0.017723636701703,0.0,0.0,0.0,-0.008346009068191,60.0,-23.30854225158692,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220764160156,0.0,0.0,9.48035522014834e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693176269531,0.0,0.0,9.983269410440698e-05,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,7.373610424110666e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,9.983273776015268e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,0.0004735628317575,289.3582458496094,294.1499938964844,253.69000244140625,252.8782653808593,252.65577697753903,253.7525177001953,287.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047874284182852e-09,0.0010101171210408,-0.0175162181258201,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.29427719116211,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069702148437,0.0,0.0,9.46754007600248e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,9.969773964257912e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68310546875,0.0,0.0,7.363643089774996e-05,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,9.96977832983248e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,0.0004729226639028,289.3432312011719,294.1499938964844,253.6699981689453,252.8612060546875,252.6383209228516,253.7340850830078,287.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888199788335214e-09,0.0010087518021464,-0.0170979816466569,0.0,0.0,0.0,-0.0082275941967964,60.0,-23.26523971557617,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069702148437,0.0,0.0,9.46754007600248e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,9.969773964257912e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68310546875,0.0,0.0,7.363643089774996e-05,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,9.96977832983248e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,0.0004729226639028,289.3432312011719,294.1499938964844,253.6699981689453,252.8612060546875,252.6383209228516,253.7340850830078,287.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888199788335214e-09,0.0010087518021464,-0.0170979816466569,0.0,0.0,0.0,-0.0082275941967964,60.0,-23.26523971557617,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,9.454795508645476e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379150390625,0.0,0.0,9.95635346043855e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,7.353731052717194e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,9.956357826013118e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,0.0004722860758192,289.3281555175781,294.1499938964844,253.6499938964844,252.8441772460937,252.620849609375,253.7156677246093,287.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.7294174677101645e-09,0.0010073940502479,-0.0166820734739303,0.0,0.0,0.0,-0.0081488788127899,60.0,-23.23601150512696,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,9.454795508645476e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379150390625,0.0,0.0,9.95635346043855e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,7.353731052717194e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,9.956357826013118e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,0.0004722860758192,289.3281555175781,294.1499938964844,253.6499938964844,252.8441772460937,252.620849609375,253.7156677246093,287.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.7294174677101645e-09,0.0010073940502479,-0.0166820734739303,0.0,0.0,0.0,-0.0081488788127899,60.0,-23.23601150512696,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,9.442457667319104e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,9.943360782926902e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,7.344134064624086e-05,289.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,9.943365148501472e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,0.0004716697731055,289.3131103515625,294.1499938964844,253.6300048828125,252.8271484375,252.6033477783203,253.69729614257807,287.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575691990917676e-09,0.0010060794884338,-0.0162794031202793,0.0,0.0,0.0,-0.0080726705491542,60.0,-23.2074031829834,-0.0,-6.901277060933354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,9.442457667319104e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,9.943360782926902e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,7.344134064624086e-05,289.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,9.943365148501472e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,0.0004716697731055,289.3131103515625,294.1499938964844,253.6300048828125,252.8271484375,252.6033477783203,253.69729614257807,287.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575691990917676e-09,0.0010060794884338,-0.0162794031202793,0.0,0.0,0.0,-0.0080726705491542,60.0,-23.2074031829834,-0.0,-6.901277060933354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,9.430652426090091e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,9.93092980934307e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,7.334952533710748e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,9.930934174917638e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0004710801003966,289.2980651855469,294.1499938964844,253.6100006103516,252.8101348876953,252.58583068847656,253.678939819336,287.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048282565549,6.428612753239804e-09,0.0010048218537122,-0.0158941335976123,0.0,0.0,0.0,-0.0079997573047876,60.0,-23.17979431152344,-0.0,-6.88403147819372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,9.430652426090091e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,9.93092980934307e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,7.334952533710748e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,9.930934174917638e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0004710801003966,289.2980651855469,294.1499938964844,253.6100006103516,252.8101348876953,252.58583068847656,253.678939819336,287.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048282565549,6.428612753239804e-09,0.0010048218537122,-0.0158941335976123,0.0,0.0,0.0,-0.0079997573047876,60.0,-23.17979431152344,-0.0,-6.88403147819372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.654052734375,0.0,0.0,9.425046300748364e-05,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986999511719,0.0,0.0,9.92502609733492e-05,290.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,7.330592779908329e-05,289.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241149902344,0.0,0.0,9.92503046290949e-05,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,0.0004708000633399,289.29052734375,294.1499938964844,253.6000061035156,252.8016357421875,252.5770721435547,253.6697692871093,287.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042308131232,6.358762405511697e-09,0.0010042245266959,-0.0157111603766679,0.0,0.0,0.0,-0.0079651288688182,60.0,-23.16650581359864,-0.0,-6.875848868048706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,9.419685375178231e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,9.919380681822076e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,7.326422928599641e-05,289.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,9.919385047396644e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7063903808594,0.0,0.0,0.0004705322789959,289.2829895019531,294.1499938964844,253.58999633789065,252.7931365966797,252.5682983398437,253.6605987548828,287.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003659563139,6.2919700560826194e-09,0.0010036532767117,-0.0155361974611878,0.0,0.0,0.0,-0.0079320166260004,60.0,-23.153778076171875,-0.0,-6.868029345241666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,9.40974787226878e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.908916399581358e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,7.318693678826094e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,9.908920037560164e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,0.0004700358840636,289.2679138183594,294.1499938964844,253.57000732421875,252.7761383056641,252.5507354736328,253.6422576904297,287.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168154431662742e-09,0.0010025944793596,-0.0152118550613522,0.0,0.0,0.0,-0.0078706359490752,60.0,-23.13009452819824,-0.0,-6.853544931573198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,9.40974787226878e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.908916399581358e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,7.318693678826094e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,9.908920037560164e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,0.0004700358840636,289.2679138183594,294.1499938964844,253.57000732421875,252.7761383056641,252.5507354736328,253.6422576904297,287.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168154431662742e-09,0.0010025944793596,-0.0152118550613522,0.0,0.0,0.0,-0.0078706359490752,60.0,-23.13009452819824,-0.0,-6.853544931573198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61627197265625,0.0,0.0,9.40098543651402e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,9.89968903013505e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,7.311878289328888e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872497558594,0.0,0.0,9.89969339570962e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,0.0004695981915574,289.2528381347656,294.1499938964844,253.5500030517578,252.7591552734375,252.5331420898437,253.62388610839844,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016669984906,6.058982204848462e-09,0.0010016609448939,-0.0149258691817522,0.0,0.0,0.0,-0.0078165140002965,60.0,-23.1091251373291,-0.0,-6.840786426209888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61627197265625,0.0,0.0,9.40098543651402e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,9.89968903013505e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,7.311878289328888e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872497558594,0.0,0.0,9.89969339570962e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,0.0004695981915574,289.2528381347656,294.1499938964844,253.5500030517578,252.7591552734375,252.5331420898437,253.62388610839844,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016669984906,6.058982204848462e-09,0.0010016609448939,-0.0149258691817522,0.0,0.0,0.0,-0.0078165140002965,60.0,-23.1091251373291,-0.0,-6.840786426209888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60113525390625,0.0,0.0,9.393524669576436e-05,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,9.891831723507494e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,7.306075713131577e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724792480469,0.0,0.0,9.891836089082062e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,0.0004692254879046,289.2377319335937,294.1499938964844,253.52999877929688,252.74215698242188,252.5155334472656,253.60546875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008719982579,5.966021454639758e-09,0.0010008660610765,-0.0146823478862643,0.0,0.0,0.0,-0.0077704293653368,60.0,-23.09120178222656,-0.0,-6.829932175378417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60113525390625,0.0,0.0,9.393524669576436e-05,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,9.891831723507494e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,7.306075713131577e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724792480469,0.0,0.0,9.891836089082062e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,0.0004692254879046,289.2377319335937,294.1499938964844,253.52999877929688,252.74215698242188,252.5155334472656,253.60546875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008719982579,5.966021454639758e-09,0.0010008660610765,-0.0146823478862643,0.0,0.0,0.0,-0.0077704293653368,60.0,-23.09120178222656,-0.0,-6.829932175378417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860290527344,0.0,0.0,9.3874528829474e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282043457031,0.0,0.0,9.885438339551912e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,7.30135288904421e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,9.88544270512648e-05,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,0.0004689222259912,289.2226257324219,294.1499938964844,253.509994506836,252.7251739501953,252.4978790283203,253.5869598388672,287.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002249618992,5.8903721900094305e-09,0.0010002190247178,-0.014484173618257,0.0,0.0,0.0,-0.0077329264022409,60.0,-23.07658767700196,-0.0,-6.821105102972069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860290527344,0.0,0.0,9.3874528829474e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282043457031,0.0,0.0,9.885438339551912e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,7.30135288904421e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,9.88544270512648e-05,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,0.0004689222259912,289.2226257324219,294.1499938964844,253.509994506836,252.7251739501953,252.4978790283203,253.5869598388672,287.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002249618992,5.8903721900094305e-09,0.0010002190247178,-0.014484173618257,0.0,0.0,0.0,-0.0077329264022409,60.0,-23.07658767700196,-0.0,-6.821105102972069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784606933594,0.0,0.0,9.384971053805202e-05,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,9.882825543172656e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570068359375,0.0,0.0,7.299422577489167e-05,289.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,9.882829181151465e-05,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63507080078125,0.0,0.0,0.0004687982727773,289.2150573730469,294.1499938964844,253.5,252.7166748046875,252.48904418945312,253.57766723632807,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999605827033,5.859453366952039e-09,0.0009999546455219,-0.0144031783565878,0.0,0.0,0.0,-0.0077175986953079,60.0,-23.07064819335937,-0.0,-6.817499098588088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708923339844,0.0,0.0,9.382828284287824e-05,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,9.880568541120738e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,7.297755655599758e-05,289.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,9.880572179099544e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62713623046875,0.0,0.0,0.000468691199785,289.2074890136719,294.1499938964844,253.4900054931641,252.7081756591797,252.48019409179688,253.5683441162109,287.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997320594266,5.832748062317705e-09,0.0009997262386605,-0.0143332183361053,0.0,0.0,0.0,-0.0077043594792485,60.0,-23.06553649902344,-0.0,-6.814385500319986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,9.379641414852812e-05,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,9.877212869469076e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346984863281,0.0,0.0,7.295277464436367e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,9.877216507447883e-05,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,0.0004685320309363,289.1923522949219,294.1499938964844,253.47000122070312,252.691162109375,252.4624938964844,253.54959106445312,287.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993924759328,5.793043378332641e-09,0.000999386771582,-0.0142292045056819,0.0,0.0,0.0,-0.007684675976634,60.0,-23.057897567749023,-0.0,-6.809757024939246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,9.379641414852812e-05,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,9.877212869469076e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346984863281,0.0,0.0,7.295277464436367e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,9.877216507447883e-05,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,0.0004685320309363,289.1923522949219,294.1499938964844,253.47000122070312,252.691162109375,252.4624938964844,253.54959106445312,287.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993924759328,5.793043378332641e-09,0.000999386771582,-0.0142292045056819,0.0,0.0,0.0,-0.007684675976634,60.0,-23.057897567749023,-0.0,-6.809757024939246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54058837890625,0.0,0.0,9.37789081945084e-05,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58123779296875,0.0,0.0,9.875369141809642e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198059082031,0.0,0.0,7.293916132766753e-05,289.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,9.87537277978845e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,0.0004684445739258,289.1772155761719,294.1499938964844,253.4499969482422,252.6741485595703,252.4447326660156,253.53065490722656,287.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992058621719,5.771229272255596e-09,0.0009992001578211,-0.0141720594838261,0.0,0.0,0.0,-0.0076738614588975,60.0,-23.053890228271484,-0.0,-6.807214703030695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54058837890625,0.0,0.0,9.37789081945084e-05,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58123779296875,0.0,0.0,9.875369141809642e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198059082031,0.0,0.0,7.293916132766753e-05,289.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,9.87537277978845e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,0.0004684445739258,289.1772155761719,294.1499938964844,253.4499969482422,252.6741485595703,252.4447326660156,253.53065490722656,287.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992058621719,5.771229272255596e-09,0.0009992001578211,-0.0141720594838261,0.0,0.0,0.0,-0.0076738614588975,60.0,-23.053890228271484,-0.0,-6.807214703030695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,9.377527021570133e-05,290.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,9.874985698843376e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,7.2936323704198e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985046386719,0.0,0.0,9.874989336822182e-05,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,0.0004684264131356,289.1620178222656,294.1499938964844,253.42999267578125,252.6571350097656,252.42694091796875,253.5115509033203,287.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991670958697,5.766688460084879e-09,0.0009991612751036,-0.0141601637005805,0.0,0.0,0.0,-0.0076716104522347,60.0,-23.053373336791992,-0.0,-6.80668605923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,9.377527021570133e-05,290.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,9.874985698843376e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,7.2936323704198e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985046386719,0.0,0.0,9.874989336822182e-05,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,0.0004684264131356,289.1620178222656,294.1499938964844,253.42999267578125,252.6571350097656,252.42694091796875,253.5115509033203,287.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991670958697,5.766688460084879e-09,0.0009991612751036,-0.0141601637005805,0.0,0.0,0.0,-0.0076716104522347,60.0,-23.053373336791992,-0.0,-6.80668605923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,9.37841905397363e-05,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,9.875925752567127e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,7.294326496776193e-05,289.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,9.875929390545934e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,0.0004684710002038,289.1468200683594,294.1499938964844,253.4100036621093,252.6400909423828,252.4091186523437,253.4922332763672,287.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992620907723,5.777806677542685e-09,0.0009992562700062,-0.0141892898827791,0.0,0.0,0.0,-0.00767712155357,60.0,-23.055946350097656,-0.0,-6.80798137864258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,9.37841905397363e-05,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,9.875925752567127e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,7.294326496776193e-05,289.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,9.875929390545934e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,0.0004684710002038,289.1468200683594,294.1499938964844,253.4100036621093,252.6400909423828,252.4091186523437,253.4922332763672,287.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992620907723,5.777806677542685e-09,0.0009992562700062,-0.0141892898827791,0.0,0.0,0.0,-0.00767712155357,60.0,-23.055946350097656,-0.0,-6.80798137864258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.50262451171875,0.0,0.0,9.379297989653423e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,9.876851254375651e-05,290.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,7.295010436791927e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,9.87685489235446e-05,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558166503906,0.0,0.0,0.0004685148887801,289.13922119140625,294.1499938964844,253.3999938964844,252.63156127929688,252.4001922607422,253.4824981689453,287.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993556886911,5.788753920654699e-09,0.000999349867925,-0.0142179680988192,0.0,0.0,0.0,-0.0076825488358736,60.0,-23.05850410461425,-0.0,-6.809257513396005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
