time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527760,290.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,9.38046068768017e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341796875,0.0,0.0,9.878075070446356e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,7.295914110727608e-05,289.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687805175781,0.0,0.0,9.878078708425164e-05,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.0004685729509219,289.131591796875,294.1499938964844,253.38999938964844,252.6230316162109,252.3912506103516,253.4727020263672,287.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994795545935,5.80323344934186e-09,0.0009994737338274,-0.0142558999359607,0.0,0.0,0.0,-0.0076897270046174,60.0,-23.06175804138184,-0.0,-6.810945052393437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,9.3835340521764e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,9.881311416393146e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46002197265625,0.0,0.0,7.298304990399629e-05,289.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,9.881315054371952e-05,291.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,0.0004687264736276,289.1163330078125,294.1499938964844,253.3699951171875,252.6059417724609,252.37332153320312,253.4529571533203,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998069144785,5.841519712390664e-09,0.0009998010937124,-0.0143561977893114,0.0,0.0,0.0,-0.0077087068930268,60.0,-23.07014846801757,-0.0,-6.815407971316746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,9.3835340521764e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,9.881311416393146e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46002197265625,0.0,0.0,7.298304990399629e-05,289.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,9.881315054371952e-05,291.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,0.0004687264736276,289.1163330078125,294.1499938964844,253.3699951171875,252.6059417724609,252.37332153320312,253.4529571533203,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998069144785,5.841519712390664e-09,0.0009998010937124,-0.0143561977893114,0.0,0.0,0.0,-0.0077087068930268,60.0,-23.07014846801757,-0.0,-6.815407971316746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645690917969,0.0,0.0,9.38743251026608e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50274658203125,0.0,0.0,9.88541723927483e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450378417969,0.0,0.0,7.30133760953322e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,9.885420877253635e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.0004689212655648,289.1010437011719,294.1499938964844,253.3500061035156,252.58883666992188,252.35536193847656,253.43299865722656,287.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002222843468,5.890094634253273e-09,0.0010002164635807,-0.0144834471866488,0.0,0.0,0.0,-0.007732787169516,60.0,-23.0808219909668,-0.0,-6.821072418006224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645690917969,0.0,0.0,9.38743251026608e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50274658203125,0.0,0.0,9.88541723927483e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450378417969,0.0,0.0,7.30133760953322e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,9.885420877253635e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.0004689212655648,289.1010437011719,294.1499938964844,253.3500061035156,252.58883666992188,252.35536193847656,253.43299865722656,287.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002222843468,5.890094634253273e-09,0.0010002164635807,-0.0144834471866488,0.0,0.0,0.0,-0.007732787169516,60.0,-23.0808219909668,-0.0,-6.821072418006224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,9.391923231305556e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48699951171875,0.0,0.0,9.890145884128287e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,7.304830069188029e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,9.890149522107096e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,0.0004691455687861,289.08575439453125,294.1499938964844,253.3300018310547,252.5717163085937,252.3373565673828,253.41287231445312,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.946035663839666e-09,0.0010006946977227,-0.0146299935877323,0.0,0.0,0.0,-0.0077605196274816,60.0,-23.09319877624512,-0.0,-6.827599463576918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,9.391923231305556e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48699951171875,0.0,0.0,9.890145884128287e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,7.304830069188029e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,9.890149522107096e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,0.0004691455687861,289.08575439453125,294.1499938964844,253.3300018310547,252.5717163085937,252.3373565673828,253.41287231445312,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.946035663839666e-09,0.0010006946977227,-0.0146299935877323,0.0,0.0,0.0,-0.0077605196274816,60.0,-23.09319877624512,-0.0,-6.827599463576918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,9.396726818522438e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47125244140625,0.0,0.0,9.895204857457428e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149475097656,0.0,0.0,7.308566273422912e-05,289.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090270996094,0.0,0.0,9.895208495436236e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842834472656,0.0,0.0,0.0004693855298683,289.0704040527344,294.1499938964844,253.3099975585937,252.5545654296875,252.31930541992188,253.3925628662109,287.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058833462051114e-09,0.0010012064594775,-0.014786772429943,0.0,0.0,0.0,-0.0077901887707412,60.0,-23.10680389404297,-0.0,-6.83458551975491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,9.396726818522438e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47125244140625,0.0,0.0,9.895204857457428e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149475097656,0.0,0.0,7.308566273422912e-05,289.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090270996094,0.0,0.0,9.895208495436236e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842834472656,0.0,0.0,0.0004693855298683,289.0704040527344,294.1499938964844,253.3099975585937,252.5545654296875,252.31930541992188,253.3925628662109,287.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058833462051114e-09,0.0010012064594775,-0.014786772429943,0.0,0.0,0.0,-0.0077901887707412,60.0,-23.10680389404297,-0.0,-6.83458551975491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263610839844,0.0,0.0,9.399178088642655e-05,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633483886719,0.0,0.0,9.89778563962318e-05,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,7.310471846722066e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015197753906,0.0,0.0,9.897788550006226e-05,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.476318359375,0.0,0.0,0.0004695079405792,289.0627136230469,294.1499938964844,253.3000030517578,252.5459747314453,252.31027221679688,253.3823699951172,287.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.0364149234715114e-09,0.0010014675790444,-0.0148667525500059,0.0,0.0,0.0,-0.0078053246252238,60.0,-23.11383438110352,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,9.401607530890033e-05,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,9.900343866320328e-05,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,7.312362140510231e-05,289.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,9.900347504299134e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,0.0004696293035522,289.0550231933594,294.1499938964844,253.2899932861328,252.5373687744141,252.3012237548828,253.37213134765625,287.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017324239015,6.066681823568841e-09,0.0010017263703048,-0.0149460406973958,0.0,0.0,0.0,-0.0078203296288847,60.0,-23.120908737182617,-0.0,-6.84168597331336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033508300781,0.0,0.0,9.406301251146942e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,9.905286424327642e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.384765625,0.0,0.0,7.316012488445267e-05,289.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,9.905290062306447e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,0.0004698637931142,289.0396423339844,294.1499938964844,253.2700042724609,252.5201568603516,252.2830810546875,253.35159301757807,287.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125159046632689e-09,0.0010022264905273,-0.0150992264971137,0.0,0.0,0.0,-0.0078493189066648,60.0,-23.1348819732666,-0.0,-6.84851855226043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033508300781,0.0,0.0,9.406301251146942e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,9.905286424327642e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.384765625,0.0,0.0,7.316012488445267e-05,289.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,9.905290062306447e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,0.0004698637931142,289.0396423339844,294.1499938964844,253.2700042724609,252.5201568603516,252.2830810546875,253.35159301757807,287.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125159046632689e-09,0.0010022264905273,-0.0150992264971137,0.0,0.0,0.0,-0.0078493189066648,60.0,-23.1348819732666,-0.0,-6.84851855226043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38800048828125,0.0,0.0,9.410687925992534e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,7.319424184970558e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,9.909909567795694e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0004700829158537,289.02423095703125,294.1499938964844,253.25,252.50289916992188,252.2649078369141,253.3309936523437,287.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.14835929870605,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38800048828125,0.0,0.0,9.410687925992534e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,7.319424184970558e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,9.909909567795694e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0004700829158537,289.02423095703125,294.1499938964844,253.25,252.50289916992188,252.2649078369141,253.3309936523437,287.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.14835929870605,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,9.414539817953482e-05,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,9.913962276186794e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544921875,0.0,0.0,7.322420424316078e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,9.9139659141656e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,0.0004702753212768,289.0087890625,294.1499938964844,253.22999572753903,252.485595703125,252.24668884277344,253.31036376953125,287.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227796944813235e-09,0.0010031041456386,-0.0153680937364697,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.16083526611328,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,9.414539817953482e-05,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,9.913962276186794e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544921875,0.0,0.0,7.322420424316078e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,9.9139659141656e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,0.0004702753212768,289.0087890625,294.1499938964844,253.22999572753903,252.485595703125,252.24668884277344,253.31036376953125,287.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227796944813235e-09,0.0010031041456386,-0.0153680937364697,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.16083526611328,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,9.417762339580804e-05,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922119140625,0.0,0.0,9.91735651041381e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,7.324926991714165e-05,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,9.917359420796856e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,0.0004704363236669,288.9933166503906,294.1499938964844,253.2100067138672,252.46826171875,252.2284393310547,253.28973388671875,287.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679470502757795e-09,0.0010034474544227,-0.015473267994821,0.0,0.0,0.0,-0.007920105010271,60.0,-23.17185401916504,-0.0,-6.865217727636266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,9.417762339580804e-05,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922119140625,0.0,0.0,9.91735651041381e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,7.324926991714165e-05,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,9.917359420796856e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,0.0004704363236669,288.9933166503906,294.1499938964844,253.2100067138672,252.46826171875,252.2284393310547,253.28973388671875,287.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679470502757795e-09,0.0010034474544227,-0.015473267994821,0.0,0.0,0.0,-0.007920105010271,60.0,-23.17185401916504,-0.0,-6.865217727636266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495178222656,0.0,0.0,9.419099660590292e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,9.918763680616394e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33172607421875,0.0,0.0,7.325966726057231e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262023925781,0.0,0.0,9.9187673185952e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,0.0004705031169578,288.9855651855469,294.1499938964844,253.1999969482422,252.45957946777344,252.21929931640625,253.2794342041016,287.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.2846008397343675e-09,0.0010035899467766,-0.0155168930068612,0.0,0.0,0.0,-0.007928361184895,60.0,-23.17676544189453,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.341796875,0.0,0.0,9.420216520084068e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,9.919940202962609e-05,289.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241271972656,0.0,0.0,7.326835475396365e-05,289.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186340332031,0.0,0.0,9.919943840941414e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3884582519531,0.0,0.0,0.0004705589090008,288.9778137207031,294.1499938964844,253.19000244140625,252.4508819580078,252.21014404296875,253.26914978027344,287.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517707392648e-09,0.0010037089232355,-0.0155533496290445,0.0,0.0,0.0,-0.0079352613538503,60.0,-23.181188583374023,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263854980469,0.0,0.0,9.421770664630458e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,9.921576565830036e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089294433594,0.0,0.0,7.328044011956081e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034973144531,0.0,0.0,9.921580203808844e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.0,0.0,0.0004706365289166,288.9623107910156,294.1499938964844,253.1699981689453,252.4334716796875,252.1918182373047,253.24859619140625,286.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875111960802e-09,0.0010038744658231,-0.015604056417942,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.18861961364746,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263854980469,0.0,0.0,9.421770664630458e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,9.921576565830036e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089294433594,0.0,0.0,7.328044011956081e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034973144531,0.0,0.0,9.921580203808844e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.0,0.0,0.0004706365289166,288.9623107910156,294.1499938964844,253.1699981689453,252.4334716796875,252.1918182373047,253.24859619140625,286.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875111960802e-09,0.0010038744658231,-0.015604056417942,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.18861961364746,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,9.42246988415718e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,9.922313620336354e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.293701171875,0.0,0.0,7.328588253585622e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.288330078125,0.0,0.0,9.9223165307194e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564147949219,0.0,0.0,0.000470671482617,288.94677734375,294.1499938964844,253.1499938964844,252.4160003662109,252.1734619140625,253.2281494140625,286.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326586809990431e-09,0.0010039489716291,-0.0156268775463104,0.0,0.0,0.0,-0.0079491762444376,60.0,-23.19377899169922,-0.0,-6.872081570463706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,9.42246988415718e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,9.922313620336354e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.293701171875,0.0,0.0,7.328588253585622e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.288330078125,0.0,0.0,9.9223165307194e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564147949219,0.0,0.0,0.000470671482617,288.94677734375,294.1499938964844,253.1499938964844,252.4160003662109,252.1734619140625,253.2281494140625,286.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326586809990431e-09,0.0010039489716291,-0.0156268775463104,0.0,0.0,0.0,-0.0079491762444376,60.0,-23.19377899169922,-0.0,-6.872081570463706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29547119140625,0.0,0.0,9.422995935892686e-05,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287353515625,0.0,0.0,9.922867320710792e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784423828125,0.0,0.0,7.3289978899993e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731628417969,0.0,0.0,9.9228709586896e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34039306640625,0.0,0.0,0.0004706977924797,288.93121337890625,294.1499938964844,253.1300048828125,252.39846801757807,252.15509033203125,253.2077789306641,286.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040113702416,6.333140678549398e-09,0.0010040050838142,-0.0156440455466508,0.0,0.0,0.0,-0.0079524256289005,60.0,-23.19757843017578,-0.0,-6.872848956618327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29547119140625,0.0,0.0,9.422995935892686e-05,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287353515625,0.0,0.0,9.922867320710792e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784423828125,0.0,0.0,7.3289978899993e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731628417969,0.0,0.0,9.9228709586896e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34039306640625,0.0,0.0,0.0004706977924797,288.93121337890625,294.1499938964844,253.1300048828125,252.39846801757807,252.15509033203125,253.2077789306641,286.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040113702416,6.333140678549398e-09,0.0010040050838142,-0.0156440455466508,0.0,0.0,0.0,-0.0079524256289005,60.0,-23.19757843017578,-0.0,-6.872848956618327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,9.424309246242046e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128356933594,0.0,0.0,9.92425048025325e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,7.33001870685257e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579650878906,0.0,0.0,9.924253390636296e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243408203125,0.0,0.0,0.0004707633634097,288.9156494140625,294.1499938964844,253.1100006103516,252.3809051513672,252.1366729736328,253.1874389648437,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041511850431,6.349495595969756e-09,0.0010041448986157,-0.0156868863850832,0.0,0.0,0.0,-0.0079605327919125,60.0,-23.20224571228028,-0.0,-6.8747638692912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,9.424309246242046e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128356933594,0.0,0.0,9.92425048025325e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,7.33001870685257e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579650878906,0.0,0.0,9.924253390636296e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243408203125,0.0,0.0,0.0004707633634097,288.9156494140625,294.1499938964844,253.1100006103516,252.3809051513672,252.1366729736328,253.1874389648437,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041511850431,6.349495595969756e-09,0.0010041448986157,-0.0156868863850832,0.0,0.0,0.0,-0.0079605327919125,60.0,-23.20224571228028,-0.0,-6.8747638692912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,9.425257303519174e-05,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049011230469,0.0,0.0,9.925248014042154e-05,289.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,7.330755761358887e-05,289.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,9.92525165202096e-05,290.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163146972656,0.0,0.0,0.0004708107153419,288.9078369140625,294.1499938964844,253.1000061035156,252.37210083007807,252.12745666503903,253.17727661132807,286.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042521171271,6.3613034839704605e-09,0.0010042458306998,-0.0157178174704313,0.0,0.0,0.0,-0.007966386154294,60.0,-23.205278396606445,-0.0,-6.87614658545499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,9.426412725588308e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29693603515625,0.0,0.0,9.926465281751008e-05,289.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478942871094,0.0,0.0,7.331654342124239e-05,289.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,9.926468192134053e-05,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0004708684282377,288.9000549316406,294.1499938964844,253.08999633789065,252.36328125,252.11822509765625,253.1671142578125,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043752845376,6.375696859350911e-09,0.0010043688816949,-0.015755521133542,0.0,0.0,0.0,-0.0079735219478607,60.0,-23.20877265930176,-0.0,-6.877831992824214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,9.429256897419692e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810363769531,0.0,0.0,9.929460065905003e-05,289.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,7.333866960834712e-05,289.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,9.92946297628805e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,0.000471010513138,288.8844299316406,294.1499938964844,253.07000732421875,252.3456268310547,252.0997467041016,253.14675903320312,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678197205,6.411131181494056e-09,0.0010046717943623,-0.0158483423292636,0.0,0.0,0.0,-0.0079910876229405,60.0,-23.21704864501953,-0.0,-6.881982983486523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,9.429256897419692e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810363769531,0.0,0.0,9.929460065905003e-05,289.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,7.333866960834712e-05,289.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,9.92946297628805e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,0.000471010513138,288.8844299316406,294.1499938964844,253.07000732421875,252.3456268310547,252.0997467041016,253.14675903320312,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678197205,6.411131181494056e-09,0.0010046717943623,-0.0158483423292636,0.0,0.0,0.0,-0.0079910876229405,60.0,-23.21704864501953,-0.0,-6.881982983486523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,9.432750812266022e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,9.933139517670496e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21728515625,0.0,0.0,7.336584531003609e-05,289.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,9.933142428053544e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,0.0004711850488092,288.8688049316406,294.1499938964844,253.0500030517578,252.3279266357422,252.08123779296875,253.1263732910156,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656364951461e-09,0.0010050439741462,-0.0159623548388481,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.22707176208496,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,9.432750812266022e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,9.933139517670496e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21728515625,0.0,0.0,7.336584531003609e-05,289.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,9.933142428053544e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,0.0004711850488092,288.8688049316406,294.1499938964844,253.0500030517578,252.3279266357422,252.08123779296875,253.1263732910156,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656364951461e-09,0.0010050439741462,-0.0159623548388481,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.22707176208496,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.436732943868265e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,9.937333379639313e-05,289.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,7.339681906159967e-05,289.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19696044921875,0.0,0.0,9.937336290022358e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601013183594,0.0,0.0,0.0004713839734904,288.8531494140625,294.1499938964844,253.02999877929688,252.3101959228516,252.06268310546875,253.1059112548828,286.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.504270455565121e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372607335448,60.0,-23.23848342895508,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.436732943868265e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,9.937333379639313e-05,289.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,7.339681906159967e-05,289.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19696044921875,0.0,0.0,9.937336290022358e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601013183594,0.0,0.0,0.0004713839734904,288.8531494140625,294.1499938964844,253.02999877929688,252.3101959228516,252.06268310546875,253.1059112548828,286.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.504270455565121e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372607335448,60.0,-23.23848342895508,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20233154296875,0.0,0.0,9.441049041924998e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23321533203125,0.0,0.0,9.941877942765132e-05,289.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,7.34303830540739e-05,289.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.181640625,0.0,0.0,9.941880853148176e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2439880371094,0.0,0.0,0.0004715995746664,288.83746337890625,294.1499938964844,253.009994506836,252.2924194335937,252.04409790039065,253.0854034423828,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.250940322875977,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20233154296875,0.0,0.0,9.441049041924998e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23321533203125,0.0,0.0,9.941877942765132e-05,289.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,7.34303830540739e-05,289.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.181640625,0.0,0.0,9.941880853148176e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2439880371094,0.0,0.0,0.0004715995746664,288.83746337890625,294.1499938964844,253.009994506836,252.2924194335937,252.04409790039065,253.0854034423828,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.250940322875977,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
