time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530100,290.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1945495605469,0.0,0.0,9.443271846976133e-05,290.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,9.944218618329614e-05,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,7.344767800532281e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,9.94422152871266e-05,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359619140625,0.0,0.0,0.0004717106057796,288.8296203613281,294.1499938964844,253.0,252.2835235595703,252.0348052978516,253.0751342773437,286.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.25742721557617,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.186767578125,0.0,0.0,9.445509203942493e-05,290.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172241210937,0.0,0.0,9.946575301000848e-05,289.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1711730957031,0.0,0.0,7.346508209593594e-05,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16632080078125,0.0,0.0,9.946578211383894e-05,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,0.0004718223935924,288.8217468261719,294.1499938964844,252.9900054931641,252.2746124267578,252.0254821777344,253.0648498535156,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.6136105481007235e-09,0.0010064032394438,-0.016378728672862,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.26400375366211,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.171142578125,0.0,0.0,9.449939534533768e-05,290.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,9.951240645023064e-05,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15576171875,0.0,0.0,7.34995337552391e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509704589844,0.0,0.0,9.951243555406108e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117614746094,0.0,0.0,0.0004720436991192,288.8060302734375,294.1499938964844,252.97000122070312,252.2567901611328,252.0068359375,253.0442657470703,286.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.27722930908203,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.171142578125,0.0,0.0,9.449939534533768e-05,290.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,9.951240645023064e-05,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15576171875,0.0,0.0,7.34995337552391e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509704589844,0.0,0.0,9.951243555406108e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117614746094,0.0,0.0,0.0004720436991192,288.8060302734375,294.1499938964844,252.97000122070312,252.2567901611328,252.0068359375,253.0442657470703,286.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.27722930908203,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.155517578125,0.0,0.0,9.454148676013574e-05,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18524169921875,0.0,0.0,9.955672430805862e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,7.353226828854531e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355895996094,0.0,0.0,9.955675341188908e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,0.0004722539451904,288.790283203125,294.1499938964844,252.9499969482422,252.23892211914065,251.9881591796875,253.023666381836,286.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238232643145e-09,0.0010073235025629,-0.0166606493294239,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.290157318115234,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.155517578125,0.0,0.0,9.454148676013574e-05,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18524169921875,0.0,0.0,9.955672430805862e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,7.353226828854531e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355895996094,0.0,0.0,9.955675341188908e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,0.0004722539451904,288.790283203125,294.1499938964844,252.9499969482422,252.23892211914065,251.9881591796875,253.023666381836,286.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238232643145e-09,0.0010073235025629,-0.0166606493294239,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.290157318115234,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.139892578125,0.0,0.0,9.458007116336375e-05,290.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,9.959736053133383e-05,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1248779296875,0.0,0.0,7.356228161370382e-05,289.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,9.959738963516428e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17950439453125,0.0,0.0,0.0004724466998595,288.7745056152344,294.1499938964844,252.92999267578125,252.22105407714844,251.96945190429688,253.0030517578125,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077414335682,6.769313554144673e-09,0.0010077346814796,-0.0167865771800279,0.0,0.0,0.0,-0.0081686545163393,60.0,-23.302431106567383,-0.0,-6.92401229684947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.139892578125,0.0,0.0,9.458007116336375e-05,290.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,9.959736053133383e-05,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1248779296875,0.0,0.0,7.356228161370382e-05,289.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,9.959738963516428e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17950439453125,0.0,0.0,0.0004724466998595,288.7745056152344,294.1499938964844,252.92999267578125,252.22105407714844,251.96945190429688,253.0030517578125,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077414335682,6.769313554144673e-09,0.0010077346814796,-0.0167865771800279,0.0,0.0,0.0,-0.0081686545163393,60.0,-23.302431106567383,-0.0,-6.92401229684947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,9.461419540457428e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531982421875,0.0,0.0,9.963328921003269e-05,289.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094055175781,0.0,0.0,7.358882430708036e-05,289.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,9.963331831386311e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.163330078125,0.0,0.0,0.0004726171609945,288.7587280273437,294.1499938964844,252.9100036621093,252.20315551757807,251.95071411132807,252.9824676513672,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081049986183,6.811821773311521e-09,0.0010080981301143,-0.0168979223817586,0.0,0.0,0.0,-0.0081897275522351,60.0,-23.313777923583984,-0.0,-6.929008833367335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,9.461419540457428e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531982421875,0.0,0.0,9.963328921003269e-05,289.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094055175781,0.0,0.0,7.358882430708036e-05,289.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,9.963331831386311e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.163330078125,0.0,0.0,0.0004726171609945,288.7587280273437,294.1499938964844,252.9100036621093,252.20315551757807,251.95071411132807,252.9824676513672,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081049986183,6.811821773311521e-09,0.0010080981301143,-0.0168979223817586,0.0,0.0,0.0,-0.0081897275522351,60.0,-23.313777923583984,-0.0,-6.929008833367335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,9.462922753300518e-05,290.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451721191406,0.0,0.0,9.964912169380112e-05,289.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,7.360051677096635e-05,289.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970764160156,0.0,0.0,9.96491507976316e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552429199219,0.0,0.0,0.0004726922488771,288.7508239746094,294.1499938964844,252.8999938964844,252.19419860839844,251.9413299560547,252.97218322753903,286.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082651861011,6.830550347558528e-09,0.0010082583175972,-0.0169469788670539,0.0,0.0,0.0,-0.0081990119069814,60.0,-23.3189697265625,-0.0,-6.931210805305454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,9.464304457651453e-05,290.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371459960937,0.0,0.0,9.96636736090295e-05,289.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939025878906,0.0,0.0,7.36112633603625e-05,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08935546875,0.0,0.0,9.966369543690234e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,0.0004727612540591,288.742919921875,294.1499938964844,252.88999938964844,252.1852264404297,251.93194580078125,252.9619140625,286.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084123350679,6.8477610248862675e-09,0.0010084054665639,-0.0169920586049556,0.0,0.0,0.0,-0.00820754468441,60.0,-23.3238525390625,-0.0,-6.933234431016899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09283447265625,0.0,0.0,9.466722258366644e-05,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12109375,0.0,0.0,9.968913218472152e-05,289.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.078369140625,0.0,0.0,7.363006443483755e-05,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738830566406,0.0,0.0,9.9689161288552e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,0.0004728820349555,288.7270812988281,294.1499938964844,252.8699951171875,252.16729736328125,251.91314697265625,252.9413909912109,286.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877881375544348e-09,0.0010086630936712,-0.0170709546655416,0.0,0.0,0.0,-0.0082224765792489,60.0,-23.332778930664062,-0.0,-6.936777197097399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09283447265625,0.0,0.0,9.466722258366644e-05,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12109375,0.0,0.0,9.968913218472152e-05,289.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.078369140625,0.0,0.0,7.363006443483755e-05,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738830566406,0.0,0.0,9.9689161288552e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,0.0004728820349555,288.7270812988281,294.1499938964844,252.8699951171875,252.16729736328125,251.91314697265625,252.9413909912109,286.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877881375544348e-09,0.0010086630936712,-0.0170709546655416,0.0,0.0,0.0,-0.0082224765792489,60.0,-23.332778930664062,-0.0,-6.936777197097399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771179199219,0.0,0.0,9.468759526498616e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10504150390625,0.0,0.0,9.971058898372576e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,7.364591147052124e-05,289.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,9.97106108115986e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,0.0004729838110506,288.71124267578125,294.1499938964844,252.8500061035156,252.1493530273437,251.89431762695312,252.92092895507807,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.34063148498535,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771179199219,0.0,0.0,9.468759526498616e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10504150390625,0.0,0.0,9.971058898372576e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,7.364591147052124e-05,289.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,9.97106108115986e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,0.0004729838110506,288.71124267578125,294.1499938964844,252.8500061035156,252.1493530273437,251.89431762695312,252.92092895507807,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.34063148498535,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614013671875,0.0,0.0,9.470545774092898e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,9.972939733415842e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473022460937,0.0,0.0,7.365980854956433e-05,289.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,9.972942643798888e-05,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986022949219,0.0,0.0,0.0004730730433948,288.69537353515625,294.1499938964844,252.8300018310547,252.13140869140625,251.8754730224609,252.9005126953125,286.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516604638915e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.347665786743164,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614013671875,0.0,0.0,9.470545774092898e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,9.972939733415842e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473022460937,0.0,0.0,7.365980854956433e-05,289.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,9.972942643798888e-05,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986022949219,0.0,0.0,0.0004730730433948,288.69537353515625,294.1499938964844,252.8300018310547,252.13140869140625,251.8754730224609,252.9005126953125,286.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516604638915e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.347665786743164,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.045654296875,0.0,0.0,9.472156671108678e-05,290.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,9.974635759135708e-05,289.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,7.367233047261834e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02740478515625,0.0,0.0,9.974638669518754e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.000473153515486,288.6794738769531,294.1499938964844,252.8099975585937,252.1134490966797,251.8566131591797,252.8801422119141,286.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579666961521e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.354217529296875,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.045654296875,0.0,0.0,9.472156671108678e-05,290.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,9.974635759135708e-05,289.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,7.367233047261834e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02740478515625,0.0,0.0,9.974638669518754e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.000473153515486,288.6794738769531,294.1499938964844,252.8099975585937,252.1134490966797,251.8566131591797,252.8801422119141,286.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579666961521e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.354217529296875,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,9.472889360040426e-05,290.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,9.975407738238572e-05,289.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0239562988281,0.0,0.0,7.367803482338786e-05,289.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,9.975409921025856e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07427978515625,0.0,0.0,0.0004731901281047,288.6715393066406,294.1499938964844,252.8000030517578,252.10446166992188,251.84716796875,252.8699645996093,286.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721929848194,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.357288360595703,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299072265625,0.0,0.0,9.473595127929002e-05,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567626953125,0.0,0.0,9.97615061351098e-05,289.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,7.368352089542896e-05,289.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,9.976152796298264e-05,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.066162109375,0.0,0.0,0.0004732253728434,288.66357421875,294.1499938964844,252.7899932861328,252.09548950195312,251.83770751953125,252.8598175048828,286.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963498222489761e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.36026954650879,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141296386719,0.0,0.0,9.474919352214783e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406799316406,0.0,0.0,9.97754541458562e-05,289.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00054931640625,0.0,0.0,7.369382365141064e-05,289.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,9.977548324968666e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499572753906,0.0,0.0,0.0004732915549539,288.6476745605469,294.1499938964844,252.7700042724609,252.07752990722656,251.8188018798828,252.83950805664065,286.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.36599349975586,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141296386719,0.0,0.0,9.474919352214783e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406799316406,0.0,0.0,9.97754541458562e-05,289.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00054931640625,0.0,0.0,7.369382365141064e-05,289.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,9.977548324968666e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499572753906,0.0,0.0,0.0004732915549539,288.6476745605469,294.1499938964844,252.7700042724609,252.07752990722656,251.8188018798828,252.83950805664065,286.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.36599349975586,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99835205078125,0.0,0.0,9.476181003265084e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245666503906,0.0,0.0,9.97887400444597e-05,289.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,7.370363164227456e-05,289.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98077392578125,0.0,0.0,9.978876187233254e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0337219238281,0.0,0.0,0.000473354535643,288.6317443847656,294.1499938964844,252.75,252.0595703125,251.7998504638672,252.8192443847656,286.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.371490478515625,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99835205078125,0.0,0.0,9.476181003265084e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245666503906,0.0,0.0,9.97887400444597e-05,289.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,7.370363164227456e-05,289.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98077392578125,0.0,0.0,9.978876187233254e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0337219238281,0.0,0.0,0.000473354535643,288.6317443847656,294.1499938964844,252.75,252.0595703125,251.7998504638672,252.8192443847656,286.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.371490478515625,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825439453125,0.0,0.0,9.477425192017108e-05,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084228515625,0.0,0.0,9.980183676816524e-05,289.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,7.371330866590142e-05,289.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652099609375,0.0,0.0,9.980186587199567e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,0.0004734167014248,288.61578369140625,294.1499938964844,252.72999572753903,252.04161071777344,251.7808990478516,252.7989959716797,286.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885725423693,60.0,-23.376876831054688,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825439453125,0.0,0.0,9.477425192017108e-05,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084228515625,0.0,0.0,9.980183676816524e-05,289.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,7.371330866590142e-05,289.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652099609375,0.0,0.0,9.980186587199567e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,0.0004734167014248,288.61578369140625,294.1499938964844,252.72999572753903,252.04161071777344,251.7808990478516,252.7989959716797,286.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885725423693,60.0,-23.376876831054688,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,9.478697029408067e-05,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923095703125,0.0,0.0,9.981523180613294e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,7.372320396825671e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496154785156,0.0,0.0,9.98152609099634e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,0.0004734802350867,288.5998229980469,294.1499938964844,252.7100067138672,252.023666381836,251.7619171142578,252.77877807617188,286.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027053605668243e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.382266998291016,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,9.478697029408067e-05,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923095703125,0.0,0.0,9.981523180613294e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,7.372320396825671e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496154785156,0.0,0.0,9.98152609099634e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,0.0004734802350867,288.5998229980469,294.1499938964844,252.7100067138672,252.023666381836,251.7619171142578,252.77877807617188,286.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027053605668243e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.382266998291016,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588317871094,0.0,0.0,9.479353320784868e-05,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842224121094,0.0,0.0,9.982215124182404e-05,289.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,7.372831169050187e-05,289.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418029785156,0.0,0.0,9.982217306969687e-05,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931030273437,0.0,0.0,0.0004735130351036,288.5918273925781,294.1499938964844,252.6999969482422,252.0146942138672,251.75241088867188,252.76866149902344,286.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.0352355052705215e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004841580986,60.0,-23.38499641418457,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.950927734375,0.0,0.0,9.48003216763027e-05,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,9.982929623220116e-05,289.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380187988281,0.0,0.0,7.373358675977215e-05,289.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340209960937,0.0,0.0,9.9829318060074e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,0.0004735469410661,288.5838623046875,294.1499938964844,252.69000244140625,252.00572204589844,251.742904663086,252.7585601806641,286.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686967023177e-09,0.0010100809158757,-0.0175052508711814,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.38776206970215,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350891113281,0.0,0.0,9.48146407608874e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,9.984437201637776e-05,289.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92236328125,0.0,0.0,7.374471897492185e-05,289.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183959960937,0.0,0.0,9.98443938442506e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,0.0004736184491775,288.56787109375,294.1499938964844,252.6699981689453,251.98780822753903,251.7238922119141,252.7383575439453,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521145601546e-09,0.0010102334199473,-0.0175519622862339,0.0,0.0,0.0,-0.0083135142922401,60.0,-23.39344787597656,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350891113281,0.0,0.0,9.48146407608874e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,9.984437201637776e-05,289.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92236328125,0.0,0.0,7.374471897492185e-05,289.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183959960937,0.0,0.0,9.98443938442506e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,0.0004736184491775,288.56787109375,294.1499938964844,252.6699981689453,251.98780822753903,251.7238922119141,252.7383575439453,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521145601546e-09,0.0010102334199473,-0.0175519622862339,0.0,0.0,0.0,-0.0083135142922401,60.0,-23.39344787597656,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91925048828125,0.0,0.0,9.48300221352838e-05,290.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,9.986056829802692e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066772460937,0.0,0.0,7.375668792519718e-05,289.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027404785156,0.0,0.0,9.986059012589976e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,0.0004736953123938,288.5518493652344,294.1499938964844,252.6499938964844,251.9698944091797,251.7048492431641,252.7181396484375,286.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230147138237,60.0,-23.39937210083008,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91925048828125,0.0,0.0,9.48300221352838e-05,290.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,9.986056829802692e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066772460937,0.0,0.0,7.375668792519718e-05,289.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027404785156,0.0,0.0,9.986059012589976e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,0.0004736953123938,288.5518493652344,294.1499938964844,252.6499938964844,251.9698944091797,251.7048492431641,252.7181396484375,286.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230147138237,60.0,-23.39937210083008,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90338134765625,0.0,0.0,9.484663314651698e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,9.987806697608904e-05,289.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909606933594,0.0,0.0,7.376961002591997e-05,289.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,9.987808880396189e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,0.0004737782874144,288.53582763671875,294.1499938964844,252.6300048828125,251.9519958496093,251.685775756836,252.69793701171875,286.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.405576705932617,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90338134765625,0.0,0.0,9.484663314651698e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,9.987806697608904e-05,289.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909606933594,0.0,0.0,7.376961002591997e-05,289.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,9.987808880396189e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,0.0004737782874144,288.53582763671875,294.1499938964844,252.6300048828125,251.9519958496093,251.685775756836,252.69793701171875,286.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.405576705932617,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88751220703125,0.0,0.0,9.486453200224788e-05,290.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114990234375,0.0,0.0,9.989691170630977e-05,289.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.875244140625,0.0,0.0,7.37835289328359e-05,289.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714294433594,0.0,0.0,9.98969335341826e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,0.0004738676943816,288.5198059082031,294.1499938964844,252.6100006103516,251.9341278076172,251.6667022705078,252.6777191162109,286.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123673650966111e-09,0.0010107648558914,-0.0177147574722766,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.41208267211914,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
