time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532440,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88751220703125,0.0,0.0,9.486453200224788e-05,290.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114990234375,0.0,0.0,9.989691170630977e-05,289.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.875244140625,0.0,0.0,7.37835289328359e-05,289.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714294433594,0.0,0.0,9.98969335341826e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,0.0004738676943816,288.5198059082031,294.1499938964844,252.6100006103516,251.9341278076172,251.6667022705078,252.6777191162109,286.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123673650966111e-09,0.0010107648558914,-0.0177147574722766,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.41208267211914,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87957763671875,0.0,0.0,9.487399074714632e-05,290.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034118652344,0.0,0.0,9.990687249228358e-05,289.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674011230469,0.0,0.0,7.379088492598385e-05,289.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86358642578125,0.0,0.0,9.990689432015644e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117431640625,0.0,0.0,0.0004739149298984,288.51177978515625,294.1499938964844,252.6000061035156,251.9252014160156,251.6571502685547,252.6676025390625,286.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460666773952e-09,0.0010108656715601,-0.0177456308156251,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.41545867919922,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87164306640625,0.0,0.0,9.48838351177983e-05,290.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89532470703125,0.0,0.0,9.991723345592618e-05,289.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595275878906,0.0,0.0,7.379853923339397e-05,289.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,9.991725528379902e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,0.0004739641153719,288.5037536621094,294.1499938964844,252.58999633789065,251.91629028320312,251.6475982666016,252.65750122070312,286.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.418922424316406,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,9.490475349593908e-05,290.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,9.993926505558191e-05,289.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,7.38148155505769e-05,289.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8400573730469,0.0,0.0,9.993928688345476e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872985839844,0.0,0.0,0.000474068627227,288.4877014160156,294.1499938964844,252.57000732421875,251.89846801757807,251.6284637451172,252.63726806640625,286.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737842333163834e-09,0.0010111933806911,-0.0178460087627172,0.0,0.0,0.0,-0.008369168266654,60.0,-23.42612266540528,-0.0,-6.97162647611549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,9.490475349593908e-05,290.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,9.993926505558191e-05,289.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,7.38148155505769e-05,289.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8400573730469,0.0,0.0,9.993928688345476e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872985839844,0.0,0.0,0.000474068627227,288.4877014160156,294.1499938964844,252.57000732421875,251.89846801757807,251.6284637451172,252.63726806640625,286.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737842333163834e-09,0.0010111933806911,-0.0178460087627172,0.0,0.0,0.0,-0.008369168266654,60.0,-23.42612266540528,-0.0,-6.97162647611549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,9.492770914221182e-05,290.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,9.996344306273386e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280029296875,0.0,0.0,7.38326707505621e-05,289.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243408203125,0.0,0.0,9.99634648906067e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710021972656,0.0,0.0,0.000474183296319,288.4716186523437,294.1499938964844,252.5500030517578,251.8806610107422,251.6093292236328,252.6170196533203,286.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202386242965986e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.43377494812012,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,9.492770914221182e-05,290.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,9.996344306273386e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280029296875,0.0,0.0,7.38326707505621e-05,289.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243408203125,0.0,0.0,9.99634648906067e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710021972656,0.0,0.0,0.000474183296319,288.4716186523437,294.1499938964844,252.5500030517578,251.8806610107422,251.6093292236328,252.6170196533203,286.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202386242965986e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.43377494812012,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82391357421875,0.0,0.0,9.495402628090233e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467102050781,0.0,0.0,9.999115718528628e-05,289.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8122253417969,0.0,0.0,7.38531380193308e-05,289.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80859375,0.0,0.0,9.999117901315913e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85467529296875,0.0,0.0,0.0004743147583212,288.4555358886719,294.1499938964844,252.5303192138672,251.8632354736328,251.5901641845703,252.59678649902344,286.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.441967010498047,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82391357421875,0.0,0.0,9.495402628090233e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467102050781,0.0,0.0,9.999115718528628e-05,289.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8122253417969,0.0,0.0,7.38531380193308e-05,289.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80859375,0.0,0.0,9.999117901315913e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85467529296875,0.0,0.0,0.0004743147583212,288.4555358886719,294.1499938964844,252.5303192138672,251.8632354736328,251.5901641845703,252.59678649902344,286.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.441967010498047,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079528808594,0.0,0.0,9.498517465544865e-05,290.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304748535156,0.0,0.0,0.0001000239499262,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79644775390625,0.0,0.0,7.387735968222842e-05,289.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928466796875,0.0,0.0,0.0001000239717541,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383483886719,0.0,0.0,0.0004744703473988,288.4394226074219,294.1499938964844,252.5112762451172,251.84646606445312,251.5709991455078,252.5767364501953,286.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273971647236976e-09,0.0010120499646291,-0.018108420073986,0.0,0.0,0.0,-0.0084188356995582,60.0,-23.45085906982422,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079528808594,0.0,0.0,9.498517465544865e-05,290.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304748535156,0.0,0.0,0.0001000239499262,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79644775390625,0.0,0.0,7.387735968222842e-05,289.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928466796875,0.0,0.0,0.0001000239717541,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383483886719,0.0,0.0,0.0004744703473988,288.4394226074219,294.1499938964844,252.5112762451172,251.84646606445312,251.5709991455078,252.5767364501953,286.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273971647236976e-09,0.0010120499646291,-0.018108420073986,0.0,0.0,0.0,-0.0084188356995582,60.0,-23.45085906982422,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.79998779296875,0.0,0.0,9.500241867499426e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223571777344,0.0,0.0,0.0001000421107164,289.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7885437011719,0.0,0.0,7.389077654806897e-05,289.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78497314453125,0.0,0.0,0.0001000421325443,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302001953125,0.0,0.0,0.000474556494737,288.4313659667969,294.1499938964844,252.50196838378903,251.8383026123047,251.56141662597656,252.56678771972656,286.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295456683209521e-09,0.0010122336680069,-0.0181646943092346,0.0,0.0,0.0,-0.0084294863045215,60.0,-23.45556259155273,-0.0,-6.985982281548786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919921875,0.0,0.0,9.502112516202033e-05,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8142395019531,0.0,0.0,0.0001000618140096,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806396484375,0.0,0.0,7.390532118733972e-05,289.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.777099609375,0.0,0.0,0.0001000618285615,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.822021484375,0.0,0.0,0.0004746499180328,288.4233093261719,294.1499938964844,252.4927978515625,251.830307006836,251.5518341064453,252.55691528320312,286.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318760708585614e-09,0.0010124329710379,-0.0182257313281297,0.0,0.0,0.0,-0.0084410393610596,60.0,-23.46049118041992,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760314941406,0.0,0.0,9.506211790721864e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980041503906,0.0,0.0,0.0001001049749902,289.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648010253906,0.0,0.0,7.393720443360507e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,0.0001001049968181,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056640625,0.0,0.0,0.0004748546925839,288.4071655273437,294.1499938964844,252.474853515625,251.8147125244141,251.53268432617188,252.53738403320312,286.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.470935821533203,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760314941406,0.0,0.0,9.506211790721864e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980041503906,0.0,0.0,0.0001001049749902,289.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648010253906,0.0,0.0,7.393720443360507e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,0.0001001049968181,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056640625,0.0,0.0,0.0004748546925839,288.4071655273437,294.1499938964844,252.474853515625,251.8147125244141,251.53268432617188,252.53738403320312,286.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.470935821533203,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7600402832031,0.0,0.0,9.51084803091362e-05,290.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78173828125,0.0,0.0,0.0001001537966658,289.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489624023437,0.0,0.0,7.397326407954097e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455139160156,0.0,0.0,0.0001001538184937,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.789306640625,0.0,0.0,0.0004750862717628,288.3909912109375,294.1499938964844,252.45741271972656,251.79962158203125,251.51353454589844,252.51821899414065,286.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.482336044311523,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7600402832031,0.0,0.0,9.51084803091362e-05,290.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78173828125,0.0,0.0,0.0001001537966658,289.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489624023437,0.0,0.0,7.397326407954097e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455139160156,0.0,0.0,0.0001001538184937,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.789306640625,0.0,0.0,0.0004750862717628,288.3909912109375,294.1499938964844,252.45741271972656,251.79962158203125,251.51353454589844,252.51821899414065,286.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.482336044311523,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440490722656,0.0,0.0,9.516000136500224e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76544189453125,0.0,0.0,0.0001002080534817,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.0,0.0,7.401334005407989e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72967529296875,0.0,0.0,0.0001002080753096,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77294921875,0.0,0.0,0.0004753436660394,288.37481689453125,294.1499938964844,252.44039916992188,251.78501892089844,251.4944305419922,252.4994354248047,286.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.49469947814941,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440490722656,0.0,0.0,9.516000136500224e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76544189453125,0.0,0.0,0.0001002080534817,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.0,0.0,7.401334005407989e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72967529296875,0.0,0.0,0.0001002080753096,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77294921875,0.0,0.0,0.0004753436660394,288.37481689453125,294.1499938964844,252.44039916992188,251.78501892089844,251.4944305419922,252.4994354248047,286.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.49469947814941,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72802734375,0.0,0.0,9.521639003651217e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491455078125,0.0,0.0,0.0001002674398478,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171936035156,0.0,0.0,7.405719952657819e-05,289.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138366699219,0.0,0.0,0.0001002674543997,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7565612792969,0.0,0.0,0.0004756253329105,288.358642578125,294.1499938964844,252.42379760742188,251.7708435058593,251.475341796875,252.48101806640625,286.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.50800895690918,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72802734375,0.0,0.0,9.521639003651217e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491455078125,0.0,0.0,0.0001002674398478,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171936035156,0.0,0.0,7.405719952657819e-05,289.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138366699219,0.0,0.0,0.0001002674543997,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7565612792969,0.0,0.0,0.0004756253329105,288.358642578125,294.1499938964844,252.42379760742188,251.7708435058593,251.475341796875,252.48101806640625,286.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.50800895690918,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200012207031,0.0,0.0,9.52463160501793e-05,290.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7409973144531,0.0,0.0,0.0001002989520202,289.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7092590332031,0.0,0.0,7.408047531498596e-05,289.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059020996094,0.0,0.0,0.0001002989738481,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74835205078125,0.0,0.0,0.0004757748101837,288.3505249023437,294.1499938964844,252.4156188964844,251.76388549804688,251.4658203125,252.4719696044922,286.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605485647916,0.0,0.0,0.0,-0.0085801230743527,60.0,-23.515016555786133,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71197509765625,0.0,0.0,9.52771952142939e-05,290.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328491210937,0.0,0.0,0.0001003314609988,289.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012939453125,0.0,0.0,7.410448597511277e-05,289.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979675292969,0.0,0.0,0.0001003314828267,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401428222656,0.0,0.0,0.0004759290604852,288.3424072265625,294.1499938964844,252.4075469970703,251.75701904296875,251.456298828125,252.4630126953125,286.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.522226333618164,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959228515625,0.0,0.0,9.53414782998152e-05,290.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165222167969,0.0,0.0,0.0001003991637844,289.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,7.415448635583743e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820983886719,0.0,0.0,0.0001003991856123,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237243652344,0.0,0.0,0.0004762501921504,288.326171875,294.1499938964844,252.3916015625,251.74354553222656,251.4373016357422,252.44534301757807,286.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158456861972,-0.0192710682749748,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.537145614624023,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959228515625,0.0,0.0,9.53414782998152e-05,290.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165222167969,0.0,0.0,0.0001003991637844,289.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,7.415448635583743e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820983886719,0.0,0.0,0.0001003991856123,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237243652344,0.0,0.0,0.0004762501921504,288.326171875,294.1499938964844,252.3916015625,251.74354553222656,251.4373016357422,252.44534301757807,286.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158456861972,-0.0192710682749748,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.537145614624023,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6798400878906,0.0,0.0,9.540848259348422e-05,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001953125,0.0,0.0,0.0001004697187454,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66943359375,0.0,0.0,7.420660404022783e-05,289.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66619873046875,0.0,0.0,0.0001004697405733,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,0.0004765848862007,288.3099365234375,294.1499938964844,252.3759307861328,251.7303466796875,251.41835021972656,252.42800903320312,286.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.552648544311523,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6798400878906,0.0,0.0,9.540848259348422e-05,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001953125,0.0,0.0,0.0001004697187454,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66943359375,0.0,0.0,7.420660404022783e-05,289.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66619873046875,0.0,0.0,0.0001004697405733,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,0.0004765848862007,288.3099365234375,294.1499938964844,252.3759307861328,251.7303466796875,251.41835021972656,252.42800903320312,286.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.552648544311523,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637268066406,0.0,0.0,9.54770584939979e-05,290.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838073730469,0.0,0.0,0.0001005419326247,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534423828125,0.0,0.0,7.42599368095398e-05,289.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502685546875,0.0,0.0,0.0001005419544526,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908569335937,0.0,0.0,0.0004769274382852,288.29364013671875,294.1499938964844,252.3604736328125,251.7173767089844,251.39942932128903,252.41099548339844,286.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.56852149963379,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637268066406,0.0,0.0,9.54770584939979e-05,290.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838073730469,0.0,0.0,0.0001005419326247,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534423828125,0.0,0.0,7.42599368095398e-05,289.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502685546875,0.0,0.0,0.0001005419544526,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908569335937,0.0,0.0,0.0004769274382852,288.29364013671875,294.1499938964844,252.3604736328125,251.7173767089844,251.39942932128903,252.41099548339844,286.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.56852149963379,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6476135253906,0.0,0.0,9.554598364047706e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674499511719,0.0,0.0,0.0001006145175779,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.637451171875,0.0,0.0,7.43135460652411e-05,289.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343078613281,0.0,0.0,0.0001006145321298,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67437744140625,0.0,0.0,0.0004772717365995,288.27734375,294.1499938964844,252.3451995849609,251.70458984375,251.3805694580078,252.394287109375,286.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652066722512,60.0,-23.58449935913086,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6476135253906,0.0,0.0,9.554598364047706e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674499511719,0.0,0.0,0.0001006145175779,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.637451171875,0.0,0.0,7.43135460652411e-05,289.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343078613281,0.0,0.0,0.0001006145321298,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67437744140625,0.0,0.0,0.0004772717365995,288.27734375,294.1499938964844,252.3451995849609,251.70458984375,251.3805694580078,252.394287109375,286.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652066722512,60.0,-23.58449935913086,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395263671875,0.0,0.0,9.558012970956042e-05,290.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65924072265625,0.0,0.0,0.0001006504753604,289.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62945556640625,0.0,0.0,7.434011058649048e-05,289.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263122558594,0.0,0.0,0.0001006504971883,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661376953125,0.0,0.0,0.0004774423141498,288.2691955566406,294.1499938964844,252.33761596679688,251.69825744628903,251.3711700439453,252.38604736328125,286.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015210717360333e-09,0.0010183881968259,-0.0200497675687074,0.0,0.0,0.0,-0.0087862992659211,60.0,-23.59243392944336,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314697265625,0.0,0.0,9.561370097799228e-05,290.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65106201171875,0.0,0.0,0.0001006858219625,289.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214599609375,0.0,0.0,7.436620944645256e-05,289.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183166503906,0.0,0.0,0.0001006858365144,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65789794921875,0.0,0.0,0.000477609981317,288.2610168457031,294.1499938964844,252.3300628662109,251.6919403076172,251.3617706298828,252.3778533935547,286.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.60025978088379,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61529541015625,0.0,0.0,9.567778033670038e-05,290.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346435546875,0.0,0.0,0.0001007532991934,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054077148437,0.0,0.0,7.441604975610971e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023254394531,0.0,0.0,0.0001007533210213,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64141845703125,0.0,0.0,0.0004779300652444,288.24468994140625,294.1499938964844,252.31500244140625,251.67938232421875,251.343017578125,252.3616485595703,286.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683599829673,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.61539649963379,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61529541015625,0.0,0.0,9.567778033670038e-05,290.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346435546875,0.0,0.0,0.0001007532991934,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054077148437,0.0,0.0,7.441604975610971e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023254394531,0.0,0.0,0.0001007533210213,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64141845703125,0.0,0.0,0.0004779300652444,288.24468994140625,294.1499938964844,252.31500244140625,251.67938232421875,251.343017578125,252.3616485595703,286.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683599829673,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.61539649963379,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59912109375,0.0,0.0,9.573449642630294e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,0.0001008130275295,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,7.446017116308212e-05,289.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,0.0001008130493573,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249084472656,0.0,0.0,0.0004782134201377,288.22833251953125,294.1499938964844,252.3000030517578,251.6668701171875,251.32432556152344,252.3456573486328,286.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200409451499,8.20752887875642e-09,0.0010200326796621,-0.0205534230917692,0.0,0.0,0.0,-0.008881639689207,60.0,-23.62900352478028,-0.0,-7.094060094914313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59912109375,0.0,0.0,9.573449642630294e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,0.0001008130275295,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,7.446017116308212e-05,289.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,0.0001008130493573,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249084472656,0.0,0.0,0.0004782134201377,288.22833251953125,294.1499938964844,252.3000030517578,251.6668701171875,251.32432556152344,252.3456573486328,286.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200409451499,8.20752887875642e-09,0.0010200326796621,-0.0205534230917692,0.0,0.0,0.0,-0.008881639689207,60.0,-23.62900352478028,-0.0,-7.094060094914313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829162597656,0.0,0.0,9.578315075486898e-05,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017761230469,0.0,0.0,0.000100864264823,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,7.449800614267588e-05,289.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702819824219,0.0,0.0,0.0001008642793749,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083679199219,0.0,0.0,0.000478456437122,288.2119445800781,294.1499938964844,252.2849884033203,251.65435791015625,251.30569458007807,252.329818725586,286.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268143503187275e-09,0.0010205510770902,-0.0207121614366769,0.0,0.0,0.0,-0.008911688812077,60.0,-23.640913009643555,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829162597656,0.0,0.0,9.578315075486898e-05,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017761230469,0.0,0.0,0.000100864264823,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,7.449800614267588e-05,289.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702819824219,0.0,0.0,0.0001008642793749,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083679199219,0.0,0.0,0.000478456437122,288.2119445800781,294.1499938964844,252.2849884033203,251.65435791015625,251.30569458007807,252.329818725586,286.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268143503187275e-09,0.0010205510770902,-0.0207121614366769,0.0,0.0,0.0,-0.008911688812077,60.0,-23.640913009643555,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
