time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534780,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56671142578125,0.0,0.0,9.582195343682542e-05,290.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,0.000100905119325,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55718994140625,0.0,0.0,7.452818681485951e-05,289.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5542297363281,0.0,0.0,0.0001009051411529,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5918273925781,0.0,0.0,0.0004786502686329,288.195556640625,294.1499938964844,252.2699432373047,251.64178466796875,251.287109375,252.31411743164065,286.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387542515993,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.65071487426757,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56671142578125,0.0,0.0,9.582195343682542e-05,290.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,0.000100905119325,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55718994140625,0.0,0.0,7.452818681485951e-05,289.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5542297363281,0.0,0.0,0.0001009051411529,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5918273925781,0.0,0.0,0.0004786502686329,288.195556640625,294.1499938964844,252.2699432373047,251.64178466796875,251.287109375,252.31411743164065,286.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387542515993,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.65071487426757,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55859375,0.0,0.0,9.583659266354516e-05,290.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770874023437,0.0,0.0,0.0001009205443551,289.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54913330078125,0.0,0.0,7.453958096448332e-05,289.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54620361328125,0.0,0.0,0.000100920558907,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58355712890625,0.0,0.0,0.0004787234065588,288.1873779296875,294.1499938964844,252.26239013671875,251.63546752929688,251.27784729003903,252.3063201904297,286.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334727574776934e-09,0.0010211204644292,-0.0208865329623222,0.0,0.0,0.0,-0.0089446976780891,60.0,-23.65439987182617,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,9.584937652107328e-05,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56884765625,0.0,0.0,0.0001009340048767,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.54107666015625,0.0,0.0,7.45495199225843e-05,289.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.53814697265625,0.0,0.0,0.0001009340194286,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5752868652344,0.0,0.0,0.0004787872603628,288.1791687011719,294.1499938964844,252.2548065185547,251.62911987304688,251.26858520507807,252.2985382080078,286.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212650522589,8.350650837485318e-09,0.0010212566703557,-0.0209282301366329,0.0,0.0,0.0,-0.0089525915682315,60.0,-23.65762710571289,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53424072265625,0.0,0.0,9.586590022081508e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523986816406,0.0,0.0,0.0001009514016914,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,7.456236926373094e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0001009514235192,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587463378906,0.0,0.0,0.000478869798826,288.1627502441406,294.1499938964844,252.23953247070312,251.6163024902344,251.2501220703125,252.2830047607422,286.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214410722255,8.371237925075548e-09,0.0010214326903223,-0.0209821444004774,0.0,0.0,0.0,-0.0089627979323267,60.0,-23.66208839416504,-0.0,-7.113546729442535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53424072265625,0.0,0.0,9.586590022081508e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523986816406,0.0,0.0,0.0001009514016914,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,7.456236926373094e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0001009514235192,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587463378906,0.0,0.0,0.000478869798826,288.1627502441406,294.1499938964844,252.23953247070312,251.6163024902344,251.2501220703125,252.2830047607422,286.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214410722255,8.371237925075548e-09,0.0010214326903223,-0.0209821444004774,0.0,0.0,0.0,-0.0089627979323267,60.0,-23.66208839416504,-0.0,-7.113546729442535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180053710937,0.0,0.0,9.58722157520242e-05,290.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5359191894531,0.0,0.0,0.0001009580591926,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50885009765625,0.0,0.0,7.456728781107813e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5059814453125,0.0,0.0,0.0001009580737445,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.54217529296875,0.0,0.0,0.000478901376482,288.1463317871094,294.1499938964844,252.2240753173828,251.6032867431641,251.2317047119141,252.2675018310547,286.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379106297695671e-09,0.0010214999783784,-0.0210027489811182,0.0,0.0,0.0,-0.0089666983112692,60.0,-23.664072036743164,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180053710937,0.0,0.0,9.58722157520242e-05,290.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5359191894531,0.0,0.0,0.0001009580591926,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50885009765625,0.0,0.0,7.456728781107813e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5059814453125,0.0,0.0,0.0001009580737445,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.54217529296875,0.0,0.0,0.000478901376482,288.1463317871094,294.1499938964844,252.2240753173828,251.6032867431641,251.2317047119141,252.2675018310547,286.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379106297695671e-09,0.0010214999783784,-0.0210027489811182,0.0,0.0,0.0,-0.0089666983112692,60.0,-23.664072036743164,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5017395019531,0.0,0.0,9.586851228959858e-05,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194396972656,0.0,0.0,0.0001009541592793,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,7.456440653186291e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,0.0001009541738312,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.525634765625,0.0,0.0,0.0004788828664459,288.1298828125,294.1499938964844,252.2084045410156,251.5900421142578,251.21334838867188,252.251953125,286.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.374489546270071e-09,0.0010214606299996,-0.0209906585514545,0.0,0.0,0.0,-0.0089644100517034,60.0,-23.66351318359375,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5017395019531,0.0,0.0,9.586851228959858e-05,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194396972656,0.0,0.0,0.0001009541592793,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,7.456440653186291e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,0.0001009541738312,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.525634765625,0.0,0.0,0.0004788828664459,288.1298828125,294.1499938964844,252.2084045410156,251.5900421142578,251.21334838867188,252.251953125,286.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.374489546270071e-09,0.0010214606299996,-0.0209906585514545,0.0,0.0,0.0,-0.0089644100517034,60.0,-23.66351318359375,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4854736328125,0.0,0.0,9.585746010998264e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029602050781,0.0,0.0,0.0001009425177471,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765625,0.0,0.0,7.455580634996295e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737548828125,0.0,0.0,0.000100942532299,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.0,0.0,0.0004788276564795,288.1134338378906,294.1499938964844,252.1924591064453,251.5764923095703,251.1950225830078,252.23635864257807,286.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.36071389898052e-09,0.0010213428176939,-0.0209545828402042,0.0,0.0,0.0,-0.0089575806632637,60.0,-23.661169052124023,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4854736328125,0.0,0.0,9.585746010998264e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029602050781,0.0,0.0,0.0001009425177471,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765625,0.0,0.0,7.455580634996295e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737548828125,0.0,0.0,0.000100942532299,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.0,0.0,0.0004788276564795,288.1134338378906,294.1499938964844,252.1924591064453,251.5764923095703,251.1950225830078,252.23635864257807,286.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.36071389898052e-09,0.0010213428176939,-0.0209545828402042,0.0,0.0,0.0,-0.0089575806632637,60.0,-23.661169052124023,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,9.584926010575144e-05,290.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49468994140625,0.0,0.0,0.0001009338811854,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,7.454942533513531e-05,289.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656982421875,0.0,0.0,0.0001009338957373,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5007629394531,0.0,0.0,0.0004787866782862,288.105224609375,294.1499938964844,252.1843719482422,251.5695953369141,251.1858825683593,252.2285003662109,286.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049629444029e-09,0.0010212555062025,-0.0209278259426355,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.659343719482425,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692077636719,0.0,0.0,9.583955397829412e-05,290.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864501953125,0.0,0.0,0.000100923658465,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603881835937,0.0,0.0,7.45418801670894e-05,289.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,0.0001009236802929,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49249267578125,0.0,0.0,0.0004787382204085,288.0970153808594,294.1499938964844,252.1762084960937,251.56260681152344,251.1767578125,252.2206268310547,286.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338403745256073e-09,0.0010211521293967,-0.0208961591124534,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.65713691711425,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.45294189453125,0.0,0.0,9.58166565396823e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,0.0001008995459415,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442443847656,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415283203125,0.0,0.0,0.0001008995604934,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759216308594,0.0,0.0,0.0004786238423548,288.08056640625,294.1499938964844,252.1596069335937,251.54833984375,251.15850830078125,252.2047119140625,286.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309871013523207e-09,0.0010209081228822,-0.0208214372396469,0.0,0.0,0.0,-0.0089323762804269,60.0,-23.651891708374023,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.45294189453125,0.0,0.0,9.58166565396823e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,0.0001008995459415,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442443847656,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415283203125,0.0,0.0,0.0001008995604934,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759216308594,0.0,0.0,0.0004786238423548,288.08056640625,294.1499938964844,252.1596069335937,251.54833984375,251.15850830078125,252.2047119140625,286.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309871013523207e-09,0.0010209081228822,-0.0208214372396469,0.0,0.0,0.0,-0.0089323762804269,60.0,-23.651891708374023,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366760253906,0.0,0.0,9.579063771525398e-05,290.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4534912109375,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4280700683594,0.0,0.0,7.450382690876722e-05,289.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254150390625,0.0,0.0,0.000100872159237,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593505859375,0.0,0.0,0.000478493864648,288.0641174316406,294.1499938964844,252.14259338378903,251.5336456298828,251.1403045654297,252.18858337402344,286.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277448948490473e-09,0.0010206308215856,-0.0207365304231643,0.0,0.0,0.0,-0.0089163025841116,60.0,-23.6458797454834,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366760253906,0.0,0.0,9.579063771525398e-05,290.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4534912109375,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4280700683594,0.0,0.0,7.450382690876722e-05,289.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254150390625,0.0,0.0,0.000100872159237,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593505859375,0.0,0.0,0.000478493864648,288.0641174316406,294.1499938964844,252.14259338378903,251.5336456298828,251.1403045654297,252.18858337402344,286.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277448948490473e-09,0.0010206308215856,-0.0207365304231643,0.0,0.0,0.0,-0.0089163025841116,60.0,-23.6458797454834,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,9.576328011462464e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,0.0001008433391689,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118957519531,0.0,0.0,7.448255200870335e-05,289.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092712402344,0.0,0.0,0.0001008433537208,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,0.000478357222164,288.0476379394531,294.1499938964844,252.1251373291016,251.5184631347656,251.1221160888672,252.1721649169922,286.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243365101634481e-09,0.0010203394340351,-0.0206472724676132,0.0,0.0,0.0,-0.008899406529963,60.0,-23.63958549499512,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,9.576328011462464e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,0.0001008433391689,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118957519531,0.0,0.0,7.448255200870335e-05,289.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092712402344,0.0,0.0,0.0001008433537208,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,0.000478357222164,288.0476379394531,294.1499938964844,252.1251373291016,251.5184631347656,251.1221160888672,252.1721649169922,286.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243365101634481e-09,0.0010203394340351,-0.0206472724676132,0.0,0.0,0.0,-0.008899406529963,60.0,-23.63958549499512,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40411376953125,0.0,0.0,9.57362644840032e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205017089844,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.395751953125,0.0,0.0,7.446153904311359e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,0.0001008149047265,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262390136719,0.0,0.0,0.0004782222677022,288.0311889648437,294.1499938964844,252.1071929931641,251.5027618408203,251.1039428710937,252.15542602539065,286.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209705804063105e-09,0.0010200515389442,-0.020559124648571,0.0,0.0,0.0,-0.0088827200233936,60.0,-23.63345527648925,-0.0,-7.094318732470128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40411376953125,0.0,0.0,9.57362644840032e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205017089844,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.395751953125,0.0,0.0,7.446153904311359e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,0.0001008149047265,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262390136719,0.0,0.0,0.0004782222677022,288.0311889648437,294.1499938964844,252.1071929931641,251.5027618408203,251.1039428710937,252.15542602539065,286.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209705804063105e-09,0.0010200515389442,-0.020559124648571,0.0,0.0,0.0,-0.0088827200233936,60.0,-23.63345527648925,-0.0,-7.094318732470128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959655761719,0.0,0.0,9.57233933149837e-05,290.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122619628906,0.0,0.0,0.0001008013350656,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,7.445153460139409e-05,289.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38507080078125,0.0,0.0,0.0001008013568934,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41796875,0.0,0.0,0.0004781579773407,288.0229797363281,294.1499938964844,252.09803771972656,251.49468994140625,251.0948638916016,252.1469116210937,286.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193669742695421e-09,0.0010199145181104,-0.0205171294510364,0.0,0.0,0.0,-0.0088747702538967,60.0,-23.63059425354004,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3878479003906,0.0,0.0,9.571131522534416e-05,289.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040222167969,0.0,0.0,0.0001007886166917,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37957763671875,0.0,0.0,7.444213406415656e-05,289.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769836425781,0.0,0.0,0.0001007886312436,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40966796875,0.0,0.0,0.0004780976159963,288.0147399902344,294.1499938964844,252.08872985839844,251.4864654541016,251.0857696533203,252.13829040527344,286.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178615118481503e-09,0.0010197857627645,-0.0204777028411626,0.0,0.0,0.0,-0.0088673066347837,60.0,-23.62795639038086,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715515136719,0.0,0.0,9.569014218868688e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875427246094,0.0,0.0,0.0001007663231575,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,7.442566857207566e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,0.0001007663377095,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,0.0004779918817803,287.9982604980469,294.1499938964844,252.0696716308593,251.4695739746093,251.06759643554688,252.1207275390625,285.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.152237995773248e-09,0.0010195601498708,-0.0204086247831583,0.0,0.0,0.0,-0.0088542299345135,60.0,-23.62354278564453,-0.0,-7.087484732437589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715515136719,0.0,0.0,9.569014218868688e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875427246094,0.0,0.0,0.0001007663231575,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,7.442566857207566e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,0.0001007663377095,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,0.0004779918817803,287.9982604980469,294.1499938964844,252.0696716308593,251.4695739746093,251.06759643554688,252.1207275390625,285.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.152237995773248e-09,0.0010195601498708,-0.0204086247831583,0.0,0.0,0.0,-0.0088542299345135,60.0,-23.62354278564453,-0.0,-7.087484732437589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3552551269531,0.0,0.0,9.567380766384304e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710327148437,0.0,0.0,0.0001007491227937,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471984863281,0.0,0.0,7.44129647500813e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446960449219,0.0,0.0,0.0001007491373457,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,0.0004779103037435,287.9818115234375,294.1499938964844,252.0500030517578,251.4519958496093,251.0493927001953,252.1027069091797,285.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193942580372,8.131886275464241e-09,0.0010193861089646,-0.0203553270548582,0.0,0.0,0.0,-0.0088441409170627,60.0,-23.620492935180664,-0.0,-7.085065334422326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3552551269531,0.0,0.0,9.567380766384304e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710327148437,0.0,0.0,0.0001007491227937,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471984863281,0.0,0.0,7.44129647500813e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446960449219,0.0,0.0,0.0001007491373457,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,0.0004779103037435,287.9818115234375,294.1499938964844,252.0500030517578,251.4519958496093,251.0493927001953,252.1027069091797,285.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193942580372,8.131886275464241e-09,0.0010193861089646,-0.0203553270548582,0.0,0.0,0.0,-0.0088441409170627,60.0,-23.620492935180664,-0.0,-7.085065334422326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,9.565673826728016e-05,289.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35455322265625,0.0,0.0,0.0001007311439025,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309936523437,0.0,0.0,7.439968612743542e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285217285156,0.0,0.0,0.0001007311584544,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,0.0004778250295203,287.96533203125,294.1499938964844,252.0287628173828,251.43280029296875,251.03114318847656,252.0839385986328,285.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192123008891,8.110613514134002e-09,0.0010192042682319,-0.0202996172010898,0.0,0.0,0.0,-0.0088335955515503,60.0,-23.61880874633789,-0.0,-7.082536512825754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,9.565673826728016e-05,289.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35455322265625,0.0,0.0,0.0001007311439025,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309936523437,0.0,0.0,7.439968612743542e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285217285156,0.0,0.0,0.0001007311584544,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,0.0004778250295203,287.96533203125,294.1499938964844,252.0287628173828,251.43280029296875,251.03114318847656,252.0839385986328,285.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192123008891,8.110613514134002e-09,0.0010192042682319,-0.0202996172010898,0.0,0.0,0.0,-0.0088335955515503,60.0,-23.61880874633789,-0.0,-7.082536512825754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226928710937,0.0,0.0,9.563324420014396e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,0.0001007064056466,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148193359375,0.0,0.0,7.43814161978662e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3123779296875,0.0,0.0,0.0001007064201985,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,0.000477707653772,287.9488830566406,294.1499938964844,252.00515747070312,251.41114807128903,251.0128326416016,252.064208984375,285.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189620079472,8.081340041599105e-09,0.00101895397529,-0.0202229525893926,0.0,0.0,0.0,-0.0088190836831927,60.0,-23.61754608154297,-0.0,-7.079057695591473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226928710937,0.0,0.0,9.563324420014396e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,0.0001007064056466,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148193359375,0.0,0.0,7.43814161978662e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3123779296875,0.0,0.0,0.0001007064201985,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,0.000477707653772,287.9488830566406,294.1499938964844,252.00515747070312,251.41114807128903,251.0128326416016,252.064208984375,285.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189620079472,8.081340041599105e-09,0.00101895397529,-0.0202229525893926,0.0,0.0,0.0,-0.0088190836831927,60.0,-23.61754608154297,-0.0,-7.079057695591473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145446777344,0.0,0.0,9.56193107413128e-05,289.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298034667969,0.0,0.0,0.0001006917300401,289.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30670166015625,0.0,0.0,7.437057502102107e-05,289.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042907714844,0.0,0.0,0.000100691744592,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33514404296875,0.0,0.0,0.0004776380665134,287.9406433105469,294.1499938964844,251.9925079345703,251.3994598388672,251.00363159179688,252.0537872314453,285.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188135784119,8.063978818029227e-09,0.0010188055457547,-0.020177487283945,0.0,0.0,0.0,-0.0088104773312807,60.0,-23.6169662475586,-0.0,-7.076994990029561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.306396484375,0.0,0.0,9.560378384776412e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3215637207031,0.0,0.0,0.0001006753882393,289.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,7.435850420733914e-05,289.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,0.0001006754027912,290.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,0.0004775605339091,287.9324035644531,294.1499938964844,251.9793243408203,251.38720703125,250.9944000244141,252.0429534912109,285.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186481522396,8.044637844761837e-09,0.0010186401195824,-0.0201268345117568,0.0,0.0,0.0,-0.0088008884340524,60.0,-23.616411209106445,-0.0,-7.074697094822113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900695800781,0.0,0.0,9.55690848059021e-05,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050842285156,0.0,0.0,0.0001006388411042,289.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28240966796875,0.0,0.0,7.433151040459052e-05,289.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.280029296875,0.0,0.0,0.0001006388556561,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103332519531,0.0,0.0,0.0004773871914949,287.9159240722656,294.1499938964844,251.951400756836,251.36111450195312,250.975814819336,252.02023315429688,285.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001401319290835e-09,0.0010182703845202,-0.0200136024504899,0.0,0.0,0.0,-0.0087794549763202,60.0,-23.61538314819336,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900695800781,0.0,0.0,9.55690848059021e-05,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050842285156,0.0,0.0,0.0001006388411042,289.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28240966796875,0.0,0.0,7.433151040459052e-05,289.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.280029296875,0.0,0.0,0.0001006388556561,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103332519531,0.0,0.0,0.0004773871914949,287.9159240722656,294.1499938964844,251.951400756836,251.36111450195312,250.975814819336,252.02023315429688,285.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001401319290835e-09,0.0010182703845202,-0.0200136024504899,0.0,0.0,0.0,-0.0087794549763202,60.0,-23.61538314819336,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737731933594,0.0,0.0,9.552930714562537e-05,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,0.0001005969534162,289.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662048339844,0.0,0.0,7.430057303281501e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26385498046875,0.0,0.0,0.0001005969679681,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29376220703125,0.0,0.0,0.0004771884996443,287.8994445800781,294.1499938964844,251.9215240478516,251.3330078125,250.95703125,251.9956817626953,285.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951840963471568e-09,0.0010178466327488,-0.0198838077485561,0.0,0.0,0.0,-0.0087548857554793,60.0,-23.61451530456543,-0.0,-7.063677998075947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737731933594,0.0,0.0,9.552930714562537e-05,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,0.0001005969534162,289.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662048339844,0.0,0.0,7.430057303281501e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26385498046875,0.0,0.0,0.0001005969679681,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29376220703125,0.0,0.0,0.0004771884996443,287.8994445800781,294.1499938964844,251.9215240478516,251.3330078125,250.95703125,251.9956817626953,285.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951840963471568e-09,0.0010178466327488,-0.0198838077485561,0.0,0.0,0.0,-0.0087548857554793,60.0,-23.61451530456543,-0.0,-7.063677998075947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574768066406,0.0,0.0,9.548548405291513e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720947265625,0.0,0.0,0.000100550809293,289.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25,0.0,0.0,7.426649244735017e-05,289.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476806640625,0.0,0.0,0.000100550816569,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772216796875,0.0,0.0,0.0004769695806317,287.8829650878906,294.1499938964844,251.88983154296875,251.30303955078125,250.9380798339844,251.9697113037109,285.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173876071348,7.897238418763664e-09,0.0010173798073083,-0.019740805029869,0.0,0.0,0.0,-0.0087278168648481,60.0,-23.61379623413086,-0.0,-7.057198558868549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
