time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537120,289.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574768066406,0.0,0.0,9.548548405291513e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720947265625,0.0,0.0,0.000100550809293,289.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25,0.0,0.0,7.426649244735017e-05,289.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476806640625,0.0,0.0,0.000100550816569,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772216796875,0.0,0.0,0.0004769695806317,287.8829650878906,294.1499938964844,251.88983154296875,251.30303955078125,250.9380798339844,251.9697113037109,285.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173876071348,7.897238418763664e-09,0.0010173798073083,-0.019740805029869,0.0,0.0,0.0,-0.0087278168648481,60.0,-23.61379623413086,-0.0,-7.057198558868549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411804199219,0.0,0.0,9.543780470266938e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.255615234375,0.0,0.0,0.0001005005979095,289.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338256835937,0.0,0.0,7.422940689139068e-05,289.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23150634765625,0.0,0.0,0.0001005006124614,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606811523437,0.0,0.0,0.000476731423987,287.86651611328125,294.1499938964844,251.85646057128903,251.27134704589844,250.9188690185547,251.9419708251953,285.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168796870857,7.83783349334044e-09,0.0010168717708438,-0.0195852257311344,0.0,0.0,0.0,-0.0086983675137162,60.0,-23.6132755279541,-0.0,-7.050152106558016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411804199219,0.0,0.0,9.543780470266938e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.255615234375,0.0,0.0,0.0001005005979095,289.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338256835937,0.0,0.0,7.422940689139068e-05,289.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23150634765625,0.0,0.0,0.0001005006124614,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606811523437,0.0,0.0,0.000476731423987,287.86651611328125,294.1499938964844,251.85646057128903,251.27134704589844,250.9188690185547,251.9419708251953,285.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168796870857,7.83783349334044e-09,0.0010168717708438,-0.0195852257311344,0.0,0.0,0.0,-0.0086983675137162,60.0,-23.6132755279541,-0.0,-7.050152106558016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330322265625,0.0,0.0,9.541244799038397e-05,289.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24737548828125,0.0,0.0,0.0001004738951451,289.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,7.420968177029863e-05,289.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234191894531,0.0,0.0,0.000100473909697,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,0.0004766047641169,287.8582763671875,294.1499938964844,251.8392028808593,251.25489807128903,250.90914916992188,251.9274139404297,285.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166094871237,7.806240986951707e-09,0.0010166016872972,-0.0195024870336055,0.0,0.0,0.0,-0.0086827054619789,60.0,-23.613094329833984,-0.0,-7.046406125255089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,9.538653102936225e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391357421875,0.0,0.0,0.000100446610304,289.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176208496094,0.0,0.0,7.418952736770734e-05,289.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21533203125,0.0,0.0,0.00010044661758,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,0.000476475310279,287.8500366210937,294.1499938964844,251.82156372070312,251.2380828857422,250.8993682861328,251.9125366210937,285.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163333499804,7.773953036860348e-09,0.0010163256665691,-0.0194179248064756,0.0,0.0,0.0,-0.0086666988208889,60.0,-23.61294937133789,-0.0,-7.042579142080285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,9.5332034106832e-05,289.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,0.0001003892175504,289.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,7.414713763864711e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,0.0001003892248263,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22760009765625,0.0,0.0,0.0004762030730489,287.8335876464844,294.1499938964844,251.7852783203125,251.2033843994141,250.87957763671875,251.88156127929688,285.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157526703551,7.706048243960595e-09,0.0010157449869439,-0.019240079447627,0.0,0.0,0.0,-0.0086330361664295,60.0,-23.612808227539062,-0.0,-7.034533666683275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,9.5332034106832e-05,289.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,0.0001003892175504,289.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,7.414713763864711e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,0.0001003892248263,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22760009765625,0.0,0.0,0.0004762030730489,287.8335876464844,294.1499938964844,251.7852783203125,251.2033843994141,250.87957763671875,251.88156127929688,285.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157526703551,7.706048243960595e-09,0.0010157449869439,-0.019240079447627,0.0,0.0,0.0,-0.0086330361664295,60.0,-23.612808227539062,-0.0,-7.034533666683275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,9.5275099738501e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062072753906,0.0,0.0,0.0001003292636596,289.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,7.410285616060719e-05,289.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830139160156,0.0,0.0,0.0001003292782115,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,0.0004759186995215,287.8171081542969,294.1499938964844,251.74774169921875,251.1674041748047,250.8595428466797,251.849349975586,285.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635118315363343e-09,0.0010151384631171,-0.0190543103963136,0.0,0.0,0.0,-0.0085978731513023,60.0,-23.61282539367676,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,9.5275099738501e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062072753906,0.0,0.0,0.0001003292636596,289.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,7.410285616060719e-05,289.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830139160156,0.0,0.0,0.0001003292782115,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,0.0004759186995215,287.8171081542969,294.1499938964844,251.74774169921875,251.1674041748047,250.8595428466797,251.849349975586,285.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635118315363343e-09,0.0010151384631171,-0.0190543103963136,0.0,0.0,0.0,-0.0085978731513023,60.0,-23.61282539367676,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.176025390625,0.0,0.0,9.521570609649645e-05,289.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,0.000100266719528,289.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16900634765625,0.0,0.0,7.405666110571474e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668395996094,0.0,0.0,0.0001002667340799,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1945495605469,0.0,0.0,0.0004756220150738,287.8006591796875,294.1499938964844,251.70909118652344,251.1302947998047,250.83917236328125,251.8157958984375,285.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.61303329467773,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.176025390625,0.0,0.0,9.521570609649645e-05,289.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,0.000100266719528,289.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16900634765625,0.0,0.0,7.405666110571474e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668395996094,0.0,0.0,0.0001002667340799,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1945495605469,0.0,0.0,0.0004756220150738,287.8006591796875,294.1499938964844,251.70909118652344,251.1302947998047,250.83917236328125,251.8157958984375,285.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.61303329467773,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,9.515439887763932e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,0.0001002021526801,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,7.400897447951138e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,0.000100202167232,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.0,0.0004753157554659,287.7842102050781,294.1499938964844,251.6694793701172,251.09217834472656,250.81846618652344,251.7810516357422,285.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.613420486450195,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,9.515439887763932e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,0.0001002021526801,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,7.400897447951138e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,0.000100202167232,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.0,0.0004753157554659,287.7842102050781,294.1499938964844,251.6694793701172,251.09217834472656,250.81846618652344,251.7810516357422,285.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.613420486450195,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,9.512311225989832e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650695800781,0.0,0.0,0.000100169207144,289.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1447448730469,0.0,0.0,7.398464367724955e-05,289.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0001001692216959,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697692871094,0.0,0.0,0.0004751594678964,287.7759704589844,294.1499938964844,251.6493530273437,251.0727996826172,250.8079833984375,251.76319885253903,285.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747574053031e-09,0.0010135191259905,-0.0185583308339118,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.613689422607425,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,9.509158553555608e-05,289.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568603515625,0.0,0.0,0.0001001360069494,289.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,7.396012370008975e-05,289.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,0.0001001360215013,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,0.0004750019870698,287.76776123046875,294.1499938964844,251.6290283203125,251.05322265625,250.7974090576172,251.74513244628903,285.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.613994598388672,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,9.502770990366116e-05,289.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.0001000687479972,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,0.0001000687625491,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,0.0004746829217765,287.7513122558594,294.1499938964844,251.587890625,251.0135498046875,250.7760009765625,251.70828247070312,285.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326884876590611e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.61475372314453,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,9.502770990366116e-05,289.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.0001000687479972,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,0.0001000687625491,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,0.0004746829217765,287.7513122558594,294.1499938964844,251.587890625,251.0135498046875,250.7760009765625,251.70828247070312,285.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326884876590611e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.61475372314453,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,9.496327402302995e-05,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239929199219,0.0,0.0,0.0001000008924165,289.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022033691406,0.0,0.0,0.0001000009069684,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,0.0004743610625155,287.7348937988281,294.1499938964844,251.5461883544922,250.97332763671875,250.75425720214844,251.670639038086,285.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.615703582763672,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,9.496327402302995e-05,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239929199219,0.0,0.0,0.0001000008924165,289.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022033691406,0.0,0.0,0.0001000009069684,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,0.0004743610625155,287.7348937988281,294.1499938964844,251.5461883544922,250.97332763671875,250.75425720214844,251.670639038086,285.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.615703582763672,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,9.489869989920408e-05,289.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,9.993289859266952e-05,289.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.993290586862712e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,0.0004740385047625,287.71844482421875,294.1499938964844,251.50408935546875,250.93267822265625,250.73214721679688,251.63229370117188,285.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.61688232421875,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,9.489869989920408e-05,289.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,9.993289859266952e-05,289.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.993290586862712e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,0.0004740385047625,287.71844482421875,294.1499938964844,251.50408935546875,250.93267822265625,250.73214721679688,251.63229370117188,285.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.61688232421875,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,9.483444591751322e-05,289.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719299316406,0.0,0.0,7.376012945314869e-05,289.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,0.0004737175477202,287.7020263671875,294.1499938964844,251.4617156982422,250.8917694091797,250.709716796875,251.59336853027344,285.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095266117809e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.6182804107666,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,9.483444591751322e-05,289.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719299316406,0.0,0.0,7.376012945314869e-05,289.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,0.0004737175477202,287.7020263671875,294.1499938964844,251.4617156982422,250.8917694091797,250.709716796875,251.59336853027344,285.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095266117809e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.6182804107666,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,9.480259905103594e-05,289.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,9.983169729821384e-05,289.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,7.37353548174724e-05,289.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,9.983171185012908e-05,290.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873718261719,0.0,0.0,0.000473558466183,287.6938171386719,294.1499938964844,251.4404754638672,250.8712615966797,250.6983642578125,251.57373046875,285.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.61907958984375,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,9.47710359469056e-05,289.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,9.979846072383224e-05,289.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,7.371080573648214e-05,289.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,9.979846799978986e-05,290.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791320800781,0.0,0.0,0.0004734007816296,287.68560791015625,294.1499938964844,251.41921997070312,250.8507232666016,250.6869354248047,251.55398559570312,285.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.61994743347168,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,9.470899385632948e-05,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,9.97331299004145e-05,289.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,7.366255158558488e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,9.973313717637212e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,0.0004730908840429,287.669189453125,294.1499938964844,251.3767242431641,250.8097076416016,250.663818359375,251.51426696777344,285.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929794960086609e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.621904373168945,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,9.470899385632948e-05,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,9.97331299004145e-05,289.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,7.366255158558488e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,9.973313717637212e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,0.0004730908840429,287.669189453125,294.1499938964844,251.3767242431641,250.8097076416016,250.663818359375,251.51426696777344,285.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929794960086609e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.621904373168945,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,9.464866161579266e-05,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,9.966958896256985e-05,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234375,0.0,0.0,7.361562893493101e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.021484375,0.0,0.0,9.966960351448506e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462341308594,0.0,0.0,0.0004727895138785,287.6528015136719,294.1499938964844,251.3343811035156,250.76885986328125,250.640380859375,251.47430419921875,285.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.62415885925293,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,9.464866161579266e-05,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,9.966958896256985e-05,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234375,0.0,0.0,7.361562893493101e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.021484375,0.0,0.0,9.966960351448506e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462341308594,0.0,0.0,0.0004727895138785,287.6528015136719,294.1499938964844,251.3343811035156,250.76885986328125,250.640380859375,251.47430419921875,285.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.62415885925293,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,9.45907158893533e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.960857278201728e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,7.357055437751114e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053405761719,0.0,0.0,9.96085800579749e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,0.0004725000471808,287.6363830566406,294.1499938964844,251.2923278808593,250.72830200195312,250.6166076660156,251.4342193603516,285.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.62676429748535,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,9.45907158893533e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.960857278201728e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,7.357055437751114e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053405761719,0.0,0.0,9.96085800579749e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,0.0004725000471808,287.6363830566406,294.1499938964844,251.2923278808593,250.72830200195312,250.6166076660156,251.4342193603516,285.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.62676429748535,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,9.45353094721213e-05,289.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,9.955022687790915e-05,289.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,7.352746615651995e-05,289.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,9.955024142982438e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,0.0004722232988569,287.6199951171875,294.1499938964844,251.25070190429688,250.68820190429688,250.5925445556641,251.3941345214844,285.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7133973935540325e-09,0.0010072567965835,-0.0166401118040084,0.0,0.0,0.0,-0.008140935562551,60.0,-23.62969398498535,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,9.45353094721213e-05,289.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,9.955022687790915e-05,289.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,7.352746615651995e-05,289.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,9.955024142982438e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,0.0004722232988569,287.6199951171875,294.1499938964844,251.25070190429688,250.68820190429688,250.5925445556641,251.3941345214844,285.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7133973935540325e-09,0.0010072567965835,-0.0166401118040084,0.0,0.0,0.0,-0.008140935562551,60.0,-23.62969398498535,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,9.45087376749143e-05,289.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,9.952225082088262e-05,289.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,7.350680243689567e-05,289.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.952225809684025e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,0.0004720905853901,287.6117858886719,294.1499938964844,251.2301025390625,250.6683654785156,250.58038330078125,251.37413024902344,285.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294539762599e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.631303787231445,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,9.448304626857862e-05,289.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,9.949519153451548e-05,289.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,7.34868153813295e-05,289.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730834960937,0.0,0.0,9.94952060864307e-05,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,0.0004719622374977,287.6036071777344,294.1499938964844,251.20965576171875,250.64871215820312,250.5681610107422,251.35415649414065,285.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.6482841454273975e-09,0.0010066999820992,-0.0164695531129837,0.0,0.0,0.0,-0.0081086568534374,60.0,-23.633007049560547,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,9.44342973525636e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764099121094,0.0,0.0,9.94438523775898e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,7.3448900366202e-05,289.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,9.944386692950502e-05,290.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,0.0004717187257483,287.58721923828125,294.1499938964844,251.1693115234375,250.6099395751953,250.54351806640625,251.3144073486328,285.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875429555717355e-09,0.0010061806533485,-0.0163104459643363,0.0,0.0,0.0,-0.0080785444006323,60.0,-23.63665771484375,-0.0,-6.902667593067235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,9.44342973525636e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764099121094,0.0,0.0,9.94438523775898e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,7.3448900366202e-05,289.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,9.944386692950502e-05,290.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,0.0004717187257483,287.58721923828125,294.1499938964844,251.1693115234375,250.6099395751953,250.54351806640625,251.3144073486328,285.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875429555717355e-09,0.0010061806533485,-0.0163104459643363,0.0,0.0,0.0,-0.0080785444006323,60.0,-23.63665771484375,-0.0,-6.902667593067235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.43890554481186e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,9.939621668308972e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,7.34137138351798e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,9.939623123500496e-05,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0004714927636086,287.5708312988281,294.1499938964844,251.1298065185547,250.5720672607422,250.51861572265625,251.2749786376953,285.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057052131742,6.5311822616820345e-09,0.0010056986939162,-0.0161628127098083,0.0,0.0,0.0,-0.0080506037920713,60.0,-23.64064598083496,-0.0,-6.896055992910989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.43890554481186e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,9.939621668308972e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,7.34137138351798e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,9.939623123500496e-05,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0004714927636086,287.5708312988281,294.1499938964844,251.1298065185547,250.5720672607422,250.51861572265625,251.2749786376953,285.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057052131742,6.5311822616820345e-09,0.0010056986939162,-0.0161628127098083,0.0,0.0,0.0,-0.0080506037920713,60.0,-23.64064598083496,-0.0,-6.896055992910989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
