time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539460,289.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,9.434809908270836e-05,289.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,9.935308480635284e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,7.33818524167873e-05,289.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,9.935309935826808e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,0.0004712881345767,287.554443359375,294.1499938964844,251.09130859375,250.5352020263672,250.49346923828125,251.23602294921875,285.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052687721326,6.480149306042904e-09,0.0010052622528746,-0.0160291325300931,0.0,0.0,0.0,-0.0080253044143319,60.0,-23.644954681396484,-0.0,-6.890071801990416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,9.434809908270836e-05,289.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,9.935308480635284e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,7.33818524167873e-05,289.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,9.935309935826808e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,0.0004712881345767,287.554443359375,294.1499938964844,251.09130859375,250.5352020263672,250.49346923828125,251.23602294921875,285.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052687721326,6.480149306042904e-09,0.0010052622528746,-0.0160291325300931,0.0,0.0,0.0,-0.0080253044143319,60.0,-23.644954681396484,-0.0,-6.890071801990416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161071777344,0.0,0.0,9.431086073163895e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,9.931387467077002e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,7.335289410548285e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,9.931388194672763e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,0.0004711021319963,287.5380554199219,294.1499938964844,251.053939819336,250.49952697753903,250.46812438964844,251.1975860595703,285.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433753529933028e-09,0.0010048655094578,-0.0159076005220413,0.0,0.0,0.0,-0.0080023044720292,60.0,-23.64952278137207,-0.0,-6.884634018433644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161071777344,0.0,0.0,9.431086073163895e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,9.931387467077002e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,7.335289410548285e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,9.931388194672763e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,0.0004711021319963,287.5380554199219,294.1499938964844,251.053939819336,250.49952697753903,250.46812438964844,251.1975860595703,285.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433753529933028e-09,0.0010048655094578,-0.0159076005220413,0.0,0.0,0.0,-0.0080023044720292,60.0,-23.64952278137207,-0.0,-6.884634018433644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,9.429383499082178e-05,289.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,9.929594671120868e-05,289.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,7.333965186262503e-05,289.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,9.929595398716629e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.0,0.0,0.0004710171197075,287.5298767089844,294.1499938964844,251.0357208251953,250.482162475586,250.45538330078125,251.1786193847656,285.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.651891708374023,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,9.42779370234348e-05,289.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91094970703125,0.0,0.0,9.927920473273844e-05,289.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,7.332729001063854e-05,289.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924560546875,0.0,0.0,9.927921200869604e-05,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148254394531,0.0,0.0,0.0004709376953542,287.52166748046875,294.1499938964844,251.0178375244141,250.4651641845703,250.44259643554688,251.1598358154297,285.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392736562332857e-09,0.0010045147500932,-0.0158001575618982,0.0,0.0,0.0,-0.007981969974935,60.0,-23.65430450439453,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,9.424938616575672e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,9.924913319991902e-05,289.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,7.330507651204243e-05,289.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,9.924914775183424e-05,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,0.0004707950574811,287.5052795410156,294.1499938964844,250.983139038086,250.4322509765625,250.4169006347656,251.1228790283203,285.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042168432846,6.357160575731768e-09,0.0010042105568572,-0.0157069656997919,0.0,0.0,0.0,-0.0079643335193395,60.0,-23.65921401977539,-0.0,-6.875661284766468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,9.424938616575672e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,9.924913319991902e-05,289.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,7.330507651204243e-05,289.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,9.924914775183424e-05,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,0.0004707950574811,287.5052795410156,294.1499938964844,250.983139038086,250.4322509765625,250.4169006347656,251.1228790283203,285.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042168432846,6.357160575731768e-09,0.0010042105568572,-0.0157069656997919,0.0,0.0,0.0,-0.0079643335193395,60.0,-23.65921401977539,-0.0,-6.875661284766468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.867431640625,0.0,0.050000000745058,9.422491712030023e-05,289.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.050000000745058,9.92233763099648e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.050000000745058,7.328604988288134e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.050000000745058,9.922338358592242e-05,290.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.050000000745058,0.000470672850497,287.4889221191406,291.1499938964844,250.9499969482422,250.40093994140625,250.3910980224609,251.0867614746093,285.4613952636719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956189379,6.3266800687244995e-09,0.0010039499029517,-0.0156271215528249,0.0,0.0,0.0,-0.0079492228105664,60.0,-23.664167404174805,-0.0,-6.872092228604745e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.867431640625,0.0,0.050000000745058,9.422491712030023e-05,289.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.050000000745058,9.92233763099648e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.050000000745058,7.328604988288134e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.050000000745058,9.922338358592242e-05,290.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.050000000745058,0.000470672850497,287.4889221191406,291.1499938964844,250.9499969482422,250.40093994140625,250.3910980224609,251.0867614746093,285.4613952636719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956189379,6.3266800687244995e-09,0.0010039499029517,-0.0156271215528249,0.0,0.0,0.0,-0.0079492228105664,60.0,-23.664167404174805,-0.0,-6.872092228604745e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231750488281,0.6346793174743652,0.050000000745058,0.0408389270305633,289.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.6346793174743652,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.6346793174743652,0.050000000745058,0.0317636094987392,289.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.6346793174743652,0.050000000745058,0.0430053584277629,290.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.6346793174743652,0.050000000745058,0.2039988934993744,285.93328857421875,291.1499938964844,250.9339599609375,250.38584899902344,273.8602905273437,282.1039733886719,285.1889038085937,1.0,0.1097106263041496,0.0,0.0,1.0,1.0,-0.4351093471050262,2.293899541427891e-07,0.4351091384887695,-0.1266675591468811,0.0,0.0,0.0,10.189571380615234,60.0,-915.1557006835938,-0.0,12.280242919921877,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6319076418876648,0.050000000745058,0.0452349781990051,289.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6319076418876648,0.050000000745058,0.0476346090435981,289.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6319076418876648,0.050000000745058,0.0351827591657638,289.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6319076418876648,0.050000000745058,0.0476346090435981,290.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6319076418876648,0.050000000745058,0.2259580790996551,284.7689819335937,291.1499938964844,250.9181671142578,250.3710327148437,277.18267822265625,290.184814453125,284.2966003417969,1.0,0.1210929602384567,0.0,0.0,1.0,1.0,-0.4819854497909546,2.571602806256124e-07,0.4819851815700531,-0.1381248831748962,0.0,0.0,0.0,12.501502990722656,60.0,-1542.8150634765625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,305.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8410086997908876e-21,7.393891230211619e-21,-2.5528827323691218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4589233398437,0.5713382363319397,0.050000000745058,0.0456786453723907,289.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4589233398437,0.5713382363319397,0.050000000745058,0.0481018126010894,289.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4589233398437,0.5713382363319397,0.050000000745058,0.0355278328061103,289.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4589233398437,0.5713382363319397,0.050000000745058,0.0481018126010894,290.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4589233398437,0.5713382363319397,0.050000000745058,0.2281742841005325,283.4088439941406,291.1499938964844,250.8872833251953,250.3422241210937,277.2181396484375,290.58990478515625,283.2701721191406,1.0,0.1406034678220749,0.0,0.0,1.0,1.0,-0.4867151379585266,2.601172752747516e-07,0.4867148697376251,-0.1395150572061538,0.0,0.0,1.0,20.01352310180664,60.0,-208.1561889648437,-6373.2802734375,23.19022750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9933776855469,306.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,3388.11083984375,18000.0,0.0,0.0,0.0050456617027521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111695647239685,0.3111709654331207,-1.4020605476616763e-06,0.0,5.1207052820245735e-06,0.0,0.0,5.192477226257324,0.0,0.0,0.0,0.2150629460811615,4.0,0.0,1.0
540240,289.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4589233398437,0.5713382363319397,0.050000000745058,0.0456786453723907,289.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4589233398437,0.5713382363319397,0.050000000745058,0.0481018126010894,289.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4589233398437,0.5713382363319397,0.050000000745058,0.0355278328061103,289.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4589233398437,0.5713382363319397,0.050000000745058,0.0481018126010894,290.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4589233398437,0.5713382363319397,0.050000000745058,0.2281742841005325,283.4088439941406,291.1499938964844,250.8872833251953,250.3422241210937,277.2181396484375,290.58990478515625,283.2701721191406,1.0,0.1406034678220749,0.0,0.0,1.0,1.0,-0.4867151379585266,2.601172752747516e-07,0.4867148697376251,-0.1395150572061538,0.0,0.0,1.0,20.01352310180664,60.0,-208.1561889648437,-6373.2802734375,23.19022750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9933776855469,306.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,3388.11083984375,18000.0,0.0,0.0,0.0050456617027521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111695647239685,0.3111709654331207,-1.4020605476616763e-06,0.0,5.1207052820245735e-06,0.0,0.0,5.192477226257324,0.0,0.0,0.0,0.2150629460811615,4.0,0.0,1.0
540300,289.71588134765625,297.1499938964844,293.1499938964844,0.0007388054509647,-70.80513000488281,284.49053955078125,0.5495172142982483,0.050000000745058,0.0458159632980823,289.77398681640625,297.1499938964844,293.1499938964844,0.0006889236974529,-69.5270767211914,284.4042053222656,0.5495172142982483,0.050000000745058,0.0482464134693145,289.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447204589844,0.5495172142982483,0.050000000745058,0.0356346368789672,289.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447204589844,0.5495172142982483,0.050000000745058,0.0482464134693145,290.57958984375,297.1499938964844,293.1499938964844,0.0004957403289154,-215.9946746826172,284.0981750488281,0.5495172142982483,0.050000000745058,0.2288602143526077,283.81707763671875,291.1499938964844,250.8721923828125,250.3282165527344,277.200927734375,290.581298828125,284.5146789550781,1.0,0.1490118652582168,0.0,0.0,1.0,1.0,-0.4881783723831177,2.610622686916031e-07,0.4881781041622162,-0.1400159895420074,0.0,0.0,1.0,23.68073272705078,60.0,2301.812255859375,-7464.9150390625,26.344614028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4205017089844,308.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,6350.33349609375,19080.0,0.0,0.0,0.0247455183416605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801471471786499,0.8014768362045288,-5.336828962754225e-06,0.0,2.511355523893144e-05,0.0,0.0,57.53065490722656,0.0,0.0,0.0,0.4768919944763183,4.0,0.0,1.0
540360,289.7242431640625,297.1499938964844,293.1499938964844,0.0014655237318947,-134.3644256591797,287.1871643066406,0.5326871871948242,0.050000000745058,0.0459472090005874,289.7772827148437,297.1499938964844,293.1499938964844,0.0014197458513081,-137.072509765625,287.10675048828125,0.5326871871948242,0.050000000745058,0.0483846254646778,289.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462219238281,0.5326871871948242,0.050000000745058,0.0357367172837257,289.4329833984375,297.1499938964844,293.1499938964844,0.0010833755368366,-104.596923828125,286.499267578125,0.5326871871948242,0.050000000745058,0.0483846254646778,290.5845642089844,297.1499938964844,293.1499938964844,0.0010160972597077,-465.3507995605469,286.5222473144531,0.5326871871948242,0.050000000745058,0.2295158207416534,285.2618103027344,291.1499938964844,250.8573303222656,250.31446838378903,277.19061279296875,290.58233642578125,285.92626953125,1.0,0.1565831154584884,0.0,0.0,1.0,1.0,-0.4895768761634826,2.61974008708421e-07,0.4895766377449035,-0.1405137181282043,0.0,0.0,1.0,27.18864822387696,60.0,2845.443115234375,-7484.6484375,29.379302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1570129394531,307.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,11565.107421875,19080.0,0.0,0.0,0.0441408045589923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093431830406189,1.0934417247772217,-9.875671821646392e-06,0.0,4.479730341699906e-05,0.0,0.0,145.3766632080078,0.0,0.0,0.0,0.6104908585548401,4.0,0.0,1.0
540420,289.7731628417969,297.1499938964844,293.1499938964844,0.0027298615314066,-236.3414001464844,291.0953063964844,0.509771466255188,0.050000000745058,0.0461865365505218,289.80841064453125,297.1499938964844,293.1499938964844,0.0027078192215412,-246.8797607421875,291.0542297363281,0.509771466255188,0.050000000745058,0.048636645078659,289.72039794921875,297.1499938964844,293.1499938964844,0.0022941308561712,-154.56057739257812,290.3971862792969,0.509771466255188,0.050000000745058,0.0359228625893592,289.4769897460937,297.1499938964844,293.1499938964844,0.0025148908607661,-229.356201171875,290.7183532714844,0.509771466255188,0.050000000745058,0.048636645078659,290.6179504394531,297.1499938964844,293.1499938964844,0.0019853312987834,-859.1298217773438,290.0044250488281,0.509771466255188,0.050000000745058,0.2307113111019134,287.2102966308594,291.1499938964844,250.82830810546875,250.28775024414065,277.1854553222656,290.6115417480469,287.55499267578125,1.0,0.1694313883781433,0.0,0.0,1.0,1.0,-0.4921270906925201,2.636629119479039e-07,0.4921268224716186,-0.1414815485477447,0.0,0.0,1.0,33.58481216430664,60.0,2362.26171875,-7194.2666015625,34.95643997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2872314453125,305.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,16787.283203125,19080.0,0.0,0.0,0.0828386917710304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3178114891052246,1.3178257942199707,-1.4342088434204923e-05,0.0,8.407073619309813e-05,0.0,0.0,254.4575653076172,0.0,0.0,0.0,0.723244309425354,4.0,0.0,1.0
540480,289.7731628417969,297.1499938964844,293.1499938964844,0.0027298615314066,-236.3414001464844,291.0953063964844,0.509771466255188,0.050000000745058,0.0461865365505218,289.80841064453125,297.1499938964844,293.1499938964844,0.0027078192215412,-246.8797607421875,291.0542297363281,0.509771466255188,0.050000000745058,0.048636645078659,289.72039794921875,297.1499938964844,293.1499938964844,0.0022941308561712,-154.56057739257812,290.3971862792969,0.509771466255188,0.050000000745058,0.0359228625893592,289.4769897460937,297.1499938964844,293.1499938964844,0.0025148908607661,-229.356201171875,290.7183532714844,0.509771466255188,0.050000000745058,0.048636645078659,290.6179504394531,297.1499938964844,293.1499938964844,0.0019853312987834,-859.1298217773438,290.0044250488281,0.509771466255188,0.050000000745058,0.2307113111019134,287.2102966308594,291.1499938964844,250.82830810546875,250.28775024414065,277.1854553222656,290.6115417480469,287.55499267578125,1.0,0.1694313883781433,0.0,0.0,1.0,1.0,-0.4921270906925201,2.636629119479039e-07,0.4921268224716186,-0.1414815485477447,0.0,0.0,1.0,33.58481216430664,60.0,2362.26171875,-7194.2666015625,34.95643997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2872314453125,305.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,16787.283203125,19080.0,0.0,0.0,0.0828386917710304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3178114891052246,1.3178257942199707,-1.4342088434204923e-05,0.0,8.407073619309813e-05,0.0,0.0,254.4575653076172,0.0,0.0,0.0,0.723244309425354,4.0,0.0,1.0
540540,289.8365478515625,297.1499938964844,293.1499938964844,0.0038460078649222,-318.2894287109375,293.8357238769531,0.4955897927284241,0.050000000745058,0.0463909581303596,289.8533935546875,297.1499938964844,293.1499938964844,0.0038522006943821,-335.692626953125,293.8377685546875,0.4955897927284241,0.050000000745058,0.0488519147038459,289.7763977050781,297.1499938964844,293.1499938964844,0.0034628584980964,-223.61306762695312,293.2679138183594,0.4955897927284241,0.050000000745058,0.0360818579792976,289.5326843261719,297.1499938964844,293.1499938964844,0.0037792138755321,-329.5694274902344,293.7052917480469,0.4955897927284241,0.050000000745058,0.0488519147038459,290.6649169921875,297.1499938964844,293.1499938964844,0.0028230941388756,-1174.077392578125,292.4003601074219,0.4955897927284241,0.050000000745058,0.2317324578762054,288.4249572753906,291.1499938964844,250.8002014160156,250.2620391845703,277.1874389648437,290.6570739746094,288.6864929199219,1.0,0.1796126365661621,0.0,0.0,1.0,1.0,-0.4943054020404815,2.651421198152093e-07,0.4943051338195801,-0.142394334077835,0.0,0.0,1.0,39.0473747253418,60.0,1761.9583740234375,-6981.65673828125,39.76437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2315979003906,305.02252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18430.466796875,20160.0,0.0,0.0,0.1192109584808349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808019161224363,1.3808176517486572,-1.5745936252642423e-05,0.0,0.0001209839683724,0.0,0.0,292.71832275390625,0.0,0.0,0.0,0.7698603868484497,4.0,0.0,1.0
540600,289.8365478515625,297.1499938964844,293.1499938964844,0.0038460078649222,-318.2894287109375,293.8357238769531,0.4955897927284241,0.050000000745058,0.0463909581303596,289.8533935546875,297.1499938964844,293.1499938964844,0.0038522006943821,-335.692626953125,293.8377685546875,0.4955897927284241,0.050000000745058,0.0488519147038459,289.7763977050781,297.1499938964844,293.1499938964844,0.0034628584980964,-223.61306762695312,293.2679138183594,0.4955897927284241,0.050000000745058,0.0360818579792976,289.5326843261719,297.1499938964844,293.1499938964844,0.0037792138755321,-329.5694274902344,293.7052917480469,0.4955897927284241,0.050000000745058,0.0488519147038459,290.6649169921875,297.1499938964844,293.1499938964844,0.0028230941388756,-1174.077392578125,292.4003601074219,0.4955897927284241,0.050000000745058,0.2317324578762054,288.4249572753906,291.1499938964844,250.8002014160156,250.2620391845703,277.1874389648437,290.6570739746094,288.6864929199219,1.0,0.1796126365661621,0.0,0.0,1.0,1.0,-0.4943054020404815,2.651421198152093e-07,0.4943051338195801,-0.142394334077835,0.0,0.0,1.0,39.0473747253418,60.0,1761.9583740234375,-6981.65673828125,39.76437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2315979003906,305.02252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18430.466796875,20160.0,0.0,0.0,0.1192109584808349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808019161224363,1.3808176517486572,-1.5745936252642423e-05,0.0,0.0001209839683724,0.0,0.0,292.71832275390625,0.0,0.0,0.0,0.7698603868484497,4.0,0.0,1.0
540660,289.9016418457031,297.1499938964844,293.1499938964844,0.0048553114756941,-383.1980590820313,295.9850769042969,0.4858699142932892,0.050000000745058,0.0465602464973926,289.9024353027344,297.1499938964844,293.1499938964844,0.004892396274954,-406.3005676269531,296.0260925292969,0.4858699142932892,0.050000000745058,0.0490301810204982,289.8350524902344,297.1499938964844,293.1499938964844,0.0045042638666927,-278.2915954589844,295.5191345214844,0.4858699142932892,0.050000000745058,0.0362135246396064,289.5911560058594,297.1499938964844,293.1499938964844,0.004930636845529,-409.1511535644531,296.0516052246094,0.4858699142932892,0.050000000745058,0.0490301810204982,290.7159118652344,297.1499938964844,293.1499938964844,0.0035391845740377,-1420.52978515625,294.2695617675781,0.4858699142932892,0.050000000745058,0.2325780689716339,289.3861999511719,291.1499938964844,250.77297973632807,250.2372894287109,277.18963623046875,290.7077941894531,289.59930419921875,1.0,0.1875901520252227,0.0,0.0,1.0,1.0,-0.4961093068122864,2.664054363776813e-07,0.4961090385913849,-0.1432429105043411,0.0,0.0,1.0,43.57007598876953,48.0,1330.6707763671875,-6931.04296875,43.77637481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8622741699219,304.70477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19803.568359375,20160.0,0.0,0.0,0.1515222042798996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313139915466309,1.431330919265747,-1.691903526079841e-05,0.0,0.000153775778017,0.0,0.0,326.0325012207031,0.0,0.0,0.0,0.7819428443908691,4.0,0.0,1.0
540720,289.9016418457031,297.1499938964844,293.1499938964844,0.0048553114756941,-383.1980590820313,295.9850769042969,0.4858699142932892,0.050000000745058,0.0465602464973926,289.9024353027344,297.1499938964844,293.1499938964844,0.004892396274954,-406.3005676269531,296.0260925292969,0.4858699142932892,0.050000000745058,0.0490301810204982,289.8350524902344,297.1499938964844,293.1499938964844,0.0045042638666927,-278.2915954589844,295.5191345214844,0.4858699142932892,0.050000000745058,0.0362135246396064,289.5911560058594,297.1499938964844,293.1499938964844,0.004930636845529,-409.1511535644531,296.0516052246094,0.4858699142932892,0.050000000745058,0.0490301810204982,290.7159118652344,297.1499938964844,293.1499938964844,0.0035391845740377,-1420.52978515625,294.2695617675781,0.4858699142932892,0.050000000745058,0.2325780689716339,289.3861999511719,291.1499938964844,250.77297973632807,250.2372894287109,277.18963623046875,290.7077941894531,289.59930419921875,1.0,0.1875901520252227,0.0,0.0,1.0,1.0,-0.4961093068122864,2.664054363776813e-07,0.4961090385913849,-0.1432429105043411,0.0,0.0,1.0,43.57007598876953,48.0,1330.6707763671875,-6931.04296875,43.77637481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8622741699219,304.70477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19803.568359375,20160.0,0.0,0.0,0.1515222042798996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313139915466309,1.431330919265747,-1.691903526079841e-05,0.0,0.000153775778017,0.0,0.0,326.0325012207031,0.0,0.0,0.0,0.7819428443908691,4.0,0.0,1.0
540780,289.9635925292969,297.1499938964844,293.1499938964844,0.0058051687665283,-435.4407653808594,297.73809814453125,0.4835615158081054,0.050000000745058,0.0466027818620204,289.951171875,297.1499938964844,293.1499938964844,0.0058773192577064,-463.2662048339844,297.8127746582031,0.4835615158081054,0.050000000745058,0.0490749739110469,289.8922119140625,297.1499938964844,293.1499938964844,0.0054742875508964,-322.2833557128906,297.35235595703125,0.4835615158081054,0.050000000745058,0.0362466089427471,289.6482238769531,297.1499938964844,293.1499938964844,0.0060334904119372,-473.3557739257813,297.9646911621094,0.4835615158081054,0.050000000745058,0.0490749739110469,290.7663879394531,297.1499938964844,293.1499938964844,0.0041656317189335,-1616.306884765625,295.7864685058594,0.4835615158081054,0.050000000745058,0.2327905446290969,290.1796264648437,291.1499938964844,250.74664306640625,250.2135009765625,277.186767578125,290.75848388671875,290.3580627441406,1.0,0.189046561717987,0.0,0.0,1.0,1.0,-0.4965628385543823,2.6684676868171664e-07,0.4965625703334808,-0.1437711715698242,0.0,0.0,1.0,44.703311920166016,36.0,1047.4091796875,-6988.47802734375,44.78628158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0386047363281,304.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20063.431640625,20160.0,0.0,0.0,0.1787134408950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406743049621582,1.440691351890564,-1.714104655547999e-05,0.0,0.0001813714188756,0.0,0.0,332.4708251953125,0.0,0.0,0.0,0.7866325974464417,4.0,0.0,1.0
540840,289.9635925292969,297.1499938964844,293.1499938964844,0.0058051687665283,-435.4407653808594,297.73809814453125,0.4835615158081054,0.050000000745058,0.0466027818620204,289.951171875,297.1499938964844,293.1499938964844,0.0058773192577064,-463.2662048339844,297.8127746582031,0.4835615158081054,0.050000000745058,0.0490749739110469,289.8922119140625,297.1499938964844,293.1499938964844,0.0054742875508964,-322.2833557128906,297.35235595703125,0.4835615158081054,0.050000000745058,0.0362466089427471,289.6482238769531,297.1499938964844,293.1499938964844,0.0060334904119372,-473.3557739257813,297.9646911621094,0.4835615158081054,0.050000000745058,0.0490749739110469,290.7663879394531,297.1499938964844,293.1499938964844,0.0041656317189335,-1616.306884765625,295.7864685058594,0.4835615158081054,0.050000000745058,0.2327905446290969,290.1796264648437,291.1499938964844,250.74664306640625,250.2135009765625,277.186767578125,290.75848388671875,290.3580627441406,1.0,0.189046561717987,0.0,0.0,1.0,1.0,-0.4965628385543823,2.6684676868171664e-07,0.4965625703334808,-0.1437711715698242,0.0,0.0,1.0,44.703311920166016,36.0,1047.4091796875,-6988.47802734375,44.78628158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0386047363281,304.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20063.431640625,20160.0,0.0,0.0,0.1787134408950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406743049621582,1.440691351890564,-1.714104655547999e-05,0.0,0.0001813714188756,0.0,0.0,332.4708251953125,0.0,0.0,0.0,0.7866325974464417,4.0,0.0,1.0
540900,289.9928283691406,297.1499938964844,293.1499938964844,0.0062692654319107,-457.8825378417969,298.5048828125,0.4847645461559295,0.050000000745058,0.0465805530548095,289.9747314453125,297.1499938964844,293.1499938964844,0.0063611096702516,-487.77484130859375,298.5946655273437,0.4847645461559295,0.050000000745058,0.0490515679121017,289.9195251464844,297.1499938964844,293.1499938964844,0.0059463153593242,-341.19586181640625,298.1532287597656,0.4847645461559295,0.050000000745058,0.0362293198704719,289.6756286621094,297.1499938964844,293.1499938964844,0.0065821586176753,-500.9911804199219,298.8008728027344,0.4847645461559295,0.050000000745058,0.0490515679121017,290.7906799316406,297.1499938964844,293.1499938964844,0.0044541284441947,-1699.6494140625,296.4478454589844,0.4847645461559295,0.050000000745058,0.2326795160770416,290.52996826171875,291.1499938964844,250.7337951660156,250.2019500732422,277.1826171875,290.7829895019531,290.6964111328125,1.0,0.187860295176506,0.0,0.0,1.0,1.0,-0.4963260591030121,2.667853493676376e-07,0.4963257908821106,-0.14392651617527,0.0,0.0,1.0,44.1068229675293,36.0,952.38525390625,-7052.8193359375,44.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2864074707031,305.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,20109.8671875,21240.0,0.0,0.0,0.1902241706848144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423404932022097,1.4423576593399048,-1.7180718714371324e-05,0.0,0.000193053347175,0.0,0.0,333.6257629394531,0.0,0.0,0.0,0.8024672865867615,4.0,0.0,1.0
540960,290.02081298828125,297.1499938964844,293.1499938964844,0.0067284926772117,-478.12005615234375,299.2139892578125,0.4872582256793976,0.050000000745058,0.0465349592268466,289.99755859375,297.1499938964844,293.1499938964844,0.0068417154252529,-509.9020080566406,299.3179626464844,0.4872582256793976,0.050000000745058,0.0490035526454448,289.9456481933594,297.1499938964844,293.1499938964844,0.0064135994762182,-358.3099365234375,298.8939819335937,0.4872582256793976,0.050000000745058,0.0361938551068306,289.70184326171875,297.1499938964844,293.1499938964844,0.0071335155516862,-526.0042724609375,299.5743103027344,0.4872582256793976,0.050000000745058,0.0490035526454448,290.8141174316406,297.1499938964844,293.1499938964844,0.0047288867644965,-1774.58984375,297.05914306640625,0.4872582256793976,0.050000000745058,0.2324517518281936,290.8585510253906,291.1499938964844,250.7211761474609,250.19064331054688,277.1767883300781,290.80670166015625,291.016845703125,1.0,0.185586392879486,0.0,0.0,1.0,1.0,-0.4958402812480926,2.6657232865545666e-07,0.4958400130271911,-0.1440231651067733,0.0,0.0,1.0,42.88544845581055,25.0,886.749267578125,-7147.77490234375,43.16779708862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6160583496094,305.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,20883.818359375,21240.0,0.0,0.0,0.200337067246437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698336124420166,1.4698513746261597,-1.7841939552454278e-05,0.0,0.0002033166674664,0.0,0.0,353.0699768066406,0.0,0.0,0.0,0.8029623031616211,4.0,0.0,1.0
541020,290.0732116699219,297.1499938964844,293.1499938964844,0.0076365126296877,-512.5156860351562,300.4920654296875,0.495378315448761,0.050000000745058,0.0463944189250469,290.040771484375,297.1499938964844,293.1499938964844,0.007799002341926,-547.6288452148438,300.622314453125,0.495378315448761,0.050000000745058,0.0488555543124675,289.9939270019531,297.1499938964844,293.1499938964844,0.007340689189732,-387.6255493164063,300.23077392578125,0.495378315448761,0.050000000745058,0.0360845476388931,289.75030517578125,297.1499938964844,293.1499938964844,0.0082546956837177,-568.929443359375,300.9693908691406,0.495378315448761,0.050000000745058,0.0488555543124675,290.8582458496094,297.1499938964844,293.1499938964844,0.0052404329180717,-1901.0897216796875,298.1642150878906,0.495378315448761,0.050000000745058,0.2317497283220291,291.47528076171875,291.1499938964844,250.6965484619141,250.16867065429688,277.1605834960937,290.8514099121094,291.6227111816406,1.0,0.1786320358514785,0.0,0.0,1.0,1.0,-0.4943428337574005,2.6582719669931976e-07,0.494342565536499,-0.1440932303667068,0.0,0.0,0.9357407093048096,39.123008728027344,25.0,804.8359985351562,-7348.69970703125,39.83222198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4588928222656,306.2540588378906,278.1499938964844,0.0,18000.0,313.1499938964844,21649.251953125,21240.0,0.0,0.0,0.2164269685745239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456578254699707,1.4565961360931396,-1.7779486370272934e-05,0.0,0.0002196458663092,0.0,0.0,347.0087890625,0.0,0.0,0.0,0.7956276535987854,4.0,0.0,1.0
541080,290.0732116699219,297.1499938964844,293.1499938964844,0.0076365126296877,-512.5156860351562,300.4920654296875,0.495378315448761,0.050000000745058,0.0463944189250469,290.040771484375,297.1499938964844,293.1499938964844,0.007799002341926,-547.6288452148438,300.622314453125,0.495378315448761,0.050000000745058,0.0488555543124675,289.9939270019531,297.1499938964844,293.1499938964844,0.007340689189732,-387.6255493164063,300.23077392578125,0.495378315448761,0.050000000745058,0.0360845476388931,289.75030517578125,297.1499938964844,293.1499938964844,0.0082546956837177,-568.929443359375,300.9693908691406,0.495378315448761,0.050000000745058,0.0488555543124675,290.8582458496094,297.1499938964844,293.1499938964844,0.0052404329180717,-1901.0897216796875,298.1642150878906,0.495378315448761,0.050000000745058,0.2317497283220291,291.47528076171875,291.1499938964844,250.6965484619141,250.16867065429688,277.1605834960937,290.8514099121094,291.6227111816406,1.0,0.1786320358514785,0.0,0.0,1.0,1.0,-0.4943428337574005,2.6582719669931976e-07,0.494342565536499,-0.1440932303667068,0.0,0.0,0.9357407093048096,39.123008728027344,25.0,804.8359985351562,-7348.69970703125,39.83222198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4588928222656,306.2540588378906,278.1499938964844,0.0,18000.0,313.1499938964844,21649.251953125,21240.0,0.0,0.0,0.2164269685745239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456578254699707,1.4565961360931396,-1.7779486370272934e-05,0.0,0.0002196458663092,0.0,0.0,347.0087890625,0.0,0.0,0.0,0.7956276535987854,4.0,0.0,1.0
541140,290.1205139160156,297.1499938964844,293.1499938964844,0.0085637206211686,-541.2880859375,301.6175231933594,0.502676248550415,0.050000000745058,0.0462822318077087,290.0807800292969,297.1499938964844,293.1499938964844,0.0087836002930998,-579.1875610351562,301.7702331542969,0.502676248550415,0.050000000745058,0.0487374179065227,290.0373229980469,297.1499938964844,293.1499938964844,0.0082901902496814,-412.2693481445313,301.40875244140625,0.502676248550415,0.050000000745058,0.0359972901642322,289.79364013671875,297.1499938964844,293.1499938964844,0.0094425771385431,-605.1083984375,302.1979675292969,0.502676248550415,0.050000000745058,0.0487374179065227,290.8985900878906,297.1499938964844,293.1499938964844,0.0057221227325499,-2005.83203125,299.14129638671875,0.502676248550415,0.050000000745058,0.2311893254518509,292.0477905273437,291.1499938964844,250.6727600097656,250.1475524902344,277.1414489746094,290.892333984375,292.18328857421875,1.0,0.1732553839683532,0.0,0.0,1.0,1.0,-0.4931472539901733,2.6527106911089504e-07,0.4931470155715942,-0.1442458629608154,0.0,0.0,0.7773403525352478,36.11870193481445,25.0,738.01953125,-7505.74658203125,37.18284606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.463134765625,307.0675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,23751.876953125,20160.0,0.0,0.0,0.227180615067482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2814431190490725,1.2814583778381348,-1.5343090126407333e-05,0.0,0.0002305594389326,0.0,0.0,254.661865234375,0.0,0.0,0.0,0.6961061954498291,4.0,0.0,1.0
541200,290.1205139160156,297.1499938964844,293.1499938964844,0.0085637206211686,-541.2880859375,301.6175231933594,0.502676248550415,0.050000000745058,0.0462822318077087,290.0807800292969,297.1499938964844,293.1499938964844,0.0087836002930998,-579.1875610351562,301.7702331542969,0.502676248550415,0.050000000745058,0.0487374179065227,290.0373229980469,297.1499938964844,293.1499938964844,0.0082901902496814,-412.2693481445313,301.40875244140625,0.502676248550415,0.050000000745058,0.0359972901642322,289.79364013671875,297.1499938964844,293.1499938964844,0.0094425771385431,-605.1083984375,302.1979675292969,0.502676248550415,0.050000000745058,0.0487374179065227,290.8985900878906,297.1499938964844,293.1499938964844,0.0057221227325499,-2005.83203125,299.14129638671875,0.502676248550415,0.050000000745058,0.2311893254518509,292.0477905273437,291.1499938964844,250.6727600097656,250.1475524902344,277.1414489746094,290.892333984375,292.18328857421875,1.0,0.1732553839683532,0.0,0.0,1.0,1.0,-0.4931472539901733,2.6527106911089504e-07,0.4931470155715942,-0.1442458629608154,0.0,0.0,0.7773403525352478,36.11870193481445,25.0,738.01953125,-7505.74658203125,37.18284606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.463134765625,307.0675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,23751.876953125,20160.0,0.0,0.0,0.227180615067482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2814431190490725,1.2814583778381348,-1.5343090126407333e-05,0.0,0.0002305594389326,0.0,0.0,254.661865234375,0.0,0.0,0.0,0.6961061954498291,4.0,0.0,1.0
541260,290.16278076171875,297.1499938964844,293.1499938964844,0.0095636006444692,-568.0327758789062,302.61480712890625,0.5089033842086792,0.050000000745058,0.0461975894868373,290.11773681640625,297.1499938964844,293.1499938964844,0.0098512740805745,-608.3938598632812,302.7860717773437,0.5089033842086792,0.050000000745058,0.0486482866108417,290.07623291015625,297.1499938964844,293.1499938964844,0.0093151219189167,-435.03656005859375,302.4520568847656,0.5089033842086792,0.050000000745058,0.0359314605593681,289.8323974609375,297.1499938964844,293.1499938964844,0.0107721593230962,-638.6142578125,303.2882080078125,0.5089033842086792,0.050000000745058,0.0486482866108417,290.9352722167969,297.1499938964844,293.1499938964844,0.0061990153044462,-2102.087890625,300.00079345703125,0.5089033842086792,0.050000000745058,0.2307665348052978,292.54315185546875,291.1499938964844,250.64979553222656,250.1272888183593,277.1211242675781,290.9295654296875,292.6445007324219,1.0,0.1689610630273819,0.0,0.0,1.0,1.0,-0.4922453165054321,2.648937140747876e-07,0.4922450482845306,-0.1444673687219619,0.0,0.0,0.5571587681770325,33.85099029541016,25.0,566.60107421875,-7334.56494140625,35.19135665893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5827331542969,307.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,25289.04296875,20160.0,0.0,0.0,0.2325343787670135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7932144999504089,0.793224036693573,-9.539850907458458e-06,0.0,0.0002359928330406,0.0,0.0,86.72220611572266,0.0,0.0,0.0,0.497675746679306,4.0,0.0,1.0
541320,290.16278076171875,297.1499938964844,293.1499938964844,0.0095636006444692,-568.0327758789062,302.61480712890625,0.5089033842086792,0.050000000745058,0.0461975894868373,290.11773681640625,297.1499938964844,293.1499938964844,0.0098512740805745,-608.3938598632812,302.7860717773437,0.5089033842086792,0.050000000745058,0.0486482866108417,290.07623291015625,297.1499938964844,293.1499938964844,0.0093151219189167,-435.03656005859375,302.4520568847656,0.5089033842086792,0.050000000745058,0.0359314605593681,289.8323974609375,297.1499938964844,293.1499938964844,0.0107721593230962,-638.6142578125,303.2882080078125,0.5089033842086792,0.050000000745058,0.0486482866108417,290.9352722167969,297.1499938964844,293.1499938964844,0.0061990153044462,-2102.087890625,300.00079345703125,0.5089033842086792,0.050000000745058,0.2307665348052978,292.54315185546875,291.1499938964844,250.64979553222656,250.1272888183593,277.1211242675781,290.9295654296875,292.6445007324219,1.0,0.1689610630273819,0.0,0.0,1.0,1.0,-0.4922453165054321,2.648937140747876e-07,0.4922450482845306,-0.1444673687219619,0.0,0.0,0.5571587681770325,33.85099029541016,25.0,566.60107421875,-7334.56494140625,35.19135665893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5827331542969,307.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,25289.04296875,20160.0,0.0,0.0,0.2325343787670135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7932144999504089,0.793224036693573,-9.539850907458458e-06,0.0,0.0002359928330406,0.0,0.0,86.72220611572266,0.0,0.0,0.0,0.497675746679306,4.0,0.0,1.0
