time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541380,290.2004089355469,297.1499938964844,293.1499938964844,0.0108745917677879,-604.2307739257812,303.50445556640625,0.5152075886726379,0.050000000745058,0.0461211986839771,290.1518859863281,297.1499938964844,293.1499938964844,0.0112576792016625,-647.5641479492188,303.6934814453125,0.5152075886726379,0.050000000745058,0.0485678426921367,290.11102294921875,297.1499938964844,293.1499938964844,0.0106484750285744,-464.8427734375,303.3807373046875,0.5152075886726379,0.050000000745058,0.0358720421791076,289.8675537109375,297.1499938964844,293.1499938964844,0.01412392873317,-737.1154174804688,304.03436279296875,0.5363729596138,0.0698227509856224,0.0537200011312961,290.96832275390625,297.1499938964844,293.1499938964844,0.0067664822563529,-2232.0537109375,300.7164306640625,0.5152075886726379,0.050000000745058,0.2303849309682846,292.7969970703125,291.1499938964844,250.6276397705078,250.1078491210937,277.1046447753906,290.96319580078125,292.7940368652344,1.0,0.1655904352664947,0.0,0.0,1.0,1.0,-0.497605413198471,2.683918864931911e-07,0.4976051449775696,-0.146336480975151,0.0,0.0,0.3162789940834045,31.84774780273437,28.0,46.26573944091797,-6385.5888671875,34.03055953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8810119628906,306.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,23283.580078125,20160.0,0.0,0.0,0.2313035130500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251736462116241,0.3251796066761017,-5.950527338427492e-06,0.0,0.0002347436675336,0.0,0.0,18.788270950317383,0.0,0.0,0.0,0.3408352136611938,4.0,0.0,1.0
541440,290.2004089355469,297.1499938964844,293.1499938964844,0.0108745917677879,-604.2307739257812,303.50445556640625,0.5152075886726379,0.050000000745058,0.0461211986839771,290.1518859863281,297.1499938964844,293.1499938964844,0.0112576792016625,-647.5641479492188,303.6934814453125,0.5152075886726379,0.050000000745058,0.0485678426921367,290.11102294921875,297.1499938964844,293.1499938964844,0.0106484750285744,-464.8427734375,303.3807373046875,0.5152075886726379,0.050000000745058,0.0358720421791076,289.8675537109375,297.1499938964844,293.1499938964844,0.01412392873317,-737.1154174804688,304.03436279296875,0.5363729596138,0.0698227509856224,0.0537200011312961,290.96832275390625,297.1499938964844,293.1499938964844,0.0067664822563529,-2232.0537109375,300.7164306640625,0.5152075886726379,0.050000000745058,0.2303849309682846,292.7969970703125,291.1499938964844,250.6276397705078,250.1078491210937,277.1046447753906,290.96319580078125,292.7940368652344,1.0,0.1655904352664947,0.0,0.0,1.0,1.0,-0.497605413198471,2.683918864931911e-07,0.4976051449775696,-0.146336480975151,0.0,0.0,0.3162789940834045,31.84774780273437,28.0,46.26573944091797,-6385.5888671875,34.03055953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8810119628906,306.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,23283.580078125,20160.0,0.0,0.0,0.2313035130500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251736462116241,0.3251796066761017,-5.950527338427492e-06,0.0,0.0002347436675336,0.0,0.0,18.788270950317383,0.0,0.0,0.0,0.3408352136611938,4.0,0.0,1.0
541500,290.2178649902344,297.1499938964844,293.1499938964844,0.011848060414195,-633.1694946289062,303.92547607421875,0.5224480628967285,0.050000000745058,0.0460431315004825,290.1681213378906,297.1499938964844,293.1499938964844,0.0117140291258692,-663.7166137695312,304.0677185058594,0.523221492767334,0.0549297407269477,0.0486668534576892,290.1273498535156,297.1499938964844,293.1499938964844,0.0116273052990436,-488.0401611328125,303.8182067871094,0.5224480628967285,0.050000000745058,0.0358113273978233,289.9037170410156,297.1499938964844,293.1499938964844,0.0322552733123302,-1146.44287109375,304.0219116210937,0.6416639089584351,0.10432980209589,0.0836986675858497,290.9839782714844,297.1499938964844,293.1499938964844,0.0071485103107988,-2335.724365234375,301.0025329589844,0.5224480628967285,0.050000000745058,0.2299949824810028,292.71954345703125,291.1499938964844,250.61685180664065,250.09841918945312,277.2069396972656,290.979248046875,292.6219482421875,1.0,0.1651344001293182,0.0,0.0,1.0,1.0,-0.5330597162246704,2.905753433424252e-07,0.5330594182014465,-0.1552279442548751,0.0,0.0,0.2183037847280502,30.02781867980957,28.0,-440.2831115722656,-5820.2509765625,35.91754913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6148986816406,305.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,21890.78125,19080.0,0.0,0.0,0.2277758121490478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074881494045257,0.2074934393167495,-5.292900368658593e-06,0.0,0.0002311634889338,0.0,0.0,10.279212951660156,0.0,0.0,0.0,0.2954598665237427,4.0,0.0,1.0
541560,290.23663330078125,297.1499938964844,293.1499938964844,0.0157022532075643,-753.5248413085938,304.0738830566406,0.5694417357444763,0.0717869400978088,0.0529680326581001,290.19293212890625,297.1499938964844,293.1499938964844,0.0235567577183246,-982.44091796875,304.06060791015625,0.6175048351287842,0.0878539606928825,0.0691543072462081,290.1435852050781,297.1499938964844,293.1499938964844,0.0135970739647746,-539.805908203125,304.07391357421875,0.550382137298584,0.0648751929402351,0.0379387438297271,289.96392822265625,297.1499938964844,293.1499938964844,0.0578433535993099,-1603.65869140625,303.9987487792969,0.7288191914558411,0.133649006485939,0.113451637327671,291.00048828125,297.1499938964844,293.1499938964844,0.0076627377420663,-2490.314453125,301.22381591796875,0.5367507338523865,0.050000000745058,0.2293429523706436,292.3890380859375,291.1499938964844,250.6062774658203,250.0891876220703,277.4168395996094,290.99591064453125,292.17608642578125,1.0,0.1658458262681961,0.0,0.0,1.0,1.0,-0.6034047603607178,3.365536827004689e-07,0.6034044027328491,-0.1722029596567154,0.0,0.0,0.1670228093862533,27.09276390075684,48.0,-1062.5623779296875,-5412.4599609375,40.39948654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3952331542969,304.0122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,20052.11328125,19080.0,0.0,0.0,0.2222739160060882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147282063961029,0.1472868174314499,-4.753809207613813e-06,0.0,0.0002255797735415,0.0,0.0,6.463447093963623,0.0,0.0,0.0,0.2897512912750244,4.0,0.0,1.0
541620,290.3553771972656,297.1499938964844,293.1499938964844,0.0610212758183479,-1594.689697265625,304.0233764648437,0.7575131058692932,0.1217386797070503,0.0999958664178848,290.31353759765625,297.1499938964844,293.1499938964844,0.0737271159887313,-1920.7239990234373,304.0075378417969,0.7930126786231995,0.138473555445671,0.1206066161394119,290.2364807128906,297.1499938964844,293.1499938964844,0.0595748759806156,-1222.826171875,304.0216369628906,0.7545972466468811,0.1224160492420196,0.0768588930368423,290.11199951171875,297.1499938964844,293.1499938964844,0.1076522320508956,-2593.27978515625,303.9665222167969,0.8751919269561768,0.1843937486410141,0.1633352488279342,291.0447082519531,297.1499938964844,293.1499938964844,0.0092009576037526,-2958.90087890625,301.5140991210937,0.5805453658103943,0.050000000745058,0.2279192209243774,290.9186096191406,291.1499938964844,250.585678100586,250.0712890625,278.3353271484375,291.0397033691406,290.7244873046875,1.0,0.1789950430393219,0.0,0.0,1.0,1.0,-0.8264492154121399,5.019798550165433e-07,0.8264486789703369,-0.2177251577377319,0.0,0.0,0.2904139459133148,21.542743682861328,51.0,-1627.0576171875,-6732.3173828125,62.56078720092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0531616210937,304.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18954.486328125,19080.0,0.0,0.0,0.205370619893074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739963740110397,0.174000933766365,-4.556753992801532e-06,0.0,0.0002084250736515,0.0,0.0,7.378285884857178,0.0,0.0,0.0,0.2894745469093323,4.0,0.0,1.0
541680,290.3553771972656,297.1499938964844,293.1499938964844,0.0610212758183479,-1594.689697265625,304.0233764648437,0.7575131058692932,0.1217386797070503,0.0999958664178848,290.31353759765625,297.1499938964844,293.1499938964844,0.0737271159887313,-1920.7239990234373,304.0075378417969,0.7930126786231995,0.138473555445671,0.1206066161394119,290.2364807128906,297.1499938964844,293.1499938964844,0.0595748759806156,-1222.826171875,304.0216369628906,0.7545972466468811,0.1224160492420196,0.0768588930368423,290.11199951171875,297.1499938964844,293.1499938964844,0.1076522320508956,-2593.27978515625,303.9665222167969,0.8751919269561768,0.1843937486410141,0.1633352488279342,291.0447082519531,297.1499938964844,293.1499938964844,0.0092009576037526,-2958.90087890625,301.5140991210937,0.5805453658103943,0.050000000745058,0.2279192209243774,290.9186096191406,291.1499938964844,250.585678100586,250.0712890625,278.3353271484375,291.0397033691406,290.7244873046875,1.0,0.1789950430393219,0.0,0.0,1.0,1.0,-0.8264492154121399,5.019798550165433e-07,0.8264486789703369,-0.2177251577377319,0.0,0.0,0.2904139459133148,21.542743682861328,51.0,-1627.0576171875,-6732.3173828125,62.56078720092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0531616210937,304.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18954.486328125,19080.0,0.0,0.0,0.205370619893074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739963740110397,0.174000933766365,-4.556753992801532e-06,0.0,0.0002084250736515,0.0,0.0,7.378285884857178,0.0,0.0,0.0,0.2894745469093323,4.0,0.0,1.0
541740,290.5191955566406,297.1499938964844,293.1499938964844,0.0940759181976318,-2207.797607421875,304.0116577148437,0.8793911337852478,0.1593570709228515,0.135425716638565,290.4716186523437,297.1499938964844,293.1499938964844,0.108359195291996,-2606.737060546875,303.99835205078125,0.9156699180603028,0.1783216893672943,0.1600536406040191,290.37994384765625,297.1499938964844,293.1499938964844,0.0986057743430137,-1784.47509765625,304.00079345703125,0.8912757635116577,0.1671814173460006,0.1095502153038978,290.2664489746094,297.1499938964844,293.1499938964844,0.1389045119285583,-3217.219970703125,303.97930908203125,0.9899793863296508,0.2300357818603515,0.2003548890352249,291.1107177734375,297.1499938964844,293.1499938964844,0.0102725056931376,-3183.050048828125,302.0183410644531,0.6132660508155823,0.050000000745058,0.2271541506052017,290.5040283203125,291.1499938964844,250.5658569335937,250.0541076660156,278.97467041015625,291.10516357421875,290.5404357910156,1.0,0.1946746110916137,0.0,0.0,1.0,1.0,-0.9930734634399414,6.509827699119342e-07,0.9930728077888488,-0.2476679533720016,0.0,0.0,0.4242887496948242,19.338348388671875,39.0,-345.91796875,-9587.7392578125,89.14942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57037353515625,307.370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18378.888671875,18000.0,0.0,0.0,0.1949211210012436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321636825799942,0.3216416537761688,-4.8286974561051466e-06,0.0,0.0001978201617021,0.0,0.0,15.286506652832031,0.0,0.0,0.0,0.3037827014923095,4.0,0.0,1.0
541800,290.5191955566406,297.1499938964844,293.1499938964844,0.0940759181976318,-2207.797607421875,304.0116577148437,0.8793911337852478,0.1593570709228515,0.135425716638565,290.4716186523437,297.1499938964844,293.1499938964844,0.108359195291996,-2606.737060546875,303.99835205078125,0.9156699180603028,0.1783216893672943,0.1600536406040191,290.37994384765625,297.1499938964844,293.1499938964844,0.0986057743430137,-1784.47509765625,304.00079345703125,0.8912757635116577,0.1671814173460006,0.1095502153038978,290.2664489746094,297.1499938964844,293.1499938964844,0.1389045119285583,-3217.219970703125,303.97930908203125,0.9899793863296508,0.2300357818603515,0.2003548890352249,291.1107177734375,297.1499938964844,293.1499938964844,0.0102725056931376,-3183.050048828125,302.0183410644531,0.6132660508155823,0.050000000745058,0.2271541506052017,290.5040283203125,291.1499938964844,250.5658569335937,250.0541076660156,278.97467041015625,291.10516357421875,290.5404357910156,1.0,0.1946746110916137,0.0,0.0,1.0,1.0,-0.9930734634399414,6.509827699119342e-07,0.9930728077888488,-0.2476679533720016,0.0,0.0,0.4242887496948242,19.338348388671875,39.0,-345.91796875,-9587.7392578125,89.14942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57037353515625,307.370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18378.888671875,18000.0,0.0,0.0,0.1949211210012436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321636825799942,0.3216416537761688,-4.8286974561051466e-06,0.0,0.0001978201617021,0.0,0.0,15.286506652832031,0.0,0.0,0.0,0.3037827014923095,4.0,0.0,1.0
541860,290.6842346191406,297.1499938964844,293.1499938964844,0.11945591121912,-2671.47900390625,304.0154113769531,0.967086911201477,0.1925432980060577,0.1660085618495941,290.635498046875,297.1499938964844,293.1499938964844,0.1334106028079986,-3074.504638671875,304.0077819824219,0.992877960205078,0.2129596024751663,0.1911153048276901,290.529296875,297.1499938964844,293.1499938964844,0.1295061856508255,-2219.061279296875,303.9990234375,0.9870361685752868,0.2070846855640411,0.1380670070648193,290.34375,297.1499938964844,293.1499938964844,0.1206349059939384,-2827.2001953125,304.0655212402344,0.9675054550170898,0.2872315943241119,0.1750429719686508,291.18780517578125,297.1499938964844,293.1499938964844,0.0110023664310574,-3277.366455078125,302.5660095214844,0.6247797012329102,0.050000000745058,0.2269117385149002,290.6932067871094,291.1499938964844,250.5467834472656,250.03765869140625,279.23162841796875,291.18243408203125,290.7035522460937,1.0,0.2043310701847076,0.0139987347647547,0.0139987347647547,0.9861200451850892,1.0,-1.076527714729309,3.5358289096620865e-06,1.0765241384506226,-0.2634830474853515,0.0,0.0,0.4695483148097992,19.08814239501953,59.0,46.04692077636719,-10420.0166015625,106.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0439147949219,307.48114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17572.69921875,18000.0,0.0,0.0,0.1954302638769149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812800049781799,0.3812848925590515,-4.881240329268621e-06,0.0,0.000198336871108,0.0,0.0,18.88344383239746,0.0,0.0,0.0,0.3302516639232635,4.0,0.0,1.0
541920,290.6842346191406,297.1499938964844,293.1499938964844,0.11945591121912,-2671.47900390625,304.0154113769531,0.967086911201477,0.1925432980060577,0.1660085618495941,290.635498046875,297.1499938964844,293.1499938964844,0.1334106028079986,-3074.504638671875,304.0077819824219,0.992877960205078,0.2129596024751663,0.1911153048276901,290.529296875,297.1499938964844,293.1499938964844,0.1295061856508255,-2219.061279296875,303.9990234375,0.9870361685752868,0.2070846855640411,0.1380670070648193,290.34375,297.1499938964844,293.1499938964844,0.1206349059939384,-2827.2001953125,304.0655212402344,0.9675054550170898,0.2872315943241119,0.1750429719686508,291.18780517578125,297.1499938964844,293.1499938964844,0.0110023664310574,-3277.366455078125,302.5660095214844,0.6247797012329102,0.050000000745058,0.2269117385149002,290.6932067871094,291.1499938964844,250.5467834472656,250.03765869140625,279.23162841796875,291.18243408203125,290.7035522460937,1.0,0.2043310701847076,0.0139987347647547,0.0139987347647547,0.9861200451850892,1.0,-1.076527714729309,3.5358289096620865e-06,1.0765241384506226,-0.2634830474853515,0.0,0.0,0.4695483148097992,19.08814239501953,59.0,46.04692077636719,-10420.0166015625,106.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0439147949219,307.48114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17572.69921875,18000.0,0.0,0.0,0.1954302638769149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812800049781799,0.3812848925590515,-4.881240329268621e-06,0.0,0.000198336871108,0.0,0.0,18.88344383239746,0.0,0.0,0.0,0.3302516639232635,4.0,0.0,1.0
541980,290.8426818847656,297.1499938964844,293.1499938964844,0.1437482833862304,-3095.901611328125,304.01983642578125,0.9868935346603394,0.2228838801383972,0.193890705704689,290.7589111328125,297.1499938964844,293.1499938964844,0.1418444812297821,-3221.83935546875,304.03759765625,0.9832097291946412,0.251624196767807,0.2014888674020767,290.6517639160156,297.1499938964844,293.1499938964844,0.1416056454181671,-2377.8603515625,304.0292053222656,0.9832097291946412,0.2485194355249405,0.1488189846277237,290.4118957519531,297.1499938964844,293.1499938964844,0.1422946900129318,-3226.368896484375,304.05780029296875,0.9832097291946412,0.3446038365364074,0.2014888674020767,291.26373291015625,297.1499938964844,293.1499938964844,0.0118688745424151,-3388.9755859375,303.0658569335937,0.6068468689918518,0.050000000745058,0.2272857427597046,290.8021850585937,291.1499938964844,250.52842712402344,250.02186584472656,279.4482727050781,291.2590026855469,290.8105163574219,1.0,0.222269058227539,0.0538102947175502,0.0538102947175502,0.9851199984550476,1.0,-1.167674541473389,0.0002258497552247,1.1674487590789795,-0.2809581756591797,0.0,0.0,0.5086965560913086,22.309919357299805,79.0,126.73072814941406,-11145.4150390625,135.21607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24298095703125,307.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17546.9375,18000.0,0.0,0.0,0.2013995349407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444254040718078,0.4444305896759033,-5.1768638513749465e-06,0.0,0.0002043949207291,0.0,0.0,24.043495178222656,0.0,0.0,0.0,0.3497484028339386,4.0,0.0,1.0
542040,290.8426818847656,297.1499938964844,293.1499938964844,0.1437482833862304,-3095.901611328125,304.01983642578125,0.9868935346603394,0.2228838801383972,0.193890705704689,290.7589111328125,297.1499938964844,293.1499938964844,0.1418444812297821,-3221.83935546875,304.03759765625,0.9832097291946412,0.251624196767807,0.2014888674020767,290.6517639160156,297.1499938964844,293.1499938964844,0.1416056454181671,-2377.8603515625,304.0292053222656,0.9832097291946412,0.2485194355249405,0.1488189846277237,290.4118957519531,297.1499938964844,293.1499938964844,0.1422946900129318,-3226.368896484375,304.05780029296875,0.9832097291946412,0.3446038365364074,0.2014888674020767,291.26373291015625,297.1499938964844,293.1499938964844,0.0118688745424151,-3388.9755859375,303.0658569335937,0.6068468689918518,0.050000000745058,0.2272857427597046,290.8021850585937,291.1499938964844,250.52842712402344,250.02186584472656,279.4482727050781,291.2590026855469,290.8105163574219,1.0,0.222269058227539,0.0538102947175502,0.0538102947175502,0.9851199984550476,1.0,-1.167674541473389,0.0002258497552247,1.1674487590789795,-0.2809581756591797,0.0,0.0,0.5086965560913086,22.309919357299805,79.0,126.73072814941406,-11145.4150390625,135.21607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24298095703125,307.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17546.9375,18000.0,0.0,0.0,0.2013995349407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444254040718078,0.4444305896759033,-5.1768638513749465e-06,0.0,0.0002043949207291,0.0,0.0,24.043495178222656,0.0,0.0,0.0,0.3497484028339386,4.0,0.0,1.0
542100,290.91876220703125,297.1499938964844,293.1499938964844,0.1558505743741989,-3301.96484375,304.021484375,0.9915705919265748,0.2371702492237091,0.2069983482360839,290.82135009765625,297.1499938964844,293.1499938964844,0.1545739769935608,-3451.649658203125,304.0347900390625,0.9893851280212402,0.2696501910686493,0.2161720097064972,290.7057800292969,297.1499938964844,293.1499938964844,0.1543924361467361,-2548.053955078125,304.02783203125,0.9893851280212402,0.2695619761943817,0.1596639156341552,290.458251953125,297.1499938964844,293.1499938964844,0.155007854104042,-3455.9208984375,304.0513916015625,0.9893851280212402,0.3701934516429901,0.2161720097064972,291.3007202148437,297.1499938964844,293.1499938964844,0.0123622389510273,-3452.49072265625,303.3024597167969,0.5964689254760742,0.050000000745058,0.227516233921051,290.8206787109375,291.1499938964844,250.51953125,250.0142364501953,279.5753173828125,291.2962646484375,290.8207397460937,1.0,0.2340981513261795,0.084612987935543,0.084612987935543,0.9846200346946716,1.0,-1.231900334358215,0.0026858474593609,1.2292145490646362,-0.2909249365329742,0.0,0.0,0.5285738706588745,24.46770095825196,79.0,77.11742401123047,-11507.5078125,158.00872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821044921875,306.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17527.67578125,18000.0,0.0,0.0,0.2062781900167465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740720987319946,0.474077433347702,-5.333362423698418e-06,0.0,0.0002093461516778,0.0,0.0,26.788848876953125,0.0,0.0,0.0,0.3595160543918609,4.0,0.0,1.0
542160,290.9927978515625,297.1499938964844,293.1499938964844,0.1680891513824463,-3507.318603515625,304.0225830078125,0.9922462105751038,0.2508918344974518,0.2196105271577835,290.887451171875,297.1499938964844,293.1499938964844,0.1702733188867569,-3730.704833984375,304.0271301269531,0.994720995426178,0.2861748039722442,0.2335299104452133,290.7645874023437,297.1499938964844,293.1499938964844,0.1701075732707977,-2754.30859375,304.0214233398437,0.994720995426178,0.288983941078186,0.1724843978881836,290.51123046875,297.1499938964844,293.1499938964844,0.1706693172454834,-3734.505859375,304.0408020019531,0.994720995426178,0.3938928544521332,0.2335299104452133,291.3377685546875,297.1499938964844,293.1499938964844,0.0129106007516384,-3522.903564453125,303.52984619140625,0.5839108228683472,0.050000000745058,0.2278187721967697,290.8079833984375,291.1499938964844,250.51080322265625,250.0067443847656,279.69830322265625,291.33355712890625,290.80438232421875,1.0,0.2476349025964737,0.1212894767522811,0.1212894767522811,0.9841338992118835,1.0,-1.3044533729553225,0.0213648676872253,1.283088445663452,-0.2864823937416076,0.0,0.0,0.5525355935096741,27.195192337036133,99.0,20.65729141235352,-11928.2890625,187.0346527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29052734375,306.6886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17430.15234375,18000.0,0.0,0.0,0.2124179750680923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102290511131287,0.510234534740448,-5.52414985577343e-06,0.0,0.0002155772381229,0.0,0.0,30.374042510986328,0.0,0.0,0.0,0.3716248571872711,4.0,0.0,1.0
542220,291.13555908203125,297.1499938964844,293.1499938964844,0.1923609972000122,-3905.599609375,304.02459716796875,0.9823909401893616,0.2765899002552032,0.2433353513479232,291.0341186523437,297.1499938964844,293.1499938964844,0.2086801081895828,-4393.61962890625,304.00390625,0.9990000128746032,0.3138079941272735,0.2741850316524505,290.8980407714844,297.1499938964844,293.1499938964844,0.2085404992103576,-3244.173583984375,304.0000305175781,0.9990000128746032,0.3224087357521057,0.2025121301412582,290.6356811523437,297.1499938964844,293.1499938964844,0.2090135067701339,-4396.65087890625,304.0131530761719,0.9990000128746032,0.4355631172657013,0.2741850316524505,291.4141540527344,297.1499938964844,293.1499938964844,0.014132653363049,-3671.274169921875,303.9581604003906,0.552667498588562,0.050000000745058,0.2287262380123138,290.7455749511719,291.1499938964844,250.493881225586,249.99224853515625,279.9171142578125,291.4102478027344,290.7396850585937,1.0,0.2790839076042175,0.2092815637588501,0.2092815637588501,0.9831615686416626,1.0,-1.467658281326294,0.1116295158863067,1.35602867603302,-0.2289298921823501,0.0,0.0,0.6102592945098877,34.80279922485352,119.0,-60.10187149047852,-12914.37109375,267.1522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2160339355469,306.1118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17114.390625,18000.0,0.0,0.0,0.2287161499261856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064028739929199,0.6064090132713318,-6.103415216784924e-06,0.0,0.0002321178180864,0.0,0.0,41.64907455444336,0.0,0.0,0.0,0.4059315025806427,4.0,0.0,1.0
542280,291.13555908203125,297.1499938964844,293.1499938964844,0.1923609972000122,-3905.599609375,304.02459716796875,0.9823909401893616,0.2765899002552032,0.2433353513479232,291.0341186523437,297.1499938964844,293.1499938964844,0.2086801081895828,-4393.61962890625,304.00390625,0.9990000128746032,0.3138079941272735,0.2741850316524505,290.8980407714844,297.1499938964844,293.1499938964844,0.2085404992103576,-3244.173583984375,304.0000305175781,0.9990000128746032,0.3224087357521057,0.2025121301412582,290.6356811523437,297.1499938964844,293.1499938964844,0.2090135067701339,-4396.65087890625,304.0131530761719,0.9990000128746032,0.4355631172657013,0.2741850316524505,291.4141540527344,297.1499938964844,293.1499938964844,0.014132653363049,-3671.274169921875,303.9581604003906,0.552667498588562,0.050000000745058,0.2287262380123138,290.7455749511719,291.1499938964844,250.493881225586,249.99224853515625,279.9171142578125,291.4102478027344,290.7396850585937,1.0,0.2790839076042175,0.2092815637588501,0.2092815637588501,0.9831615686416626,1.0,-1.467658281326294,0.1116295158863067,1.35602867603302,-0.2289298921823501,0.0,0.0,0.6102592945098877,34.80279922485352,119.0,-60.10187149047852,-12914.37109375,267.1522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2160339355469,306.1118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17114.390625,18000.0,0.0,0.0,0.2287161499261856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064028739929199,0.6064090132713318,-6.103415216784924e-06,0.0,0.0002321178180864,0.0,0.0,41.64907455444336,0.0,0.0,0.0,0.4059315025806427,4.0,0.0,1.0
542340,291.2723693847656,297.1499938964844,293.1499938964844,0.2160475701093673,-4283.84375,304.02691650390625,0.9695988297462464,0.2998859286308288,0.2649619877338409,291.1959228515625,297.1499938964844,293.1499938964844,0.2465700507164001,-5020.3154296875,303.9908752441406,0.9990000128746032,0.3346187174320221,0.3113465011119842,291.046142578125,297.1499938964844,293.1499938964844,0.2466945797204971,-3710.218505859375,303.98779296875,0.9990000128746032,0.3494392335414886,0.2301520258188247,290.77642822265625,297.1499938964844,293.1499938964844,0.2470795810222625,-5026.67333984375,303.9967346191406,0.9990000128746032,0.4707371294498443,0.3116072118282318,291.4983825683594,297.1499938964844,293.1499938964844,0.0193510688841342,-4326.71533203125,304.1339416503906,0.5576656460762024,0.064042329788208,0.2655609548091888,290.6524963378906,291.1499938964844,250.47764587402344,249.9783477783203,280.0932922363281,291.4940795898437,290.6436767578125,1.0,0.3154354691505432,0.3126535713672638,0.3126535713672638,0.9821892976760864,1.0,-1.660524845123291,0.2690232992172241,1.391501545906067,-0.1116813942790031,0.0,0.0,0.6823140978813171,44.34466552734375,139.0,-121.45391845703124,-14071.685546875,386.0480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0485534667969,305.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16679.7265625,18000.0,0.0,0.0,0.2504384815692901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372398972511292,0.7372469305992126,-7.072648713801755e-06,0.0,0.0002541632275097,0.0,0.0,61.82059097290039,0.0,0.0,0.0,0.4574729800224304,4.0,0.0,1.0
542400,291.2723693847656,297.1499938964844,293.1499938964844,0.2160475701093673,-4283.84375,304.02691650390625,0.9695988297462464,0.2998859286308288,0.2649619877338409,291.1959228515625,297.1499938964844,293.1499938964844,0.2465700507164001,-5020.3154296875,303.9908752441406,0.9990000128746032,0.3346187174320221,0.3113465011119842,291.046142578125,297.1499938964844,293.1499938964844,0.2466945797204971,-3710.218505859375,303.98779296875,0.9990000128746032,0.3494392335414886,0.2301520258188247,290.77642822265625,297.1499938964844,293.1499938964844,0.2470795810222625,-5026.67333984375,303.9967346191406,0.9990000128746032,0.4707371294498443,0.3116072118282318,291.4983825683594,297.1499938964844,293.1499938964844,0.0193510688841342,-4326.71533203125,304.1339416503906,0.5576656460762024,0.064042329788208,0.2655609548091888,290.6524963378906,291.1499938964844,250.47764587402344,249.9783477783203,280.0932922363281,291.4940795898437,290.6436767578125,1.0,0.3154354691505432,0.3126535713672638,0.3126535713672638,0.9821892976760864,1.0,-1.660524845123291,0.2690232992172241,1.391501545906067,-0.1116813942790031,0.0,0.0,0.6823140978813171,44.34466552734375,139.0,-121.45391845703124,-14071.685546875,386.0480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0485534667969,305.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16679.7265625,18000.0,0.0,0.0,0.2504384815692901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372398972511292,0.7372469305992126,-7.072648713801755e-06,0.0,0.0002541632275097,0.0,0.0,61.82059097290039,0.0,0.0,0.0,0.4574729800224304,4.0,0.0,1.0
542460,291.40625,297.1499938964844,293.1499938964844,0.2408327758312225,-4672.572265625,304.0263366699219,0.9589096903800964,0.3203161656856537,0.284131109714508,291.3392028808594,297.1499938964844,293.1499938964844,0.2730527222156524,-5442.68408203125,303.9993591308594,0.9899921417236328,0.355033814907074,0.3316146433353424,291.1875915527344,297.1499938964844,293.1499938964844,0.2860855460166931,-4177.41650390625,303.9746398925781,0.9990000128746032,0.3740967512130737,0.255003958940506,290.9117736816406,297.1499938964844,293.1499938964844,0.2863920927047729,-5658.41796875,303.98077392578125,0.9990000128746032,0.5034566521644592,0.3452547192573547,291.61590576171875,297.1499938964844,293.1499938964844,0.0364447906613349,-5909.83740234375,304.11102294921875,0.602142870426178,0.0821243673563003,0.3571895956993103,290.4326171875,291.1499938964844,250.46209716796875,249.96502685546875,279.8272399902344,291.6109313964844,290.4018249511719,1.0,0.3564651608467102,0.3781217634677887,0.3781217634677887,0.984343647956848,1.0,-1.8881218433380127,0.4501714706420898,1.4379503726959229,0.0211013425141572,0.0,0.0,0.7889761924743652,55.30604553222656,159.0,-342.26202392578125,-15645.3642578125,560.7435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7817687988281,304.6923828125,278.1499938964844,0.0,18000.0,313.1499938964844,15983.400390625,18000.0,0.0,0.0,0.2779973149299621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164221882820128,0.91643089056015,-8.714496289030649e-06,0.0,0.0002821319503709,0.0,0.0,100.34893798828124,0.0,0.0,0.0,0.5350777506828308,4.0,0.0,1.0
542520,291.40625,297.1499938964844,293.1499938964844,0.2408327758312225,-4672.572265625,304.0263366699219,0.9589096903800964,0.3203161656856537,0.284131109714508,291.3392028808594,297.1499938964844,293.1499938964844,0.2730527222156524,-5442.68408203125,303.9993591308594,0.9899921417236328,0.355033814907074,0.3316146433353424,291.1875915527344,297.1499938964844,293.1499938964844,0.2860855460166931,-4177.41650390625,303.9746398925781,0.9990000128746032,0.3740967512130737,0.255003958940506,290.9117736816406,297.1499938964844,293.1499938964844,0.2863920927047729,-5658.41796875,303.98077392578125,0.9990000128746032,0.5034566521644592,0.3452547192573547,291.61590576171875,297.1499938964844,293.1499938964844,0.0364447906613349,-5909.83740234375,304.11102294921875,0.602142870426178,0.0821243673563003,0.3571895956993103,290.4326171875,291.1499938964844,250.46209716796875,249.96502685546875,279.8272399902344,291.6109313964844,290.4018249511719,1.0,0.3564651608467102,0.3781217634677887,0.3781217634677887,0.984343647956848,1.0,-1.8881218433380127,0.4501714706420898,1.4379503726959229,0.0211013425141572,0.0,0.0,0.7889761924743652,55.30604553222656,159.0,-342.26202392578125,-15645.3642578125,560.7435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7817687988281,304.6923828125,278.1499938964844,0.0,18000.0,313.1499938964844,15983.400390625,18000.0,0.0,0.0,0.2779973149299621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164221882820128,0.91643089056015,-8.714496289030649e-06,0.0,0.0002821319503709,0.0,0.0,100.34893798828124,0.0,0.0,0.0,0.5350777506828308,4.0,0.0,1.0
542580,291.5364990234375,297.1499938964844,293.1499938964844,0.2692051529884338,-5110.6083984375,304.0204772949219,0.9234455227851868,0.3380826413631439,0.3010108768939972,291.4659118652344,297.1499938964844,293.1499938964844,0.3054347634315491,-5953.00146484375,303.9956970214844,0.959846556186676,0.375208169221878,0.3512462377548218,291.3326721191406,297.1499938964844,293.1499938964844,0.3239456117153168,-4612.0458984375,303.9711303710937,0.9756647348403932,0.3943545520305633,0.2725958228111267,291.0761413574219,297.1499938964844,293.1499938964844,0.3599996566772461,-6809.47216796875,303.9138488769531,0.9990000128746032,0.5269420742988586,0.4041793942451477,291.75225830078125,297.1499938964844,293.1499938964844,0.0508220270276069,-7117.31640625,304.1004638671875,0.6014470458030701,0.0933806523680687,0.4168401062488556,289.9831237792969,291.1499938964844,250.4471893310547,249.95225524902344,279.4158630371094,291.74737548828125,289.9596252441406,1.0,0.3989675343036651,0.3812377154827118,0.3812377154827118,0.98649799823761,1.0,-2.095510005950928,0.5250461101531982,1.570464015007019,0.0511286742985248,0.0,0.0,0.9758097529411316,72.37206268310547,179.0,-515.551025390625,-17259.10546875,781.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3703918457031,303.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,15145.181640625,18000.0,0.0,0.0,0.3123884797096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750856637954712,1.1750974655151367,-1.181013067252934e-05,0.0,0.0003170346026308,0.0,0.0,184.740463256836,0.0,0.0,0.0,0.6541809439659119,4.0,0.0,1.0
542640,291.5364990234375,297.1499938964844,293.1499938964844,0.2692051529884338,-5110.6083984375,304.0204772949219,0.9234455227851868,0.3380826413631439,0.3010108768939972,291.4659118652344,297.1499938964844,293.1499938964844,0.3054347634315491,-5953.00146484375,303.9956970214844,0.959846556186676,0.375208169221878,0.3512462377548218,291.3326721191406,297.1499938964844,293.1499938964844,0.3239456117153168,-4612.0458984375,303.9711303710937,0.9756647348403932,0.3943545520305633,0.2725958228111267,291.0761413574219,297.1499938964844,293.1499938964844,0.3599996566772461,-6809.47216796875,303.9138488769531,0.9990000128746032,0.5269420742988586,0.4041793942451477,291.75225830078125,297.1499938964844,293.1499938964844,0.0508220270276069,-7117.31640625,304.1004638671875,0.6014470458030701,0.0933806523680687,0.4168401062488556,289.9831237792969,291.1499938964844,250.4471893310547,249.95225524902344,279.4158630371094,291.74737548828125,289.9596252441406,1.0,0.3989675343036651,0.3812377154827118,0.3812377154827118,0.98649799823761,1.0,-2.095510005950928,0.5250461101531982,1.570464015007019,0.0511286742985248,0.0,0.0,0.9758097529411316,72.37206268310547,179.0,-515.551025390625,-17259.10546875,781.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3703918457031,303.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,15145.181640625,18000.0,0.0,0.0,0.3123884797096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750856637954712,1.1750974655151367,-1.181013067252934e-05,0.0,0.0003170346026308,0.0,0.0,184.740463256836,0.0,0.0,0.0,0.6541809439659119,4.0,0.0,1.0
542700,291.59967041015625,297.1499938964844,293.1499938964844,0.2831276953220367,-5321.11376953125,304.0187072753906,0.9041942954063416,0.346116840839386,0.3087204098701477,291.52593994140625,297.1499938964844,293.1499938964844,0.3218462467193603,-6206.35107421875,303.993896484375,0.940695345401764,0.3847512304782867,0.3607076704502105,291.39825439453125,297.1499938964844,293.1499938964844,0.3414845168590545,-4808.70654296875,303.9717102050781,0.9579968452453612,0.4044955968856811,0.2799121737480163,291.17352294921875,297.1499938964844,293.1499938964844,0.404536634683609,-7481.42333984375,303.87579345703125,0.9990000128746032,0.5341015458106995,0.4384910464286804,291.8230895996094,297.1499938964844,293.1499938964844,0.0562449917197227,-7587.62158203125,304.0996398925781,0.5941540002822876,0.0971802324056625,0.437732994556427,289.7689514160156,291.1499938964844,250.4399871826172,249.94607543945312,279.3101501464844,291.8183898925781,289.7436828613281,1.0,0.4199807941913605,0.3811246752738952,0.3811246752738952,0.9875751733779908,1.0,-2.191212177276612,0.5571986436843872,1.634013533592224,0.0622910186648368,0.0,0.0,1.0,82.74279022216797,179.0,-560.2421875,-17734.884765625,907.4646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69696044921875,303.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,15813.4697265625,19080.0,0.0,0.0,0.3313684165477752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2733904123306274,1.2734037637710571,-1.3422892152448185e-05,0.0,0.0003362968272995,0.0,0.0,229.945541381836,0.0,0.0,0.0,0.7146907448768616,4.0,0.0,1.0
542760,291.6611022949219,297.1499938964844,293.1499938964844,0.2974345684051513,-5535.080078125,304.0165710449219,0.8875470757484436,0.3536899387836456,0.3160103261470794,291.5840759277344,297.1499938964844,293.1499938964844,0.3388903737068176,-6466.484375,303.99127197265625,0.9217674136161804,0.3939053118228912,0.3698318302631378,291.4613037109375,297.1499938964844,293.1499938964844,0.3598676025867462,-5012.533203125,303.970703125,0.9397240281105042,0.4143008291721344,0.2870846390724182,291.27734375,297.1499938964844,293.1499938964844,0.4530458450317383,-8195.37109375,303.83746337890625,0.9990000128746032,0.5387575030326843,0.4737852215766907,291.8931579589844,297.1499938964844,293.1499938964844,0.0609906055033206,-8010.49072265625,304.1001892089844,0.5851858854293823,0.1002271026372909,0.4547062218189239,289.53631591796875,291.1499938964844,250.4329376220703,249.94000244140625,279.241943359375,291.8887634277344,289.5100402832031,1.0,0.4405784606933594,0.3804787695407867,0.3804787695407867,0.9893043637275696,1.0,-2.2823257446289062,0.5868121385574341,1.6955136060714722,0.0717992410063743,0.0,0.0,1.0,93.99012756347656,199.0,-603.7661743164062,-18070.34765625,1041.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1100769042969,302.89862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17502.958984375,19080.0,0.0,0.0,0.350748747587204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3453974723815918,1.3454123735427856,-1.495006654295139e-05,0.0,0.0003559653996489,0.0,0.0,270.7894592285156,0.0,0.0,0.0,0.7371158599853516,4.0,0.0,1.0
542820,291.7772216796875,297.1499938964844,293.1499938964844,0.3267636895179748,-5965.65869140625,304.0123291015625,0.8506751656532288,0.3678526580333709,0.3298296332359314,291.6937866210937,297.1499938964844,293.1499938964844,0.374161809682846,-6994.3935546875,303.9855651855469,0.8821624517440796,0.4113194942474365,0.3873994648456573,291.5801086425781,297.1499938964844,293.1499938964844,0.39796182513237,-5426.74658203125,303.9671325683594,0.897552490234375,0.4329831600189209,0.3009428381919861,291.4789428710937,297.1499938964844,293.1499938964844,0.5230147838592529,-9185.904296875,303.8316345214844,0.9770631194114684,0.5452271103858948,0.5150874257087708,292.0251159667969,297.1499938964844,293.1499938964844,0.0694627538323402,-8789.609375,304.1026916503906,0.5598496794700623,0.1052898988127708,0.4830338358879089,289.0562438964844,291.1499938964844,250.4193115234375,249.92825317382807,279.1775207519531,292.0214233398437,289.03741455078125,1.0,0.4785422086715698,0.3793435990810394,0.3793435990810394,0.9927627444267272,1.0,-2.417767286300659,0.6305360198020935,1.7872313261032104,0.0873069688677787,0.0,0.0,1.0,122.47638702392578,219.0,-615.680908203125,-18300.998046875,1310.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33282470703125,302.1806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18636.51171875,19080.0,0.0,0.0,0.3884260952472687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884986639022827,1.388514518737793,-1.5921965314191766e-05,0.0,0.0003942031180486,0.0,0.0,297.6406555175781,0.0,0.0,0.0,0.7587221264839172,4.0,0.0,1.0
542880,291.7772216796875,297.1499938964844,293.1499938964844,0.3267636895179748,-5965.65869140625,304.0123291015625,0.8506751656532288,0.3678526580333709,0.3298296332359314,291.6937866210937,297.1499938964844,293.1499938964844,0.374161809682846,-6994.3935546875,303.9855651855469,0.8821624517440796,0.4113194942474365,0.3873994648456573,291.5801086425781,297.1499938964844,293.1499938964844,0.39796182513237,-5426.74658203125,303.9671325683594,0.897552490234375,0.4329831600189209,0.3009428381919861,291.4789428710937,297.1499938964844,293.1499938964844,0.5230147838592529,-9185.904296875,303.8316345214844,0.9770631194114684,0.5452271103858948,0.5150874257087708,292.0251159667969,297.1499938964844,293.1499938964844,0.0694627538323402,-8789.609375,304.1026916503906,0.5598496794700623,0.1052898988127708,0.4830338358879089,289.0562438964844,291.1499938964844,250.4193115234375,249.92825317382807,279.1775207519531,292.0214233398437,289.03741455078125,1.0,0.4785422086715698,0.3793435990810394,0.3793435990810394,0.9927627444267272,1.0,-2.417767286300659,0.6305360198020935,1.7872313261032104,0.0873069688677787,0.0,0.0,1.0,122.47638702392578,219.0,-615.680908203125,-18300.998046875,1310.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33282470703125,302.1806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18636.51171875,19080.0,0.0,0.0,0.3884260952472687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884986639022827,1.388514518737793,-1.5921965314191766e-05,0.0,0.0003942031180486,0.0,0.0,297.6406555175781,0.0,0.0,0.0,0.7587221264839172,4.0,0.0,1.0
542940,291.8848571777344,297.1499938964844,293.1499938964844,0.3522717654705047,-6327.8193359375,304.015869140625,0.8253336548805237,0.3807961046695709,0.3426379859447479,291.7955017089844,297.1499938964844,293.1499938964844,0.4054920375347137,-7447.3525390625,303.98834228515625,0.8553556203842163,0.427579790353775,0.4039864242076874,291.689697265625,297.1499938964844,293.1499938964844,0.4319281280040741,-5783.3505859375,303.9716491699219,0.8699859976768494,0.4505217373371124,0.3140650689601898,291.6125183105469,297.1499938964844,293.1499938964844,0.5622417330741882,-9667.1748046875,303.8724365234375,0.940831422805786,0.5603903532028198,0.5284030437469482,292.1406555175781,297.1499938964844,293.1499938964844,0.0768372789025306,-9480.47265625,304.1061706542969,0.5417364835739136,0.110332578420639,0.5103285312652588,288.74200439453125,291.1499938964844,250.40631103515625,249.9169769287109,279.1553955078125,292.1375732421875,288.7303466796875,1.0,0.5113148093223572,0.3786900043487549,0.3786900043487549,0.9962211847305298,1.0,-2.520246744155884,0.6637606620788574,1.8564860820770264,0.0964685156941413,0.0,0.0,1.0,151.68218994140625,237.0,-464.340087890625,-18624.84765625,1562.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.10760498046875,301.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18957.09765625,20160.0,0.0,0.0,0.4225567877292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400390386581421,1.4004065990447998,-1.619585782464128e-05,0.0,0.0004288414202164,0.0,0.0,305.353759765625,0.0,0.0,0.0,0.7796881198883057,4.0,0.0,1.0
543000,291.8848571777344,297.1499938964844,293.1499938964844,0.3522717654705047,-6327.8193359375,304.015869140625,0.8253336548805237,0.3807961046695709,0.3426379859447479,291.7955017089844,297.1499938964844,293.1499938964844,0.4054920375347137,-7447.3525390625,303.98834228515625,0.8553556203842163,0.427579790353775,0.4039864242076874,291.689697265625,297.1499938964844,293.1499938964844,0.4319281280040741,-5783.3505859375,303.9716491699219,0.8699859976768494,0.4505217373371124,0.3140650689601898,291.6125183105469,297.1499938964844,293.1499938964844,0.5622417330741882,-9667.1748046875,303.8724365234375,0.940831422805786,0.5603903532028198,0.5284030437469482,292.1406555175781,297.1499938964844,293.1499938964844,0.0768372789025306,-9480.47265625,304.1061706542969,0.5417364835739136,0.110332578420639,0.5103285312652588,288.74200439453125,291.1499938964844,250.40631103515625,249.9169769287109,279.1553955078125,292.1375732421875,288.7303466796875,1.0,0.5113148093223572,0.3786900043487549,0.3786900043487549,0.9962211847305298,1.0,-2.520246744155884,0.6637606620788574,1.8564860820770264,0.0964685156941413,0.0,0.0,1.0,151.68218994140625,237.0,-464.340087890625,-18624.84765625,1562.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.10760498046875,301.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18957.09765625,20160.0,0.0,0.0,0.4225567877292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400390386581421,1.4004065990447998,-1.619585782464128e-05,0.0,0.0004288414202164,0.0,0.0,305.353759765625,0.0,0.0,0.0,0.7796881198883057,4.0,0.0,1.0
543060,291.98345947265625,297.1499938964844,293.1499938964844,0.3732131719589233,-6615.6318359375,304.0257263183594,0.8101586103439331,0.3928414583206177,0.3544054627418518,291.8890991210937,297.1499938964844,293.1499938964844,0.4318560659885406,-7816.02099609375,303.99835205078125,0.8404803276062012,0.4429051578044891,0.4194553196430206,291.7897644042969,297.1499938964844,293.1499938964844,0.4607874155044555,-6076.3818359375,303.9830322265625,0.8546594381332397,0.4672172665596008,0.3264195919036865,291.7172241210937,297.1499938964844,293.1499938964844,0.5973888039588928,-10105.46875,303.9061279296875,0.9190932512283324,0.5780852437019348,0.545576274394989,292.24029541015625,297.1499938964844,293.1499938964844,0.0834265574812889,-10100.833984375,304.1097717285156,0.5330778956413269,0.1156786158680915,0.5381824374198914,288.5848083496094,291.1499938964844,250.39390563964844,249.9061279296875,279.1442565917969,292.2377319335937,288.57965087890625,1.0,0.5402382612228394,0.3774862289428711,0.3774862289428711,0.9977326989173888,1.0,-2.621915578842163,0.6956145167350769,1.926301121711731,0.1055894717574119,0.0,0.0,1.0,177.45545959472656,240.0,-274.78790283203125,-19299.615234375,1819.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2362670898437,302.0263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,19950.146484375,20160.0,0.0,0.0,0.4532764256000519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4366012811660769,1.4366183280944824,-1.7044263586285524e-05,0.0,0.0004600179672706,0.0,0.0,329.658935546875,0.0,0.0,0.0,0.784592866897583,4.0,0.0,1.0
