time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543120,291.98345947265625,297.1499938964844,293.1499938964844,0.3732131719589233,-6615.6318359375,304.0257263183594,0.8101586103439331,0.3928414583206177,0.3544054627418518,291.8890991210937,297.1499938964844,293.1499938964844,0.4318560659885406,-7816.02099609375,303.99835205078125,0.8404803276062012,0.4429051578044891,0.4194553196430206,291.7897644042969,297.1499938964844,293.1499938964844,0.4607874155044555,-6076.3818359375,303.9830322265625,0.8546594381332397,0.4672172665596008,0.3264195919036865,291.7172241210937,297.1499938964844,293.1499938964844,0.5973888039588928,-10105.46875,303.9061279296875,0.9190932512283324,0.5780852437019348,0.545576274394989,292.24029541015625,297.1499938964844,293.1499938964844,0.0834265574812889,-10100.833984375,304.1097717285156,0.5330778956413269,0.1156786158680915,0.5381824374198914,288.5848083496094,291.1499938964844,250.39390563964844,249.9061279296875,279.1442565917969,292.2377319335937,288.57965087890625,1.0,0.5402382612228394,0.3774862289428711,0.3774862289428711,0.9977326989173888,1.0,-2.621915578842163,0.6956145167350769,1.926301121711731,0.1055894717574119,0.0,0.0,1.0,177.45545959472656,240.0,-274.78790283203125,-19299.615234375,1819.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2362670898437,302.0263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,19950.146484375,20160.0,0.0,0.0,0.4532764256000519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4366012811660769,1.4366183280944824,-1.7044263586285524e-05,0.0,0.0004600179672706,0.0,0.0,329.658935546875,0.0,0.0,0.0,0.784592866897583,4.0,0.0,1.0
543180,292.0732116699219,297.1499938964844,293.1499938964844,0.3911105692386627,-6855.876953125,304.037353515625,0.8048583269119263,0.4041857123374939,0.3651894629001617,291.9745788574219,297.1499938964844,293.1499938964844,0.4549305140972137,-8130.98486328125,304.010498046875,0.8363317251205444,0.457505851984024,0.4338610768318176,291.8806457519531,297.1499938964844,293.1499938964844,0.4862962365150451,-6329.244140625,303.9962158203125,0.8506354093551636,0.4832395315170288,0.3380330204963684,291.80938720703125,297.1499938964844,293.1499938964844,0.6290594339370728,-10493.470703125,303.9345703125,0.9125733375549316,0.5956860184669495,0.5626711249351501,292.3270263671875,297.1499938964844,293.1499938964844,0.0893701165914535,-10661.1337890625,304.11328125,0.5329304337501526,0.1211227998137474,0.5651220083236694,288.5069274902344,291.1499938964844,250.382080078125,249.8957061767578,279.1400451660156,292.3248596191406,288.5054931640625,1.0,0.5620352029800415,0.3762407898902893,0.3762407898902893,0.999244213104248,1.0,-2.719057559967041,0.7255784869194031,1.9934790134429927,0.1138875186443328,0.0,0.0,1.0,194.6640625,243.0,-143.76644897460938,-20012.8359375,2046.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6000671386719,302.2846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,20103.20703125,20160.0,0.0,0.0,0.4806264340877533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421015977859497,1.442118763923645,-1.7175028915517032e-05,0.0,0.0004877747269347,0.0,0.0,333.46002197265625,0.0,0.0,0.0,0.7873476147651672,4.0,0.0,1.0
543240,292.0732116699219,297.1499938964844,293.1499938964844,0.3911105692386627,-6855.876953125,304.037353515625,0.8048583269119263,0.4041857123374939,0.3651894629001617,291.9745788574219,297.1499938964844,293.1499938964844,0.4549305140972137,-8130.98486328125,304.010498046875,0.8363317251205444,0.457505851984024,0.4338610768318176,291.8806457519531,297.1499938964844,293.1499938964844,0.4862962365150451,-6329.244140625,303.9962158203125,0.8506354093551636,0.4832395315170288,0.3380330204963684,291.80938720703125,297.1499938964844,293.1499938964844,0.6290594339370728,-10493.470703125,303.9345703125,0.9125733375549316,0.5956860184669495,0.5626711249351501,292.3270263671875,297.1499938964844,293.1499938964844,0.0893701165914535,-10661.1337890625,304.11328125,0.5329304337501526,0.1211227998137474,0.5651220083236694,288.5069274902344,291.1499938964844,250.382080078125,249.8957061767578,279.1400451660156,292.3248596191406,288.5054931640625,1.0,0.5620352029800415,0.3762407898902893,0.3762407898902893,0.999244213104248,1.0,-2.719057559967041,0.7255784869194031,1.9934790134429927,0.1138875186443328,0.0,0.0,1.0,194.6640625,243.0,-143.76644897460938,-20012.8359375,2046.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6000671386719,302.2846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,20103.20703125,20160.0,0.0,0.0,0.4806264340877533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421015977859497,1.442118763923645,-1.7175028915517032e-05,0.0,0.0004877747269347,0.0,0.0,333.46002197265625,0.0,0.0,0.0,0.7873476147651672,4.0,0.0,1.0
543300,292.1150817871094,297.1499938964844,293.1499938964844,0.3989594280719757,-6959.478515625,304.0435791015625,0.8043498396873474,0.4096046686172485,0.3702728152275085,292.0145263671875,297.1499938964844,293.1499938964844,0.465265542268753,-8269.70703125,304.0170593261719,0.83634352684021,0.4645508527755737,0.4407338798046112,291.9230041503906,297.1499938964844,293.1499938964844,0.4978043138980865,-6441.431640625,304.0032653808594,0.8508185744285583,0.490999162197113,0.3436015248298645,291.8521728515625,297.1499938964844,293.1499938964844,0.6433066725730896,-10665.3544921875,303.94781494140625,0.912209928035736,0.604260265827179,0.5709525346755981,292.36639404296875,297.1499938964844,293.1499938964844,0.0920892283320427,-10916.3125,304.1150207519531,0.5344796180725098,0.1238172873854637,0.5781383514404297,288.49444580078125,291.1499938964844,250.3763885498047,249.89064025878903,279.1392517089844,292.3643798828125,288.4943542480469,1.0,0.5712975859642029,0.3756431937217712,0.3756431937217712,1.0,1.0,-2.765713214874268,0.7398756742477417,2.0258376598358154,0.1177734956145286,0.0,0.0,1.0,201.0049591064453,243.0,-90.20513916015624,-20400.634765625,2152.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8388671875,302.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,20130.52734375,21240.0,0.0,0.0,0.4931022524833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430811405181885,1.4430984258651731,-1.719836836855393e-05,0.0,0.0005004361155442,0.0,0.0,334.1400146484375,0.0,0.0,0.0,0.8028383255004883,4.0,0.0,1.0
543360,292.1551818847656,297.1499938964844,293.1499938964844,0.4054993391036987,-7043.92578125,304.051025390625,0.8046615123748779,0.4148401021957397,0.3751615285873413,292.05279541015625,297.1499938964844,293.1499938964844,0.4741270840167999,-8386.294921875,304.025146484375,0.8371386528015137,0.4714152216911316,0.4474029242992401,291.96356201171875,297.1499938964844,293.1499938964844,0.5077540874481201,-6536.53759765625,304.0118713378906,0.8518248200416565,0.4985741078853607,0.3490184247493744,291.8932189941406,297.1499938964844,293.1499938964844,0.6555439233779907,-10809.6240234375,303.9623413085937,0.91291606426239,0.6126397848129272,0.5790271162986755,292.4034729003906,297.1499938964844,293.1499938964844,0.09449964761734,-11139.66015625,304.11700439453125,0.5366050601005554,0.1264616996049881,0.5907953977584839,288.5174865722656,291.1499938964844,250.370834350586,249.8856811523437,279.1389465332031,292.401611328125,288.5196533203125,1.0,0.579757571220398,0.3750634789466858,0.3750634789466858,1.0,1.0,-2.811030387878418,0.7537358403205872,2.0572943687438965,0.1215237602591514,0.0,0.0,1.0,206.3285675048828,246.0,-16.105409622192383,-20909.796875,2253.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0851135253906,302.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20894.646484375,21240.0,0.0,0.0,0.5050162076950073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470214605331421,1.470232367515564,-1.785118911357131e-05,0.0,0.0005125272436998,0.0,0.0,353.3446044921875,0.0,0.0,0.0,0.803152322769165,4.0,0.0,1.0
543420,292.2159423828125,297.1499938964844,293.1499938964844,0.4154536128044128,-7172.30126953125,304.0611267089844,0.8062035441398621,0.4228325188159942,0.3825805783271789,292.11090087890625,297.1499938964844,293.1499938964844,0.4877959489822387,-8565.78515625,304.0359802246094,0.8394231796264648,0.4820184111595154,0.4576538503170013,292.0250549316406,297.1499938964844,293.1499938964844,0.5231441259384155,-6683.33740234375,304.0233764648437,0.8545015454292297,0.5103051066398621,0.3573686182498932,291.95556640625,297.1499938964844,293.1499938964844,0.6743649244308472,-11031.923828125,303.9815673828125,0.9154520630836488,0.6256270408630371,0.5914904475212097,292.4586181640625,297.1499938964844,293.1499938964844,0.0982057750225067,-11482.296875,304.11968994140625,0.5406715869903564,0.1305446773767471,0.6101800799369812,288.5513916015625,291.1499938964844,250.3622436523437,249.8779144287109,279.13916015625,292.4569396972656,288.5537109375,1.0,0.5920021533966064,0.374206006526947,0.374206006526947,1.0,1.0,-2.8805835247039795,0.7749689221382141,2.10561466217041,0.1272421330213546,0.0,0.0,1.0,213.3138732910156,246.0,31.69152069091797,-21576.041015625,2409.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.49969482421875,303.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21120.60546875,21240.0,0.0,0.0,0.5228189826011658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4781427383422852,1.4781608581542969,-1.8044236639980227e-05,0.0,0.000530594785232,0.0,0.0,359.09185791015625,0.0,0.0,0.0,0.8071197867393494,4.0,0.0,1.0
543480,292.2304992675781,297.1499938964844,293.1499938964844,0.4177886247634887,-7202.27197265625,304.0634765625,0.8067173957824707,0.4247581362724304,0.3843625485897064,292.1248474121094,297.1499938964844,293.1499938964844,0.4910494387149811,-8608.3076171875,304.0384826660156,0.8401244282722473,0.4845973551273346,0.4601404964923858,292.039794921875,297.1499938964844,293.1499938964844,0.5268198847770691,-6718.234375,304.02606201171875,0.8553087115287781,0.5131643414497375,0.3593988418579101,291.97052001953125,297.1499938964844,293.1499938964844,0.6788394451141357,-11084.619140625,303.9859313964844,0.9162729382514954,0.6287950873374939,0.5945236682891846,292.4716796875,297.1499938964844,293.1499938964844,0.0990875735878944,-11563.388671875,304.1203308105469,0.5417587757110596,0.1315325200557708,0.6148489117622375,288.5611267089844,291.1499938964844,250.3601531982422,249.87600708007807,279.1393127441406,292.4700622558594,288.5635681152344,1.0,0.5948622226715088,0.3740058839321136,0.3740058839321136,1.0,1.0,-2.897412300109864,0.7801032066345215,2.117309093475342,0.128622829914093,0.0,0.0,1.0,214.8354949951172,249.0,39.81277084350586,-21739.30859375,2446.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.60662841796875,303.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,21148.42578125,21240.0,0.0,0.0,0.5270271897315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791159629821775,1.4791340827941897,-1.806800537451636e-05,0.0,0.0005348655977286,0.0,0.0,359.80157470703125,0.0,0.0,0.0,0.8076066374778748,4.0,0.0,1.0
543540,292.300048828125,297.1499938964844,293.1499938964844,0.428577572107315,-7340.0126953125,304.07427978515625,0.8096451163291931,0.4339473843574524,0.3928477466106415,292.1914367675781,297.1499938964844,293.1499938964844,0.5063695907592773,-8807.5078125,304.0500793457031,0.8440505862236023,0.4970577657222748,0.4721302390098572,292.11016845703125,297.1499938964844,293.1499938964844,0.5442014336585999,-6882.39501953125,304.0383605957031,0.8597931265830994,0.527013897895813,0.36921426653862,292.0420837402344,297.1499938964844,293.1499938964844,0.6998957395553589,-11331.7890625,304.0054016113281,0.9210177659988404,0.6441582441329956,0.6092066764831543,292.5331115722656,297.1499938964844,293.1499938964844,0.1032233983278274,-11940.8544921875,304.1233215332031,0.547297477722168,0.1362502425909042,0.6370723843574524,288.6168518066406,291.1499938964844,250.3500061035156,249.8666839599609,279.1403503417969,292.5316772460937,288.61962890625,1.0,0.6082155108451843,0.3730914890766144,0.3730914890766144,1.0,1.0,-2.978187084197998,0.804749071598053,2.17343807220459,0.1352536678314209,0.0,0.0,1.0,221.5081481933593,252.0,67.90320587158203,-22540.42578125,2629.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1483459472656,303.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.775390625,22320.0,0.0,0.0,0.5466973781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814692735671997,1.4814873933792114,-1.812554182833992e-05,0.0,0.0005548283224925,0.0,0.0,361.5216674804688,0.0,0.0,0.0,0.8237838745117188,4.0,0.0,1.0
543600,292.300048828125,297.1499938964844,293.1499938964844,0.428577572107315,-7340.0126953125,304.07427978515625,0.8096451163291931,0.4339473843574524,0.3928477466106415,292.1914367675781,297.1499938964844,293.1499938964844,0.5063695907592773,-8807.5078125,304.0500793457031,0.8440505862236023,0.4970577657222748,0.4721302390098572,292.11016845703125,297.1499938964844,293.1499938964844,0.5442014336585999,-6882.39501953125,304.0383605957031,0.8597931265830994,0.527013897895813,0.36921426653862,292.0420837402344,297.1499938964844,293.1499938964844,0.6998957395553589,-11331.7890625,304.0054016113281,0.9210177659988404,0.6441582441329956,0.6092066764831543,292.5331115722656,297.1499938964844,293.1499938964844,0.1032233983278274,-11940.8544921875,304.1233215332031,0.547297477722168,0.1362502425909042,0.6370723843574524,288.6168518066406,291.1499938964844,250.3500061035156,249.8666839599609,279.1403503417969,292.5316772460937,288.61962890625,1.0,0.6082155108451843,0.3730914890766144,0.3730914890766144,1.0,1.0,-2.978187084197998,0.804749071598053,2.17343807220459,0.1352536678314209,0.0,0.0,1.0,221.5081481933593,252.0,67.90320587158203,-22540.42578125,2629.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1483459472656,303.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.775390625,22320.0,0.0,0.0,0.5466973781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814692735671997,1.4814873933792114,-1.812554182833992e-05,0.0,0.0005548283224925,0.0,0.0,361.5216674804688,0.0,0.0,0.0,0.8237838745117188,4.0,0.0,1.0
543660,292.36456298828125,297.1499938964844,293.1499938964844,0.4370180964469909,-7445.353515625,304.0853271484375,0.8127087950706482,0.4423907697200775,0.4006364047527313,292.2533874511719,297.1499938964844,293.1499938964844,0.5190719962120056,-8969.6611328125,304.06207275390625,0.8482393622398376,0.5087772011756897,0.4833917319774627,292.175537109375,297.1499938964844,293.1499938964844,0.5588003396987915,-7017.84326171875,304.05108642578125,0.8645602464675903,0.5400987863540649,0.3784755170345306,292.1087951660156,297.1499938964844,293.1499938964844,0.7173826694488525,-11533.3583984375,304.02423095703125,0.9262127876281738,0.6586986780166626,0.6230883002281189,292.5888366699219,297.1499938964844,293.1499938964844,0.1066781729459762,-12249.59765625,304.1264343261719,0.5526331663131714,0.1405737102031707,0.6573981046676636,288.7109375,291.1499938964844,250.3417205810547,249.85899353027344,279.1416931152344,292.58758544921875,288.71417236328125,1.0,0.6203083992004395,0.372325450181961,0.372325450181961,1.0,1.0,-3.0533459186553955,0.8277341723442078,2.225611686706543,0.1414809674024582,0.0,0.0,1.0,227.1468505859375,255.0,106.5721435546875,-23437.208984375,2804.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6420593261719,303.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.673828125,22320.0,0.0,0.0,0.5647650361061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136903524398804,1.513709306716919,-1.8922557501355183e-05,0.0,0.0005731647252105,0.0,0.0,385.6272888183594,0.0,0.0,0.0,0.826604425907135,4.0,0.0,1.0
543720,292.36456298828125,297.1499938964844,293.1499938964844,0.4370180964469909,-7445.353515625,304.0853271484375,0.8127087950706482,0.4423907697200775,0.4006364047527313,292.2533874511719,297.1499938964844,293.1499938964844,0.5190719962120056,-8969.6611328125,304.06207275390625,0.8482393622398376,0.5087772011756897,0.4833917319774627,292.175537109375,297.1499938964844,293.1499938964844,0.5588003396987915,-7017.84326171875,304.05108642578125,0.8645602464675903,0.5400987863540649,0.3784755170345306,292.1087951660156,297.1499938964844,293.1499938964844,0.7173826694488525,-11533.3583984375,304.02423095703125,0.9262127876281738,0.6586986780166626,0.6230883002281189,292.5888366699219,297.1499938964844,293.1499938964844,0.1066781729459762,-12249.59765625,304.1264343261719,0.5526331663131714,0.1405737102031707,0.6573981046676636,288.7109375,291.1499938964844,250.3417205810547,249.85899353027344,279.1416931152344,292.58758544921875,288.71417236328125,1.0,0.6203083992004395,0.372325450181961,0.372325450181961,1.0,1.0,-3.0533459186553955,0.8277341723442078,2.225611686706543,0.1414809674024582,0.0,0.0,1.0,227.1468505859375,255.0,106.5721435546875,-23437.208984375,2804.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6420593261719,303.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.673828125,22320.0,0.0,0.0,0.5647650361061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136903524398804,1.513709306716919,-1.8922557501355183e-05,0.0,0.0005731647252105,0.0,0.0,385.6272888183594,0.0,0.0,0.0,0.826604425907135,4.0,0.0,1.0
543780,292.42449951171875,297.1499938964844,293.1499938964844,0.4451992213726043,-7548.4775390625,304.0932006835937,0.8155873417854309,0.450128436088562,0.4077656269073486,292.31109619140625,297.1499938964844,293.1499938964844,0.5315835475921631,-9130.431640625,304.0704650878906,0.8523511290550232,0.5197862386703491,0.4939557909965515,292.2362976074219,297.1499938964844,293.1499938964844,0.5732184648513794,-7152.4072265625,304.0599670410156,0.8692500591278076,0.5524609088897705,0.387210875749588,292.1709289550781,297.1499938964844,293.1499938964844,0.7346039414405823,-11734.466796875,304.037353515625,0.931359589099884,0.672469437122345,0.6362106800079346,292.6395874023437,297.1499938964844,293.1499938964844,0.1099288687109947,-12539.63671875,304.1288452148437,0.5574751496315002,0.1444894224405288,0.6758131980895996,288.77886962890625,291.1499938964844,250.33663940429688,249.854248046875,279.1430969238281,292.63848876953125,288.7815856933594,1.0,0.6314154863357544,0.3717042207717895,0.3717042207717895,1.0,1.0,-3.123037815093994,0.8491489887237549,2.27388882637024,0.1473574638366699,0.0,0.0,1.0,232.1900329589844,258.0,96.5020751953125,-24158.265625,2972.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1097412109375,304.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,22275.55859375,22320.0,0.0,0.0,0.5811745524406433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180200338363647,1.5180391073226929,-1.9030961993848905e-05,0.0,0.0005898182862438,0.0,0.0,388.9458312988281,0.0,0.0,0.0,0.8287668228149414,4.0,0.0,1.0
543840,292.42449951171875,297.1499938964844,293.1499938964844,0.4451992213726043,-7548.4775390625,304.0932006835937,0.8155873417854309,0.450128436088562,0.4077656269073486,292.31109619140625,297.1499938964844,293.1499938964844,0.5315835475921631,-9130.431640625,304.0704650878906,0.8523511290550232,0.5197862386703491,0.4939557909965515,292.2362976074219,297.1499938964844,293.1499938964844,0.5732184648513794,-7152.4072265625,304.0599670410156,0.8692500591278076,0.5524609088897705,0.387210875749588,292.1709289550781,297.1499938964844,293.1499938964844,0.7346039414405823,-11734.466796875,304.037353515625,0.931359589099884,0.672469437122345,0.6362106800079346,292.6395874023437,297.1499938964844,293.1499938964844,0.1099288687109947,-12539.63671875,304.1288452148437,0.5574751496315002,0.1444894224405288,0.6758131980895996,288.77886962890625,291.1499938964844,250.33663940429688,249.854248046875,279.1430969238281,292.63848876953125,288.7815856933594,1.0,0.6314154863357544,0.3717042207717895,0.3717042207717895,1.0,1.0,-3.123037815093994,0.8491489887237549,2.27388882637024,0.1473574638366699,0.0,0.0,1.0,232.1900329589844,258.0,96.5020751953125,-24158.265625,2972.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1097412109375,304.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,22275.55859375,22320.0,0.0,0.0,0.5811745524406433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180200338363647,1.5180391073226929,-1.9030961993848905e-05,0.0,0.0005898182862438,0.0,0.0,388.9458312988281,0.0,0.0,0.0,0.8287668228149414,4.0,0.0,1.0
543900,292.4529113769531,297.1499938964844,293.1499938964844,0.4490269720554352,-7596.705078125,304.0965576171875,0.8169127702713013,0.4537409245967865,0.4110967516899109,292.3385009765625,297.1499938964844,293.1499938964844,0.5375726819038391,-9207.296875,304.07403564453125,0.854322612285614,0.5250322818756104,0.4989899396896362,292.2650756835937,297.1499938964844,293.1499938964844,0.5801537036895752,-7217.0419921875,304.063720703125,0.8715067505836487,0.5583794713020325,0.3913925588130951,292.200439453125,297.1499938964844,293.1499938964844,0.7428722381591797,-11831.1826171875,304.04278564453125,0.9338311553001404,0.679076611995697,0.6425057649612427,292.6632995605469,297.1499938964844,293.1499938964844,0.1114351451396942,-12673.380859375,304.1299743652344,0.5596725344657898,0.1462972313165664,0.684327244758606,288.8094482421875,291.1499938964844,250.3352966308593,249.8529815673828,279.1437683105469,292.6622619628906,288.81201171875,1.0,0.6366556882858276,0.371442973613739,0.371442973613739,1.0,1.0,-3.1559300422668457,0.8592994809150696,2.296630382537842,0.1501751542091369,0.0,0.0,1.0,234.5689697265625,258.0,90.99493408203124,-24497.810546875,3054.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3349304199219,304.4808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.416015625,23400.0,0.0,0.0,0.5887762308120728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.518783688545227,-1.9049635739065707e-05,0.0,0.0005975330132059,0.0,0.0,389.5184631347656,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
543960,292.4803771972656,297.1499938964844,293.1499938964844,0.4518568813800812,-7630.982421875,304.10113525390625,0.8181436061859131,0.4571760594844818,0.4142733812332153,292.3650207519531,297.1499938964844,293.1499938964844,0.542407751083374,-9267.728515625,304.0790405273437,0.8562132120132446,0.5300997495651245,0.5038599967956543,292.29296875,297.1499938964844,293.1499938964844,0.5858579874038696,-7268.916015625,304.06903076171875,0.8736780285835266,0.5641147494316101,0.3954507410526275,292.2290344238281,297.1499938964844,293.1499938964844,0.7496097087860107,-11907.6767578125,304.0500183105469,0.9361986517906188,0.6854861974716187,0.6486229300498962,292.6860046386719,297.1499938964844,293.1499938964844,0.1126591265201568,-12779.287109375,304.1313781738281,0.5617086291313171,0.148005872964859,0.6923924684524536,288.862548828125,291.1499938964844,250.33474731445312,249.85243225097656,279.1444091796875,292.6849975585937,288.86590576171875,1.0,0.6417055726051331,0.3712126910686493,0.3712126910686493,1.0,1.0,-3.1875386238098145,0.8690855503082275,2.318453073501587,0.1529165804386139,0.0,0.0,1.0,236.88397216796875,261.0,116.0062255859375,-24947.845703125,3133.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5347595214844,304.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,23072.255859375,23400.0,0.0,0.0,0.5962042808532715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544927954673767,1.544947624206543,-1.9711613276740536e-05,0.0,0.0006050715455785,0.0,0.0,409.9977416992188,0.0,0.0,0.0,0.8438963294029236,4.0,0.0,1.0
544020,292.5325927734375,297.1499938964844,293.1499938964844,0.4581838846206665,-7710.154296875,304.1068115234375,0.8202890753746033,0.4635498523712158,0.4201664626598358,292.4156188964844,297.1499938964844,293.1499938964844,0.5529406070709229,-9402.1484375,304.0850830078125,0.8597014546394348,0.5397262573242188,0.5131070613861084,292.3459777832031,297.1499938964844,293.1499938964844,0.598213791847229,-7383.4296875,304.0753479003906,0.8777124285697937,0.5750746726989746,0.4031975269317627,292.2835693359375,297.1499938964844,293.1499938964844,0.7642643451690674,-12078.6806640625,304.058837890625,0.9405527114868164,0.6977558732032776,0.6603177189826965,292.7285461425781,297.1499938964844,293.1499938964844,0.1151737123727798,-12999.92578125,304.1333923339844,0.5652757287025452,0.1511309891939163,0.7071961164474487,288.9267883300781,291.1499938964844,250.33604431152344,249.8535614013672,279.1456298828125,292.7276306152344,288.9290466308594,1.0,0.6512675285339355,0.3708394765853882,0.3708394765853882,1.0,1.0,-3.2469241619110107,0.8875736594200134,2.359350681304932,0.1581688076257705,0.0,0.0,1.0,241.3817749023437,264.0,93.7286376953125,-25573.857421875,3288.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9039306640625,304.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,23316.859375,23400.0,0.0,0.0,0.6102249622344971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530956983566284,1.5531156063079834,-1.9920589693356305e-05,0.0,0.0006193007575348,0.0,0.0,416.5350036621094,0.0,0.0,0.0,0.8479728102684021,4.0,0.0,1.0
544080,292.5325927734375,297.1499938964844,293.1499938964844,0.4581838846206665,-7710.154296875,304.1068115234375,0.8202890753746033,0.4635498523712158,0.4201664626598358,292.4156188964844,297.1499938964844,293.1499938964844,0.5529406070709229,-9402.1484375,304.0850830078125,0.8597014546394348,0.5397262573242188,0.5131070613861084,292.3459777832031,297.1499938964844,293.1499938964844,0.598213791847229,-7383.4296875,304.0753479003906,0.8777124285697937,0.5750746726989746,0.4031975269317627,292.2835693359375,297.1499938964844,293.1499938964844,0.7642643451690674,-12078.6806640625,304.058837890625,0.9405527114868164,0.6977558732032776,0.6603177189826965,292.7285461425781,297.1499938964844,293.1499938964844,0.1151737123727798,-12999.92578125,304.1333923339844,0.5652757287025452,0.1511309891939163,0.7071961164474487,288.9267883300781,291.1499938964844,250.33604431152344,249.8535614013672,279.1456298828125,292.7276306152344,288.9290466308594,1.0,0.6512675285339355,0.3708394765853882,0.3708394765853882,1.0,1.0,-3.2469241619110107,0.8875736594200134,2.359350681304932,0.1581688076257705,0.0,0.0,1.0,241.3817749023437,264.0,93.7286376953125,-25573.857421875,3288.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9039306640625,304.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,23316.859375,23400.0,0.0,0.0,0.6102249622344971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530956983566284,1.5531156063079834,-1.9920589693356305e-05,0.0,0.0006193007575348,0.0,0.0,416.5350036621094,0.0,0.0,0.0,0.8479728102684021,4.0,0.0,1.0
544140,292.58135986328125,297.1499938964844,293.1499938964844,0.4641732275485992,-7785.40869140625,304.1112060546875,0.8220425248146057,0.4692909121513366,0.4254920780658722,292.4630432128906,297.1499938964844,293.1499938964844,0.5631746053695679,-9532.9404296875,304.0896301269531,0.8628090620040894,0.5487067103385925,0.5217428803443909,292.3954772949219,297.1499938964844,293.1499938964844,0.6102995276451111,-7495.5556640625,304.0800476074219,0.881353497505188,0.5853949189186096,0.410495787858963,292.3346252441406,297.1499938964844,293.1499938964844,0.7786198854446411,-12246.9716796875,304.06524658203125,0.9444267749786376,0.7093444466590881,0.6713665127754211,292.767578125,297.1499938964844,293.1499938964844,0.1174658238887786,-13200.76953125,304.1351013183594,0.5682081580162048,0.1538863033056259,0.7203179597854614,288.9752502441406,291.1499938964844,250.3404998779297,249.8575897216797,279.146728515625,292.7667541503906,288.97711181640625,1.0,0.6601694822311401,0.3705688416957855,0.3705688416957855,1.0,1.0,-3.301558256149292,0.9047189354896544,2.3968393802642822,0.1631379276514053,0.0,0.0,1.0,245.7345123291016,267.0,74.04621887207031,-26132.419921875,3435.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2528686523437,305.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76953125,24480.0,0.0,0.0,0.6230087876319885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551562309265137,1.5551762580871582,-1.997348226723261e-05,0.0,0.0006322747212834,0.0,0.0,418.1950988769531,0.0,0.0,0.0,0.8640010356903076,4.0,0.0,1.0
544200,292.58135986328125,297.1499938964844,293.1499938964844,0.4641732275485992,-7785.40869140625,304.1112060546875,0.8220425248146057,0.4692909121513366,0.4254920780658722,292.4630432128906,297.1499938964844,293.1499938964844,0.5631746053695679,-9532.9404296875,304.0896301269531,0.8628090620040894,0.5487067103385925,0.5217428803443909,292.3954772949219,297.1499938964844,293.1499938964844,0.6102995276451111,-7495.5556640625,304.0800476074219,0.881353497505188,0.5853949189186096,0.410495787858963,292.3346252441406,297.1499938964844,293.1499938964844,0.7786198854446411,-12246.9716796875,304.06524658203125,0.9444267749786376,0.7093444466590881,0.6713665127754211,292.767578125,297.1499938964844,293.1499938964844,0.1174658238887786,-13200.76953125,304.1351013183594,0.5682081580162048,0.1538863033056259,0.7203179597854614,288.9752502441406,291.1499938964844,250.3404998779297,249.8575897216797,279.146728515625,292.7667541503906,288.97711181640625,1.0,0.6601694822311401,0.3705688416957855,0.3705688416957855,1.0,1.0,-3.301558256149292,0.9047189354896544,2.3968393802642822,0.1631379276514053,0.0,0.0,1.0,245.7345123291016,267.0,74.04621887207031,-26132.419921875,3435.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2528686523437,305.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76953125,24480.0,0.0,0.0,0.6230087876319885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551562309265137,1.5551762580871582,-1.997348226723261e-05,0.0,0.0006322747212834,0.0,0.0,418.1950988769531,0.0,0.0,0.0,0.8640010356903076,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.4684594571590423,-7837.515625,304.1168518066406,0.8233747482299805,0.4743904769420624,0.4302515089511871,292.5077819824219,297.1499938964844,293.1499938964844,0.5714733004570007,-9636.875,304.09576416015625,0.8654908537864685,0.557033121585846,0.529771625995636,292.4420471191406,297.1499938964844,293.1499938964844,0.6203562021255493,-7587.15283203125,304.0864562988281,0.8845564126968384,0.595068097114563,0.417350172996521,292.3828125,297.1499938964844,293.1499938964844,0.7904972434043884,-12383.4169921875,304.073486328125,0.9477750062942504,0.7202303409576416,0.6817678213119507,292.803466796875,297.1499938964844,293.1499938964844,0.1192106828093528,-13349.80078125,304.1371154785156,0.5705282688140869,0.1562919616699218,0.7318719625473022,289.0483093261719,291.1499938964844,250.34811401367188,249.8645477294922,279.1477355957031,292.802734375,289.0502319335937,1.0,0.668457567691803,0.3703911304473877,0.3703911304473877,1.0,1.0,-3.3515875339508057,0.920566201210022,2.431021213531494,0.1678395718336105,0.0,0.0,1.0,250.0047912597656,270.0,85.79121398925781,-26782.408203125,3576.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5391540527344,305.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6351473927497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.077691169688478e-05,0.0,0.0006445939070545,0.0,0.0,443.6800842285156,0.0,0.0,0.0,0.8661211729049683,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.4684594571590423,-7837.515625,304.1168518066406,0.8233747482299805,0.4743904769420624,0.4302515089511871,292.5077819824219,297.1499938964844,293.1499938964844,0.5714733004570007,-9636.875,304.09576416015625,0.8654908537864685,0.557033121585846,0.529771625995636,292.4420471191406,297.1499938964844,293.1499938964844,0.6203562021255493,-7587.15283203125,304.0864562988281,0.8845564126968384,0.595068097114563,0.417350172996521,292.3828125,297.1499938964844,293.1499938964844,0.7904972434043884,-12383.4169921875,304.073486328125,0.9477750062942504,0.7202303409576416,0.6817678213119507,292.803466796875,297.1499938964844,293.1499938964844,0.1192106828093528,-13349.80078125,304.1371154785156,0.5705282688140869,0.1562919616699218,0.7318719625473022,289.0483093261719,291.1499938964844,250.34811401367188,249.8645477294922,279.1477355957031,292.802734375,289.0502319335937,1.0,0.668457567691803,0.3703911304473877,0.3703911304473877,1.0,1.0,-3.3515875339508057,0.920566201210022,2.431021213531494,0.1678395718336105,0.0,0.0,1.0,250.0047912597656,270.0,85.79121398925781,-26782.408203125,3576.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5391540527344,305.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6351473927497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.077691169688478e-05,0.0,0.0006445939070545,0.0,0.0,443.6800842285156,0.0,0.0,0.0,0.8661211729049683,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.4730782806873321,-7895.2333984375,304.12017822265625,0.8243143558502197,0.4789010286331177,0.4344745576381683,292.5499572753906,297.1499938964844,293.1499938964844,0.5802633762359619,-9748.611328125,304.09918212890625,0.8677623271942139,0.5647493600845337,0.5372171998023987,292.48565673828125,297.1499938964844,293.1499938964844,0.6310111284255981,-7685.48046875,304.08984375,0.8873456716537476,0.6041551232337952,0.4237876236438751,292.4281005859375,297.1499938964844,293.1499938964844,0.8031526207923889,-12531.533203125,304.0778503417969,0.9506379961967468,0.7304830551147461,0.6915577054023743,292.8365173339844,297.1499938964844,293.1499938964844,0.1209291294217109,-13498.7822265625,304.1385498046875,0.5722817778587341,0.1583670079708099,0.7419314384460449,289.0885925292969,291.1499938964844,250.3588714599609,249.87440490722656,279.1485900878906,292.8358459472656,289.09002685546875,1.0,0.6761614680290222,0.3702959418296814,0.3702959418296814,1.0,1.0,-3.3972387313842773,0.9351815581321716,2.46205735206604,0.1722828894853592,0.0,0.0,1.0,254.19932556152344,273.0,63.36115646362305,-27248.703125,3709.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.80767822265625,305.7124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.94921875,24480.0,0.0,0.0,0.6463652849197388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900593996047974,1.5900802612304688,-2.088009205181152e-05,0.0,0.0006559786270372,0.0,0.0,446.9892578125,0.0,0.0,0.0,0.8680819272994995,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.4730782806873321,-7895.2333984375,304.12017822265625,0.8243143558502197,0.4789010286331177,0.4344745576381683,292.5499572753906,297.1499938964844,293.1499938964844,0.5802633762359619,-9748.611328125,304.09918212890625,0.8677623271942139,0.5647493600845337,0.5372171998023987,292.48565673828125,297.1499938964844,293.1499938964844,0.6310111284255981,-7685.48046875,304.08984375,0.8873456716537476,0.6041551232337952,0.4237876236438751,292.4281005859375,297.1499938964844,293.1499938964844,0.8031526207923889,-12531.533203125,304.0778503417969,0.9506379961967468,0.7304830551147461,0.6915577054023743,292.8365173339844,297.1499938964844,293.1499938964844,0.1209291294217109,-13498.7822265625,304.1385498046875,0.5722817778587341,0.1583670079708099,0.7419314384460449,289.0885925292969,291.1499938964844,250.3588714599609,249.87440490722656,279.1485900878906,292.8358459472656,289.09002685546875,1.0,0.6761614680290222,0.3702959418296814,0.3702959418296814,1.0,1.0,-3.3972387313842773,0.9351815581321716,2.46205735206604,0.1722828894853592,0.0,0.0,1.0,254.19932556152344,273.0,63.36115646362305,-27248.703125,3709.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.80767822265625,305.7124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.94921875,24480.0,0.0,0.0,0.6463652849197388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900593996047974,1.5900802612304688,-2.088009205181152e-05,0.0,0.0006559786270372,0.0,0.0,446.9892578125,0.0,0.0,0.0,0.8680819272994995,4.0,0.0,1.0
544500,292.6908569335937,297.1499938964844,293.1499938964844,0.4752297699451446,-7922.09716796875,304.1217041015625,0.8246482014656067,0.48094242811203,0.4363957941532135,292.5701599121094,297.1499938964844,293.1499938964844,0.5845048427581787,-9802.439453125,304.1007080078125,0.8687537908554077,0.5683858394622803,0.5407323837280273,292.5064392089844,297.1499938964844,293.1499938964844,0.6362032294273376,-7733.31396484375,304.0913391113281,0.8885965347290039,0.6084868311882019,0.4268597066402435,292.44970703125,297.1499938964844,293.1499938964844,0.8093338012695312,-12603.8330078125,304.0797424316406,0.9519053101539612,0.7353808879852295,0.6962392926216125,292.85205078125,297.1499938964844,293.1499938964844,0.1217083558440208,-13566.2412109375,304.13922119140625,0.5729655623435974,0.1592887341976165,0.7464376091957092,289.10546875,291.1499938964844,250.3654327392578,249.8804168701172,279.14898681640625,292.8514099121094,289.1068115234375,1.0,0.6798063516616821,0.3702759742736816,0.3702759742736816,1.0,1.0,-3.418524265289306,0.9420559406280518,2.476468324661255,0.1744148433208465,0.0,0.0,1.0,256.2688903808594,273.0,55.76675415039063,-27466.13671875,3773.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93927001953125,305.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.01953125,25560.0,0.0,0.0,0.6516014933586121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907121896743774,1.5907330513000488,-2.0897239664918743e-05,0.0,0.0006612926954403,0.0,0.0,447.53997802734375,0.0,0.0,0.0,0.8834072351455688,4.0,0.0,1.0
544560,292.7108459472656,297.1499938964844,293.1499938964844,0.4763619899749756,-7934.7880859375,304.1247863769531,0.8248878717422485,0.4828329086303711,0.4381892383098602,292.58984375,297.1499938964844,293.1499938964844,0.587534487247467,-9839.2099609375,304.1041564941406,0.8696445226669312,0.5718660950660706,0.5441082119941711,292.52667236328125,297.1499938964844,293.1499938964844,0.6401058435440063,-7767.93994140625,304.09490966796875,0.8897467851638794,0.6126662492752075,0.4298328161239624,292.4707946777344,297.1499938964844,293.1499938964844,0.8139370679855347,-12655.2861328125,304.0841369628906,0.9530593752861024,0.7401105165481567,0.7007750272750854,292.866943359375,297.1499938964844,293.1499938964844,0.1222025752067565,-13606.2529296875,304.1402587890625,0.5735252499580383,0.1601356863975525,0.7506126761436462,289.14581298828125,291.1499938964844,250.37277221679688,249.8871459960937,279.1493835449219,292.8663330078125,289.1478271484375,1.0,0.6833173632621765,0.370273619890213,0.370273619890213,1.0,1.0,-3.4387965202331543,0.9486456513404846,2.4901509284973145,0.1764898896217346,0.0,0.0,1.0,258.3260803222656,276.0,80.09172821044922,-27803.482421875,3835.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0490417480469,305.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,25246.009765625,25560.0,0.0,0.0,0.6568121910095215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160677671432495,1.6160893440246582,-2.1568745069089346e-05,0.0,0.000666580919642,0.0,0.0,469.2841796875,0.0,0.0,0.0,0.8826978206634521,4.0,0.0,1.0
544620,292.74908447265625,297.1499938964844,293.1499938964844,0.4795450270175934,-7973.923828125,304.1278381347656,0.8250834941864014,0.4862017035484314,0.4413937330245971,292.62762451171875,297.1499938964844,293.1499938964844,0.5947632193565369,-9930.201171875,304.1073303222656,0.8711188435554504,0.5783913135528564,0.5504381060600281,292.5653381347656,297.1499938964844,293.1499938964844,0.6492316126823425,-7851.40625,304.0980224609375,0.8917427659034729,0.6206167340278625,0.4354814291000366,292.51123046875,297.1499938964844,293.1499938964844,0.8247873187065125,-12781.3359375,304.08795166015625,0.9550275802612304,0.749119222164154,0.7094007730484009,292.89501953125,297.1499938964844,293.1499938964844,0.1233718618750572,-13705.9716796875,304.1415405273437,0.574282169342041,0.1616138964891433,0.7579934597015381,289.18475341796875,291.1499938964844,250.3897857666016,249.9027862548828,279.15008544921875,292.8944396972656,289.1859741210937,1.0,0.6899431347846985,0.3703192770481109,0.3703192770481109,1.0,1.0,-3.476314783096313,0.9609761238098145,2.515338659286499,0.1804628521203994,0.0,0.0,1.0,262.4097595214844,279.0,59.331817626953125,-28203.654296875,3952.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2546691894531,306.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,25483.392578125,25560.0,0.0,0.0,0.6667464375495911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236478090286257,1.6236695051193235,-2.1771549654658884e-05,0.0,0.0006766628357581,0.0,0.0,475.9186096191406,0.0,0.0,0.0,0.886471688747406,4.0,0.0,1.0
544680,292.74908447265625,297.1499938964844,293.1499938964844,0.4795450270175934,-7973.923828125,304.1278381347656,0.8250834941864014,0.4862017035484314,0.4413937330245971,292.62762451171875,297.1499938964844,293.1499938964844,0.5947632193565369,-9930.201171875,304.1073303222656,0.8711188435554504,0.5783913135528564,0.5504381060600281,292.5653381347656,297.1499938964844,293.1499938964844,0.6492316126823425,-7851.40625,304.0980224609375,0.8917427659034729,0.6206167340278625,0.4354814291000366,292.51123046875,297.1499938964844,293.1499938964844,0.8247873187065125,-12781.3359375,304.08795166015625,0.9550275802612304,0.749119222164154,0.7094007730484009,292.89501953125,297.1499938964844,293.1499938964844,0.1233718618750572,-13705.9716796875,304.1415405273437,0.574282169342041,0.1616138964891433,0.7579934597015381,289.18475341796875,291.1499938964844,250.3897857666016,249.9027862548828,279.15008544921875,292.8944396972656,289.1859741210937,1.0,0.6899431347846985,0.3703192770481109,0.3703192770481109,1.0,1.0,-3.476314783096313,0.9609761238098145,2.515338659286499,0.1804628521203994,0.0,0.0,1.0,262.4097595214844,279.0,59.331817626953125,-28203.654296875,3952.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2546691894531,306.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,25483.392578125,25560.0,0.0,0.0,0.6667464375495911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236478090286257,1.6236695051193235,-2.1771549654658884e-05,0.0,0.0006766628357581,0.0,0.0,475.9186096191406,0.0,0.0,0.0,0.886471688747406,4.0,0.0,1.0
544740,292.7850952148437,297.1499938964844,293.1499938964844,0.4824513494968414,-8009.76611328125,304.13037109375,0.8249660730361938,0.4890563786029815,0.4441388845443725,292.66339111328125,297.1499938964844,293.1499938964844,0.6017340421676636,-10017.9775390625,304.1099548339844,0.8722501993179321,0.5843721628189087,0.5562559366226196,292.60162353515625,297.1499938964844,293.1499938964844,0.6581774950027466,-7933.23486328125,304.1004333496094,0.8934088349342346,0.6280648708343506,0.4407806396484375,292.5492858886719,297.1499938964844,293.1499938964844,0.8354641199111938,-12905.5478515625,304.0908203125,0.9566384553909302,0.757580578327179,0.7175112962722778,292.9208679199219,297.1499938964844,293.1499938964844,0.1243877112865448,-13792.779296875,304.1426696777344,0.5746219158172607,0.1628274321556091,0.7641751170158386,289.21307373046875,291.1499938964844,250.409912109375,249.9212951660156,279.1507263183594,292.9203491210937,289.2141418457031,1.0,0.6960738897323608,0.370423823595047,0.370423823595047,1.0,1.0,-3.5101840496063232,0.9722840189933776,2.53790020942688,0.1842250525951385,0.0,0.0,1.0,266.42462158203125,282.0,44.9245719909668,-28557.9296875,4063.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4617919921875,306.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,25541.3359375,26640.0,0.0,0.0,0.6758410930633545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254925727844238,1.6255145072937012,-2.1821055270265788e-05,0.0,0.0006858927663415,0.0,0.0,477.5427551269531,0.0,0.0,0.0,0.9023901224136353,4.0,0.0,1.0
544800,292.7850952148437,297.1499938964844,293.1499938964844,0.4824513494968414,-8009.76611328125,304.13037109375,0.8249660730361938,0.4890563786029815,0.4441388845443725,292.66339111328125,297.1499938964844,293.1499938964844,0.6017340421676636,-10017.9775390625,304.1099548339844,0.8722501993179321,0.5843721628189087,0.5562559366226196,292.60162353515625,297.1499938964844,293.1499938964844,0.6581774950027466,-7933.23486328125,304.1004333496094,0.8934088349342346,0.6280648708343506,0.4407806396484375,292.5492858886719,297.1499938964844,293.1499938964844,0.8354641199111938,-12905.5478515625,304.0908203125,0.9566384553909302,0.757580578327179,0.7175112962722778,292.9208679199219,297.1499938964844,293.1499938964844,0.1243877112865448,-13792.779296875,304.1426696777344,0.5746219158172607,0.1628274321556091,0.7641751170158386,289.21307373046875,291.1499938964844,250.409912109375,249.9212951660156,279.1507263183594,292.9203491210937,289.2141418457031,1.0,0.6960738897323608,0.370423823595047,0.370423823595047,1.0,1.0,-3.5101840496063232,0.9722840189933776,2.53790020942688,0.1842250525951385,0.0,0.0,1.0,266.42462158203125,282.0,44.9245719909668,-28557.9296875,4063.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4617919921875,306.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,25541.3359375,26640.0,0.0,0.0,0.6758410930633545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254925727844238,1.6255145072937012,-2.1821055270265788e-05,0.0,0.0006858927663415,0.0,0.0,477.5427551269531,0.0,0.0,0.0,0.9023901224136353,4.0,0.0,1.0
544860,292.8192138671875,297.1499938964844,293.1499938964844,0.4836717247962951,-8022.74072265625,304.134765625,0.8245208263397217,0.4913828670978546,0.4464212656021118,292.69744873046875,297.1499938964844,293.1499938964844,0.6067091226577759,-10078.3671875,304.1148376464844,0.8730223178863525,0.5897924304008484,0.5615580081939697,292.635986328125,297.1499938964844,293.1499938964844,0.6650527715682983,-7994.35546875,304.1053161621094,0.8947269320487976,0.6349892020225525,0.4457247257232666,292.5854797363281,297.1499938964844,293.1499938964844,0.8436298370361328,-12997.43359375,304.09674072265625,0.9578773379325868,0.765458345413208,0.7250906825065613,292.9447326660156,297.1499938964844,293.1499938964844,0.1249079704284668,-13833.267578125,304.14422607421875,0.5745673179626465,0.1637937873601913,0.7692556381225586,289.2696533203125,291.1499938964844,250.4331512451172,249.9426727294922,279.1513061523437,292.9442443847656,289.2709045410156,1.0,0.7017321586608887,0.3705839216709137,0.3705839216709137,1.0,1.0,-3.540487289428711,0.9825941324234008,2.5578930377960205,0.1877871751785278,0.0,0.0,1.0,270.39849853515625,285.0,61.44296646118164,-29023.27734375,4165.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6250915527344,306.43487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.28515625,26640.0,0.0,0.0,0.6846268773078918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655351161956787,1.6553736925125122,-2.2630074454355054e-05,0.0,0.0006948092486709,0.0,0.0,504.3450927734375,0.0,0.0,0.0,0.9038896560668944,4.0,0.0,1.0
