time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544920,292.8192138671875,297.1499938964844,293.1499938964844,0.4836717247962951,-8022.74072265625,304.134765625,0.8245208263397217,0.4913828670978546,0.4464212656021118,292.69744873046875,297.1499938964844,293.1499938964844,0.6067091226577759,-10078.3671875,304.1148376464844,0.8730223178863525,0.5897924304008484,0.5615580081939697,292.635986328125,297.1499938964844,293.1499938964844,0.6650527715682983,-7994.35546875,304.1053161621094,0.8947269320487976,0.6349892020225525,0.4457247257232666,292.5854797363281,297.1499938964844,293.1499938964844,0.8436298370361328,-12997.43359375,304.09674072265625,0.9578773379325868,0.765458345413208,0.7250906825065613,292.9447326660156,297.1499938964844,293.1499938964844,0.1249079704284668,-13833.267578125,304.14422607421875,0.5745673179626465,0.1637937873601913,0.7692556381225586,289.2696533203125,291.1499938964844,250.4331512451172,249.9426727294922,279.1513061523437,292.9442443847656,289.2709045410156,1.0,0.7017321586608887,0.3705839216709137,0.3705839216709137,1.0,1.0,-3.540487289428711,0.9825941324234008,2.5578930377960205,0.1877871751785278,0.0,0.0,1.0,270.39849853515625,285.0,61.44296646118164,-29023.27734375,4165.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6250915527344,306.43487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.28515625,26640.0,0.0,0.0,0.6846268773078918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655351161956787,1.6553736925125122,-2.2630074454355054e-05,0.0,0.0006948092486709,0.0,0.0,504.3450927734375,0.0,0.0,0.0,0.9038896560668944,4.0,0.0,1.0
544980,292.85137939453125,297.1499938964844,293.1499938964844,0.4852898716926574,-8042.06787109375,304.1371154785156,0.8237853646278381,0.4932341873645782,0.4482702612876892,292.7297668457031,297.1499938964844,293.1499938964844,0.6122298836708069,-10147.236328125,304.1173400878906,0.8734729290008545,0.5946995615959167,0.5663688778877258,292.6683044433594,297.1499938964844,293.1499938964844,0.6726272702217102,-8063.12841796875,304.1075744628906,0.8957428336143494,0.6414563059806824,0.4503414034843445,292.61962890625,297.1499938964844,293.1499938964844,0.8526806235313416,-13102.009765625,304.0993957519531,0.9587984681129456,0.7728299498558044,0.7321776747703552,292.9667053222656,297.1499938964844,293.1499938964844,0.1254791617393493,-13880.763671875,304.1451721191406,0.5741605162620544,0.1645318120718002,0.773303210735321,289.2978820800781,291.1499938964844,250.45947265625,249.96690368652344,279.1518249511719,292.9662780761719,289.2988586425781,1.0,0.7069401741027832,0.3707944452762604,0.3707944452762604,1.0,1.0,-3.5674502849578857,0.9919723868370056,2.575477838516236,0.1911574155092239,0.0,0.0,1.0,274.3163452148437,288.0,45.08155822753906,-29321.1953125,4260.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7891845703125,306.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.765625,26640.0,0.0,0.0,0.6927587985992432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589555740356443,1.6589783430099487,-2.272873280162457e-05,0.0,0.0007030621054582,0.0,0.0,507.6468811035156,0.0,0.0,0.0,0.9056825041770936,4.0,0.0,1.0
545040,292.85137939453125,297.1499938964844,293.1499938964844,0.4852898716926574,-8042.06787109375,304.1371154785156,0.8237853646278381,0.4932341873645782,0.4482702612876892,292.7297668457031,297.1499938964844,293.1499938964844,0.6122298836708069,-10147.236328125,304.1173400878906,0.8734729290008545,0.5946995615959167,0.5663688778877258,292.6683044433594,297.1499938964844,293.1499938964844,0.6726272702217102,-8063.12841796875,304.1075744628906,0.8957428336143494,0.6414563059806824,0.4503414034843445,292.61962890625,297.1499938964844,293.1499938964844,0.8526806235313416,-13102.009765625,304.0993957519531,0.9587984681129456,0.7728299498558044,0.7321776747703552,292.9667053222656,297.1499938964844,293.1499938964844,0.1254791617393493,-13880.763671875,304.1451721191406,0.5741605162620544,0.1645318120718002,0.773303210735321,289.2978820800781,291.1499938964844,250.45947265625,249.96690368652344,279.1518249511719,292.9662780761719,289.2988586425781,1.0,0.7069401741027832,0.3707944452762604,0.3707944452762604,1.0,1.0,-3.5674502849578857,0.9919723868370056,2.575477838516236,0.1911574155092239,0.0,0.0,1.0,274.3163452148437,288.0,45.08155822753906,-29321.1953125,4260.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7891845703125,306.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.765625,26640.0,0.0,0.0,0.6927587985992432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589555740356443,1.6589783430099487,-2.272873280162457e-05,0.0,0.0007030621054582,0.0,0.0,507.6468811035156,0.0,0.0,0.0,0.9056825041770936,4.0,0.0,1.0
545100,292.8668212890625,297.1499938964844,293.1499938964844,0.4859436452388763,-8049.75830078125,304.1382751464844,0.8233188390731812,0.4939860701560974,0.4490410089492798,292.7453308105469,297.1499938964844,293.1499938964844,0.614823043346405,-10179.4912109375,304.1185607910156,0.8735893368721008,0.5969663262367249,0.5686002373695374,292.6837463378906,297.1499938964844,293.1499938964844,0.6762778162956238,-8096.2001953125,304.108642578125,0.8961507081985474,0.644524872303009,0.4525362551212311,292.6360168457031,297.1499938964844,293.1499938964844,0.8570536375045776,-13152.43359375,304.10064697265625,0.9591560363769532,0.7763338685035706,0.7355522513389587,292.97705078125,297.1499938964844,293.1499938964844,0.1257065087556839,-13899.4951171875,304.1456604003906,0.5738402009010315,0.1648226082324981,0.7749728560447693,289.31036376953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1520690917969,292.9766540527344,289.3113098144531,1.0,0.7093856930732727,0.3709169328212738,0.3709169328212738,1.0,1.0,-3.5797717571258545,0.9963383078575134,2.5834336280822754,0.1927776336669922,0.0,0.0,1.0,276.2522888183594,288.0,40.44523620605469,-29461.376953125,4305.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8744201660156,306.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.228515625,27720.0,0.0,0.0,0.6965422034263611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595311164855957,1.6595538854599,-2.274450525874272e-05,0.0,0.0007069017738103,0.0,0.0,508.1753845214844,0.0,0.0,0.0,0.9209687113761902,4.0,0.0,1.0
545160,292.88189697265625,297.1499938964844,293.1499938964844,0.4855799078941345,-8043.3583984375,304.1410522460937,0.8227820992469788,0.4946141242980957,0.4497076570987701,292.7605895996094,297.1499938964844,293.1499938964844,0.6161667704582214,-10194.3701171875,304.121826171875,0.8736287951469421,0.5990994572639465,0.5707136988639832,292.6988220214844,297.1499938964844,293.1499938964844,0.678595244884491,-8115.79931640625,304.1119384765625,0.8964865207672119,0.6474700570106506,0.4546530544757843,292.65203857421875,297.1499938964844,293.1499938964844,0.8598002195358276,-13181.5830078125,304.1046142578125,0.959439218044281,0.7796981930732727,0.7388092875480652,292.9869689941406,297.1499938964844,293.1499938964844,0.1256603449583053,-13892.00390625,304.1465148925781,0.5734437108039856,0.1650631725788116,0.776421844959259,289.3466491699219,291.1499938964844,250.4888916015625,249.9939880371093,279.1523132324219,292.9866027832031,289.34820556640625,1.0,0.7117290496826172,0.3710507452487945,0.3710507452487945,1.0,1.0,-3.5913259983062744,1.0004907846450806,2.5908353328704834,0.1943571716547012,0.0,0.0,1.0,278.17901611328125,291.0,66.3438491821289,-29724.45703125,4347.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94110107421875,306.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.23828125,27720.0,0.0,0.0,0.7003571391105652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841585636138916,1.6841819286346436,-2.342457082704641e-05,0.0,0.000710773456376,0.0,0.0,531.136962890625,0.0,0.0,0.0,0.9198389053344728,4.0,0.0,1.0
545220,292.910888671875,297.1499938964844,293.1499938964844,0.4858434498310089,-8045.20263671875,304.1435852050781,0.8214966654777527,0.4955261945724487,0.4507267475128174,292.7899475097656,297.1499938964844,293.1499938964844,0.6201210618019104,-10242.8583984375,304.1246032714844,0.8734787702560425,0.6030070185661316,0.5745877027511597,292.72760009765625,297.1499938964844,293.1499938964844,0.6846938729286194,-8170.57568359375,304.1144104003906,0.8969467282295227,0.6530606150627136,0.4586566388607025,292.68280029296875,297.1499938964844,293.1499938964844,0.8670757412910461,-13264.6748046875,304.1075744628906,0.959781527519226,0.7860698103904724,0.744961678981781,293.00567626953125,297.1499938964844,293.1499938964844,0.1258148699998855,-13902.4912109375,304.1473999023437,0.5724276304244995,0.1654010713100433,0.7786749005317688,289.3795166015625,291.1499938964844,250.52137756347656,250.0239105224609,279.1527709960937,293.0053100585937,289.3804931640625,1.0,0.7161130309104919,0.3713516891002655,0.3713516891002655,1.0,1.0,-3.6121442317962646,1.008159875869751,2.6039843559265137,0.1973861455917358,0.0,0.0,1.0,282.00604248046875,294.0,49.96527862548828,-29985.84765625,4427.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0708312988281,306.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,27648.919921875,27720.0,0.0,0.0,0.7076382040977478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912285089492798,1.6912521123886108,-2.3621652871952392e-05,0.0,0.0007181628607213,0.0,0.0,537.8541259765625,0.0,0.0,0.0,0.9233506917953492,4.0,0.0,1.0
545280,292.910888671875,297.1499938964844,293.1499938964844,0.4858434498310089,-8045.20263671875,304.1435852050781,0.8214966654777527,0.4955261945724487,0.4507267475128174,292.7899475097656,297.1499938964844,293.1499938964844,0.6201210618019104,-10242.8583984375,304.1246032714844,0.8734787702560425,0.6030070185661316,0.5745877027511597,292.72760009765625,297.1499938964844,293.1499938964844,0.6846938729286194,-8170.57568359375,304.1144104003906,0.8969467282295227,0.6530606150627136,0.4586566388607025,292.68280029296875,297.1499938964844,293.1499938964844,0.8670757412910461,-13264.6748046875,304.1075744628906,0.959781527519226,0.7860698103904724,0.744961678981781,293.00567626953125,297.1499938964844,293.1499938964844,0.1258148699998855,-13902.4912109375,304.1473999023437,0.5724276304244995,0.1654010713100433,0.7786749005317688,289.3795166015625,291.1499938964844,250.52137756347656,250.0239105224609,279.1527709960937,293.0053100585937,289.3804931640625,1.0,0.7161130309104919,0.3713516891002655,0.3713516891002655,1.0,1.0,-3.6121442317962646,1.008159875869751,2.6039843559265137,0.1973861455917358,0.0,0.0,1.0,282.00604248046875,294.0,49.96527862548828,-29985.84765625,4427.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0708312988281,306.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,27648.919921875,27720.0,0.0,0.0,0.7076382040977478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912285089492798,1.6912521123886108,-2.3621652871952392e-05,0.0,0.0007181628607213,0.0,0.0,537.8541259765625,0.0,0.0,0.0,0.9233506917953492,4.0,0.0,1.0
545340,292.93853759765625,297.1499938964844,293.1499938964844,0.4858000874519348,-8043.3037109375,304.1457824707031,0.819958508014679,0.4959703087806701,0.4513311982154846,292.8179016113281,297.1499938964844,293.1499938964844,0.6238070726394653,-10288.138671875,304.1269226074219,0.8730819821357727,0.6064560413360596,0.5780349969863892,292.7545166015625,297.1499938964844,293.1499938964844,0.6906725764274597,-8224.421875,304.1163024902344,0.89720618724823,0.6583006978034973,0.462419182062149,292.7118530273437,297.1499938964844,293.1499938964844,0.8741796016693115,-13346.0439453125,304.10986328125,0.9599026441574096,0.7920114994049072,0.7507120966911316,293.0228576660156,297.1499938964844,293.1499938964844,0.1258768290281295,-13905.4560546875,304.1481628417969,0.5711638927459717,0.1655671596527099,0.7801463007926941,289.4049987792969,291.1499938964844,250.55691528320312,250.05665588378903,279.1531982421875,293.02252197265625,289.4059143066406,1.0,0.7201221585273743,0.3716921806335449,0.3716921806335449,1.0,1.0,-3.630236864089966,1.0150740146636963,2.615162849426269,0.2002654075622558,0.0,0.0,1.0,285.7719421386719,297.0,39.80332946777344,-30216.087890625,4500.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2127685546875,306.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.12890625,28800.0,0.0,0.0,0.7142510414123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928856372833252,1.6929092407226562,-2.366796616115608e-05,0.0,0.000724873971194,0.0,0.0,539.4367065429688,0.0,0.0,0.0,0.939173936843872,4.0,0.0,1.0
545400,292.93853759765625,297.1499938964844,293.1499938964844,0.4858000874519348,-8043.3037109375,304.1457824707031,0.819958508014679,0.4959703087806701,0.4513311982154846,292.8179016113281,297.1499938964844,293.1499938964844,0.6238070726394653,-10288.138671875,304.1269226074219,0.8730819821357727,0.6064560413360596,0.5780349969863892,292.7545166015625,297.1499938964844,293.1499938964844,0.6906725764274597,-8224.421875,304.1163024902344,0.89720618724823,0.6583006978034973,0.462419182062149,292.7118530273437,297.1499938964844,293.1499938964844,0.8741796016693115,-13346.0439453125,304.10986328125,0.9599026441574096,0.7920114994049072,0.7507120966911316,293.0228576660156,297.1499938964844,293.1499938964844,0.1258768290281295,-13905.4560546875,304.1481628417969,0.5711638927459717,0.1655671596527099,0.7801463007926941,289.4049987792969,291.1499938964844,250.55691528320312,250.05665588378903,279.1531982421875,293.02252197265625,289.4059143066406,1.0,0.7201221585273743,0.3716921806335449,0.3716921806335449,1.0,1.0,-3.630236864089966,1.0150740146636963,2.615162849426269,0.2002654075622558,0.0,0.0,1.0,285.7719421386719,297.0,39.80332946777344,-30216.087890625,4500.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2127685546875,306.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.12890625,28800.0,0.0,0.0,0.7142510414123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928856372833252,1.6929092407226562,-2.366796616115608e-05,0.0,0.000724873971194,0.0,0.0,539.4367065429688,0.0,0.0,0.0,0.939173936843872,4.0,0.0,1.0
545460,292.96484375,297.1499938964844,293.1499938964844,0.4841564893722534,-8019.72900390625,304.1497802734375,0.8181688189506531,0.4959960579872131,0.4515543580055237,292.8446960449219,297.1499938964844,293.1499938964844,0.6255289316177368,-10306.802734375,304.1315612792969,0.8724220991134644,0.6094378232955933,0.5810497999191284,292.78009033203125,297.1499938964844,293.1499938964844,0.6946309208869934,-8258.3447265625,304.1207580566406,0.8972300291061401,0.6631309390068054,0.4659107029438019,292.7396545410156,297.1499938964844,293.1499938964844,0.8787994384765625,-13395.822265625,304.1153259277344,0.959774136543274,0.7974743247032166,0.7560321092605591,293.0386962890625,297.1499938964844,293.1499938964844,0.1255182176828384,-13868.9033203125,304.1493530273437,0.5696640610694885,0.165575623512268,0.7809191346168518,289.4593811035156,291.1499938964844,250.5955047607422,250.0922088623047,279.1535949707031,293.03839111328125,289.46051025390625,1.0,0.7237775325775146,0.3720717430114746,0.3720717430114746,1.0,1.0,-3.645666360855103,1.021253228187561,2.624413251876831,0.2030037343502044,0.0,0.0,1.0,289.5045471191406,300.0,58.015872955322266,-30564.31640625,4566.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32000732421875,307.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,28656.1796875,28800.0,0.0,0.0,0.7207087278366089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217588424682615,1.7217833995819092,-2.448219674988649e-05,0.0,0.0007314276881515,0.0,0.0,567.51171875,0.0,0.0,0.0,0.9401230812072754,4.0,0.0,1.0
545520,292.96484375,297.1499938964844,293.1499938964844,0.4841564893722534,-8019.72900390625,304.1497802734375,0.8181688189506531,0.4959960579872131,0.4515543580055237,292.8446960449219,297.1499938964844,293.1499938964844,0.6255289316177368,-10306.802734375,304.1315612792969,0.8724220991134644,0.6094378232955933,0.5810497999191284,292.78009033203125,297.1499938964844,293.1499938964844,0.6946309208869934,-8258.3447265625,304.1207580566406,0.8972300291061401,0.6631309390068054,0.4659107029438019,292.7396545410156,297.1499938964844,293.1499938964844,0.8787994384765625,-13395.822265625,304.1153259277344,0.959774136543274,0.7974743247032166,0.7560321092605591,293.0386962890625,297.1499938964844,293.1499938964844,0.1255182176828384,-13868.9033203125,304.1493530273437,0.5696640610694885,0.165575623512268,0.7809191346168518,289.4593811035156,291.1499938964844,250.5955047607422,250.0922088623047,279.1535949707031,293.03839111328125,289.46051025390625,1.0,0.7237775325775146,0.3720717430114746,0.3720717430114746,1.0,1.0,-3.645666360855103,1.021253228187561,2.624413251876831,0.2030037343502044,0.0,0.0,1.0,289.5045471191406,300.0,58.015872955322266,-30564.31640625,4566.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32000732421875,307.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,28656.1796875,28800.0,0.0,0.0,0.7207087278366089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217588424682615,1.7217833995819092,-2.448219674988649e-05,0.0,0.0007314276881515,0.0,0.0,567.51171875,0.0,0.0,0.0,0.9401230812072754,4.0,0.0,1.0
545580,292.989501953125,297.1499938964844,293.1499938964844,0.4830097258090973,-8003.794921875,304.1517639160156,0.816183865070343,0.4956848621368408,0.451463371515274,292.8701477050781,297.1499938964844,293.1499938964844,0.6278649568557739,-10334.9326171875,304.1338195800781,0.8715474009513855,0.6120100021362305,0.5836684703826904,292.8042297363281,297.1499938964844,293.1499938964844,0.6993711590766907,-8300.7490234375,304.1225891113281,0.8970592021942139,0.6676068902015686,0.469146728515625,292.7659606933594,297.1499938964844,293.1499938964844,0.8843704462051392,-13459.17578125,304.1175842285156,0.9594430327415466,0.802532970905304,0.7609545588493347,293.0532531738281,297.1499938964844,293.1499938964844,0.1252761781215667,-13845.0166015625,304.14996337890625,0.5679627656936646,0.1654412448406219,0.7810405492782593,289.4876403808594,291.1499938964844,250.6371307373047,250.1305694580078,279.1539611816406,293.052978515625,289.48858642578125,1.0,0.7271005511283875,0.3724872469902038,0.3724872469902038,1.0,1.0,-3.6586720943450928,1.0267668962478638,2.6319050788879395,0.2056101560592651,0.0,0.0,1.0,293.18084716796875,303.0,44.40811538696289,-30758.15625,4625.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43560791015625,307.1743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,28766.8515625,28800.0,0.0,0.0,0.7266448140144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725080490112305,1.725105047225952,-2.457674963807221e-05,0.0,0.0007374520646408,0.0,0.0,570.8026123046875,0.0,0.0,0.0,0.9417717456817628,4.0,0.0,1.0
545640,292.989501953125,297.1499938964844,293.1499938964844,0.4830097258090973,-8003.794921875,304.1517639160156,0.816183865070343,0.4956848621368408,0.451463371515274,292.8701477050781,297.1499938964844,293.1499938964844,0.6278649568557739,-10334.9326171875,304.1338195800781,0.8715474009513855,0.6120100021362305,0.5836684703826904,292.8042297363281,297.1499938964844,293.1499938964844,0.6993711590766907,-8300.7490234375,304.1225891113281,0.8970592021942139,0.6676068902015686,0.469146728515625,292.7659606933594,297.1499938964844,293.1499938964844,0.8843704462051392,-13459.17578125,304.1175842285156,0.9594430327415466,0.802532970905304,0.7609545588493347,293.0532531738281,297.1499938964844,293.1499938964844,0.1252761781215667,-13845.0166015625,304.14996337890625,0.5679627656936646,0.1654412448406219,0.7810405492782593,289.4876403808594,291.1499938964844,250.6371307373047,250.1305694580078,279.1539611816406,293.052978515625,289.48858642578125,1.0,0.7271005511283875,0.3724872469902038,0.3724872469902038,1.0,1.0,-3.6586720943450928,1.0267668962478638,2.6319050788879395,0.2056101560592651,0.0,0.0,1.0,293.18084716796875,303.0,44.40811538696289,-30758.15625,4625.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43560791015625,307.1743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,28766.8515625,28800.0,0.0,0.0,0.7266448140144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725080490112305,1.725105047225952,-2.457674963807221e-05,0.0,0.0007374520646408,0.0,0.0,570.8026123046875,0.0,0.0,0.0,0.9417717456817628,4.0,0.0,1.0
545700,293.0012512207031,297.1499938964844,293.1499938964844,0.4823228418827057,-7994.40185546875,304.1526794433594,0.8151240348815918,0.4954050183296203,0.4513087570667267,292.8824157714844,297.1499938964844,293.1499938964844,0.6288855075836182,-10347.1357421875,304.1348876953125,0.8710383772850037,0.6131452918052673,0.5848380327224731,292.8157958984375,297.1499938964844,293.1499938964844,0.7016220688819885,-8320.8447265625,304.1234741210937,0.8969098925590515,0.6697147488594055,0.4706757962703705,292.7785949707031,297.1499938964844,293.1499938964844,0.8870161175727844,-13489.20703125,304.11865234375,0.9592121243476868,0.804915726184845,0.7632803916931152,293.0600891113281,297.1499938964844,293.1499938964844,0.1251206248998642,-13830.1162109375,304.1502380371094,0.5670470595359802,0.1653262376785278,0.7808831930160522,289.5007629394531,291.1499938964844,250.6590881347656,250.1507873535156,279.1541442871094,293.059814453125,289.5016784667969,1.0,0.7286466956138611,0.3727075457572937,0.3727075457572937,1.0,1.0,-3.6643431186676025,1.0292959213256836,2.635047197341919,0.206870287656784,0.0,0.0,1.0,294.9971618652344,303.0,40.92474365234375,-30850.033203125,4653.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4986877441406,307.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.927734375,29880.0,0.0,0.0,0.7293784022331238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255923748016355,1.7256170511245728,-2.4591337933088653e-05,0.0,0.0007402263581752,0.0,0.0,571.3109130859375,0.0,0.0,0.0,0.9570258259773254,4.0,0.0,1.0
545760,293.01275634765625,297.1499938964844,293.1499938964844,0.4806853830814361,-7971.7998046875,304.1551513671875,0.8140113949775696,0.4950315654277801,0.4510783851146698,292.8944396972656,297.1499938964844,293.1499938964844,0.6286895871162415,-10342.51171875,304.1379699707031,0.870475709438324,0.6141695380210876,0.5859119892120361,292.8271179199219,297.1499938964844,293.1499938964844,0.7025576829910278,-8327.75390625,304.1265869140625,0.8967111110687256,0.6717232465744019,0.4721429646015167,292.791015625,297.1499938964844,293.1499938964844,0.8880578875541687,-13498.4072265625,304.1224365234375,0.9589295387268066,0.8071813583374023,0.7655109763145447,293.0666198730469,297.1499938964844,293.1499938964844,0.1247167959809303,-13791.259765625,304.15093994140625,0.566088080406189,0.1651809811592102,0.7805946469306946,289.53692626953125,291.1499938964844,250.68179321289065,250.1717224121093,279.1543273925781,293.0663757324219,289.5384216308594,1.0,0.730119526386261,0.3729363977909088,0.3729363977909088,1.0,1.0,-3.669461250305176,1.0316741466522217,2.637787103652954,0.2081043571233749,0.0,0.0,1.0,296.8067321777344,306.0,66.3393325805664,-31062.51171875,4678.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54473876953125,307.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,29589.111328125,29880.0,0.0,0.0,0.7321721315383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495613098144531,1.749586582183838,-2.527924152673222e-05,0.0,0.0007430616533383,0.0,0.0,595.4502563476562,0.0,0.0,0.0,0.95551598072052,4.0,0.0,1.0
545820,293.0348205566406,297.1499938964844,293.1499938964844,0.4784695208072662,-7942.07568359375,304.1571044921875,0.8116139769554138,0.4940346479415893,0.4503816068172455,292.91778564453125,297.1499938964844,293.1499938964844,0.6296249628067017,-10352.7548828125,304.1404113769531,0.8691821098327637,0.615912914276123,0.5877605080604553,292.84844970703125,297.1499938964844,293.1499938964844,0.706037163734436,-8358.5322265625,304.1285400390625,0.8961876630783081,0.6755752563476562,0.4749282896518707,292.81524658203125,297.1499938964844,293.1499938964844,0.8919633030891418,-13542.0185546875,304.1250915527344,0.9581838846206664,0.8113628625869751,0.7696349620819092,293.0788879394531,297.1499938964844,293.1499938964844,0.1242001056671142,-13742.7705078125,304.1514892578125,0.5640398263931274,0.1648044437170028,0.7796306014060974,289.5710144042969,291.1499938964844,250.72946166992188,250.2156524658203,279.1546630859375,293.0786437988281,289.572021484375,1.0,0.7328445911407471,0.3734201192855835,0.3734201192855835,1.0,1.0,-3.678002595901489,1.0359680652618408,2.6420345306396484,0.2104822099208831,0.0,0.0,1.0,300.4083557128906,309.0,51.45890045166016,-31234.255859375,4725.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6372375488281,307.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,29813.728515625,29880.0,0.0,0.0,0.7374870777130127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561893463134766,1.7562148571014404,-2.5471141270827505e-05,0.0,0.0007484556408599,0.0,0.0,602.243408203125,0.0,0.0,0.0,0.9588012099266052,4.0,0.0,1.0
545880,293.0348205566406,297.1499938964844,293.1499938964844,0.4784695208072662,-7942.07568359375,304.1571044921875,0.8116139769554138,0.4940346479415893,0.4503816068172455,292.91778564453125,297.1499938964844,293.1499938964844,0.6296249628067017,-10352.7548828125,304.1404113769531,0.8691821098327637,0.615912914276123,0.5877605080604553,292.84844970703125,297.1499938964844,293.1499938964844,0.706037163734436,-8358.5322265625,304.1285400390625,0.8961876630783081,0.6755752563476562,0.4749282896518707,292.81524658203125,297.1499938964844,293.1499938964844,0.8919633030891418,-13542.0185546875,304.1250915527344,0.9581838846206664,0.8113628625869751,0.7696349620819092,293.0788879394531,297.1499938964844,293.1499938964844,0.1242001056671142,-13742.7705078125,304.1514892578125,0.5640398263931274,0.1648044437170028,0.7796306014060974,289.5710144042969,291.1499938964844,250.72946166992188,250.2156524658203,279.1546630859375,293.0786437988281,289.572021484375,1.0,0.7328445911407471,0.3734201192855835,0.3734201192855835,1.0,1.0,-3.678002595901489,1.0359680652618408,2.6420345306396484,0.2104822099208831,0.0,0.0,1.0,300.4083557128906,309.0,51.45890045166016,-31234.255859375,4725.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6372375488281,307.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,29813.728515625,29880.0,0.0,0.0,0.7374870777130127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561893463134766,1.7562148571014404,-2.5471141270827505e-05,0.0,0.0007484556408599,0.0,0.0,602.243408203125,0.0,0.0,0.0,0.9588012099266052,4.0,0.0,1.0
545940,293.0556640625,297.1499938964844,293.1499938964844,0.4760985672473907,-7910.54541015625,304.15869140625,0.8090215921401978,0.4927234351634979,0.4494062662124634,292.9399719238281,297.1499938964844,293.1499938964844,0.6303563714027405,-10360.6962890625,304.1423645019531,0.8677221536636353,0.617290735244751,0.5892620086669922,292.8685913085937,297.1499938964844,293.1499938964844,0.7094680666923523,-8389.099609375,304.1299743652344,0.8955418467521667,0.6791302561759949,0.4775350689888,292.8382873535156,297.1499938964844,293.1499938964844,0.8956915140151978,-13583.9130859375,304.1271667480469,0.957267165184021,0.8151667714118958,0.7733905911445618,293.0901184082031,297.1499938964844,293.1499938964844,0.123649388551712,-13691.76953125,304.1518859863281,0.5618579983711243,0.1643270552158355,0.7782068252563477,289.59893798828125,291.1499938964844,250.7801513671875,250.26235961914065,279.1549377441406,293.089599609375,289.5998840332031,1.0,0.7353002429008484,0.3739295899868011,0.3739295899868011,1.0,1.0,-3.684580087661743,1.039713740348816,2.6448662281036377,0.212745800614357,0.0,0.0,1.0,303.9601745605469,312.0,42.67674255371094,-31383.123046875,4766.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7452697753906,307.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.92578125,30960.0,0.0,0.0,0.7422436475753784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576966285705566,1.7577221393585205,-2.551488069002517e-05,0.0,0.0007532829768024,0.0,0.0,603.79541015625,0.0,0.0,0.0,0.9745485186576844,4.0,0.0,1.0
546000,293.0556640625,297.1499938964844,293.1499938964844,0.4760985672473907,-7910.54541015625,304.15869140625,0.8090215921401978,0.4927234351634979,0.4494062662124634,292.9399719238281,297.1499938964844,293.1499938964844,0.6303563714027405,-10360.6962890625,304.1423645019531,0.8677221536636353,0.617290735244751,0.5892620086669922,292.8685913085937,297.1499938964844,293.1499938964844,0.7094680666923523,-8389.099609375,304.1299743652344,0.8955418467521667,0.6791302561759949,0.4775350689888,292.8382873535156,297.1499938964844,293.1499938964844,0.8956915140151978,-13583.9130859375,304.1271667480469,0.957267165184021,0.8151667714118958,0.7733905911445618,293.0901184082031,297.1499938964844,293.1499938964844,0.123649388551712,-13691.76953125,304.1518859863281,0.5618579983711243,0.1643270552158355,0.7782068252563477,289.59893798828125,291.1499938964844,250.7801513671875,250.26235961914065,279.1549377441406,293.089599609375,289.5998840332031,1.0,0.7353002429008484,0.3739295899868011,0.3739295899868011,1.0,1.0,-3.684580087661743,1.039713740348816,2.6448662281036377,0.212745800614357,0.0,0.0,1.0,303.9601745605469,312.0,42.67674255371094,-31383.123046875,4766.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7452697753906,307.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.92578125,30960.0,0.0,0.0,0.7422436475753784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576966285705566,1.7577221393585205,-2.551488069002517e-05,0.0,0.0007532829768024,0.0,0.0,603.79541015625,0.0,0.0,0.0,0.9745485186576844,4.0,0.0,1.0
546060,293.0755920410156,297.1499938964844,293.1499938964844,0.4723182022571563,-7859.70458984375,304.1619567871094,0.8061802387237549,0.4910694062709808,0.4481357634067535,292.9615783691406,297.1499938964844,293.1499938964844,0.6292320489883423,-10343.546875,304.1466369628906,0.8660553693771362,0.618230938911438,0.5903806686401367,292.88800048828125,297.1499938964844,293.1499938964844,0.7109420299530029,-8400.4736328125,304.134033203125,0.8947028517723083,0.6823210716247559,0.4798933863639831,292.86041259765625,297.1499938964844,293.1499938964844,0.8970571160316467,-13596.01171875,304.1322937011719,0.9561544060707092,0.8185780048370361,0.7767915725708008,293.10040283203125,297.1499938964844,293.1499938964844,0.1227546781301498,-13607.91796875,304.1527099609375,0.5595377683639526,0.1637560278177261,0.7763760685920715,289.65460205078125,291.1499938964844,250.8338317871093,250.3118133544922,279.1552429199219,293.0992126464844,289.65576171875,1.0,0.7374957203865051,0.3744662404060364,0.3744662404060364,1.0,1.0,-3.68912672996521,1.0428868532180786,2.646239757537842,0.2148904055356979,0.0,0.0,1.0,307.49951171875,315.0,60.39408493041992,-31648.685546875,4801.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8228759765625,307.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7469284534454346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007580374367535,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
546120,293.0755920410156,297.1499938964844,293.1499938964844,0.4723182022571563,-7859.70458984375,304.1619567871094,0.8061802387237549,0.4910694062709808,0.4481357634067535,292.9615783691406,297.1499938964844,293.1499938964844,0.6292320489883423,-10343.546875,304.1466369628906,0.8660553693771362,0.618230938911438,0.5903806686401367,292.88800048828125,297.1499938964844,293.1499938964844,0.7109420299530029,-8400.4736328125,304.134033203125,0.8947028517723083,0.6823210716247559,0.4798933863639831,292.86041259765625,297.1499938964844,293.1499938964844,0.8970571160316467,-13596.01171875,304.1322937011719,0.9561544060707092,0.8185780048370361,0.7767915725708008,293.10040283203125,297.1499938964844,293.1499938964844,0.1227546781301498,-13607.91796875,304.1527099609375,0.5595377683639526,0.1637560278177261,0.7763760685920715,289.65460205078125,291.1499938964844,250.8338317871093,250.3118133544922,279.1552429199219,293.0992126464844,289.65576171875,1.0,0.7374957203865051,0.3744662404060364,0.3744662404060364,1.0,1.0,-3.68912672996521,1.0428868532180786,2.646239757537842,0.2148904055356979,0.0,0.0,1.0,307.49951171875,315.0,60.39408493041992,-31648.685546875,4801.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8228759765625,307.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7469284534454346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007580374367535,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
546180,293.09454345703125,297.1499938964844,293.1499938964844,0.4690475165843963,-7816.5,304.1634216308594,0.8031191825866699,0.4891112446784973,0.4465856850147247,292.9825134277344,297.1499938964844,293.1499938964844,0.6286985278129578,-10335.4560546875,304.14862060546875,0.8642019033432007,0.6187593340873718,0.5911065340042114,292.90631103515625,297.1499938964844,293.1499938964844,0.7132695913314819,-8421.0029296875,304.1354675292969,0.8937285542488098,0.6852479577064514,0.4820545315742492,292.8812866210937,297.1499938964844,293.1499938964844,0.8994437456130981,-13622.57421875,304.1341857910156,0.954889178276062,0.8216796517372131,0.7798827290534973,293.1098327636719,297.1499938964844,293.1499938964844,0.1220197081565857,-13540.3515625,304.1530456542969,0.5571051239967346,0.1631017476320266,0.7741662859916687,289.6856994628906,291.1499938964844,250.89048767089844,250.3640289306641,279.155517578125,293.1078796386719,289.6866760253906,1.0,0.7394426465034485,0.3750330209732055,0.3750330209732055,1.0,1.0,-3.691797971725464,1.0455517768859863,2.646246194839477,0.2169370949268341,0.0,0.0,1.0,311.0035705566406,318.0,48.020774841308594,-31770.328125,4831.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91162109375,307.6667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,30929.396484375,30960.0,0.0,0.0,0.7511759400367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746953010559,1.7887734174728394,-2.642430445121136e-05,0.0,0.0007623480632901,0.0,0.0,636.3630981445312,0.0,0.0,0.0,0.9765201210975648,4.0,0.0,1.0
546240,293.09454345703125,297.1499938964844,293.1499938964844,0.4690475165843963,-7816.5,304.1634216308594,0.8031191825866699,0.4891112446784973,0.4465856850147247,292.9825134277344,297.1499938964844,293.1499938964844,0.6286985278129578,-10335.4560546875,304.14862060546875,0.8642019033432007,0.6187593340873718,0.5911065340042114,292.90631103515625,297.1499938964844,293.1499938964844,0.7132695913314819,-8421.0029296875,304.1354675292969,0.8937285542488098,0.6852479577064514,0.4820545315742492,292.8812866210937,297.1499938964844,293.1499938964844,0.8994437456130981,-13622.57421875,304.1341857910156,0.954889178276062,0.8216796517372131,0.7798827290534973,293.1098327636719,297.1499938964844,293.1499938964844,0.1220197081565857,-13540.3515625,304.1530456542969,0.5571051239967346,0.1631017476320266,0.7741662859916687,289.6856994628906,291.1499938964844,250.89048767089844,250.3640289306641,279.155517578125,293.1078796386719,289.6866760253906,1.0,0.7394426465034485,0.3750330209732055,0.3750330209732055,1.0,1.0,-3.691797971725464,1.0455517768859863,2.646246194839477,0.2169370949268341,0.0,0.0,1.0,311.0035705566406,318.0,48.020774841308594,-31770.328125,4831.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91162109375,307.6667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,30929.396484375,30960.0,0.0,0.0,0.7511759400367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746953010559,1.7887734174728394,-2.642430445121136e-05,0.0,0.0007623480632901,0.0,0.0,636.3630981445312,0.0,0.0,0.0,0.9765201210975648,4.0,0.0,1.0
546300,293.1036682128906,297.1499938964844,293.1499938964844,0.467311143875122,-7793.5712890625,304.16412353515625,0.8015287518501282,0.4880185425281524,0.4457108378410339,292.9927978515625,297.1499938964844,293.1499938964844,0.6282675862312317,-10329.302734375,304.149658203125,0.8632080554962158,0.6188609004020691,0.5913196802139282,292.9150390625,297.1499938964844,293.1499938964844,0.7143456935882568,-8430.478515625,304.1361389160156,0.8932002186775208,0.6866166591644287,0.4830704927444458,292.8912658691406,297.1499938964844,293.1499938964844,0.9005265235900879,-13634.6025390625,304.1351013183594,0.9542085528373718,0.8231187462806702,0.7813256978988647,293.1141967773437,297.1499938964844,293.1499938964844,0.1216357201337814,-13505.13671875,304.1531677246094,0.5558550357818604,0.1627476811408996,0.7729385495185852,289.70050048828125,291.1499938964844,250.91993713378903,250.3911590576172,279.1556701660156,293.1119384765625,289.70147705078125,1.0,0.7403290271759033,0.3753287494182586,0.3753287494182586,1.0,1.0,-3.692484140396118,1.0467121601104736,2.6457719802856445,0.2179319113492965,0.0,0.0,1.0,312.7409973144531,318.0,45.07587814331055,-31827.98046875,4844.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9619140625,307.7103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,30945.291015625,32040.0,0.0,0.0,0.7530974745750427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0007642981945537,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.991747796535492,4.0,0.0,1.0
546360,293.1126708984375,297.1499938964844,293.1499938964844,0.4646939933300018,-7758.27490234375,304.16632080078125,0.7998945713043213,0.4868416488170624,0.4447676539421081,293.00299072265625,297.1499938964844,293.1499938964844,0.6266603469848633,-10306.8681640625,304.1526184082031,0.8621671795845032,0.6188513040542603,0.5914343595504761,292.9236145019531,297.1499938964844,293.1499938964844,0.714160144329071,-8427.337890625,304.13897705078125,0.8926394581794739,0.6879084706306458,0.4840409159660339,292.901123046875,297.1499938964844,293.1499938964844,0.9000697135925293,-13626.6787109375,304.1386108398437,0.9534892439842224,0.8244644999504089,0.7826949954032898,293.118408203125,297.1499938964844,293.1499938964844,0.1210300549864769,-13448.2734375,304.1536865234375,0.5545830726623535,0.1623769104480743,0.7716399431228638,289.7373352050781,291.1499938964844,250.9501342773437,250.41897583007807,279.1558532714844,293.1159362792969,289.7388916015625,1.0,0.7411604523658752,0.3756347894668579,0.3756347894668579,1.0,1.0,-3.6927411556243896,1.0477654933929443,2.6449756622314453,0.2189164012670517,0.0,0.0,1.0,314.4747314453125,321.0,69.46125030517578,-32001.169921875,4856.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.996337890625,307.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,31758.890625,32040.0,0.0,0.0,0.7550930380821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126015663146973,-2.7132975446875207e-05,0.0,0.0007663234719075,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898914098739624,4.0,0.0,1.0
546420,293.1300354003906,297.1499938964844,293.1499938964844,0.4604884088039398,-7702.671875,304.1678466796875,0.7964916229248047,0.4842648804187774,0.4426690340042114,293.0229187011719,297.1499938964844,293.1499938964844,0.6247320175170898,-10280.869140625,304.1549377441406,0.8599467277526855,0.6185342669487,0.5913676023483276,292.9400329589844,297.1499938964844,293.1499938964844,0.7153893113136292,-8437.837890625,304.1405639648437,0.8914186954498291,0.6903119087219238,0.4858400821685791,292.9200134277344,297.1499938964844,293.1499938964844,0.9010636210441588,-13637.064453125,304.1407165527344,0.9519276022911072,0.8269324898719788,0.7851971387863159,293.126220703125,297.1499938964844,293.1499938964844,0.1201269850134849,-13365.1943359375,304.1539611816406,0.5519760847091675,0.1615892499685287,0.7688343524932861,289.77447509765625,291.1499938964844,251.0127410888672,250.4766387939453,279.15625,293.1238098144531,289.7755432128906,1.0,0.7426561713218689,0.3762793838977813,0.3762793838977813,1.0,1.0,-3.6919374465942383,1.049546480178833,2.6423909664154053,0.2208458930253982,0.0,0.0,1.0,317.9291076660156,324.0,55.540748596191406,-32107.369140625,4875.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06756591796875,307.84844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.890625,32040.0,0.0,0.0,0.7588574886322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881320476532,1.818840503692627,-2.732007669692393e-05,0.0,0.0007701438735239,0.0,0.0,668.9947509765625,0.0,0.0,0.0,0.9929773211479188,4.0,0.0,1.0
546480,293.1300354003906,297.1499938964844,293.1499938964844,0.4604884088039398,-7702.671875,304.1678466796875,0.7964916229248047,0.4842648804187774,0.4426690340042114,293.0229187011719,297.1499938964844,293.1499938964844,0.6247320175170898,-10280.869140625,304.1549377441406,0.8599467277526855,0.6185342669487,0.5913676023483276,292.9400329589844,297.1499938964844,293.1499938964844,0.7153893113136292,-8437.837890625,304.1405639648437,0.8914186954498291,0.6903119087219238,0.4858400821685791,292.9200134277344,297.1499938964844,293.1499938964844,0.9010636210441588,-13637.064453125,304.1407165527344,0.9519276022911072,0.8269324898719788,0.7851971387863159,293.126220703125,297.1499938964844,293.1499938964844,0.1201269850134849,-13365.1943359375,304.1539611816406,0.5519760847091675,0.1615892499685287,0.7688343524932861,289.77447509765625,291.1499938964844,251.0127410888672,250.4766387939453,279.15625,293.1238098144531,289.7755432128906,1.0,0.7426561713218689,0.3762793838977813,0.3762793838977813,1.0,1.0,-3.6919374465942383,1.049546480178833,2.6423909664154053,0.2208458930253982,0.0,0.0,1.0,317.9291076660156,324.0,55.540748596191406,-32107.369140625,4875.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06756591796875,307.84844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.890625,32040.0,0.0,0.0,0.7588574886322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881320476532,1.818840503692627,-2.732007669692393e-05,0.0,0.0007701438735239,0.0,0.0,668.9947509765625,0.0,0.0,0.0,0.9929773211479188,4.0,0.0,1.0
546540,293.1465759277344,297.1499938964844,293.1499938964844,0.4561689794063568,-7645.6494140625,304.1690979003906,0.79295814037323,0.4814126193523407,0.4403243362903595,293.0421447753906,297.1499938964844,293.1499938964844,0.6225919127464294,-10252.4140625,304.1568603515625,0.8575937151908875,0.6178503632545471,0.5909555554389954,292.95574951171875,297.1499938964844,293.1499938964844,0.7165812253952026,-8448.208984375,304.1417236328125,0.8901095390319824,0.6924440264701843,0.4874741435050964,292.9378356933594,297.1499938964844,293.1499938964844,0.9020283222198486,-13647.58203125,304.1422119140625,0.9502661228179932,0.8291462063789368,0.7874601483345032,293.1333312988281,297.1499938964844,293.1499938964844,0.1192319393157959,-13283.1640625,304.1541442871094,0.5493203997612,0.1607514321804046,0.7657960057258606,289.8060913085937,291.1499938964844,251.0782928466797,250.5370178222656,279.1564636230469,293.1300354003906,289.80712890625,1.0,0.7439517378807068,0.37693852186203,0.37693852186203,1.0,1.0,-3.689655542373657,1.0508944988250732,2.638761043548584,0.2226671278476715,0.0,0.0,1.0,321.3398742675781,327.0,47.57497787475586,-32195.91015625,4890.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1553955078125,307.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.029296875,33120.0,0.0,0.0,0.7621360421180725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201817274093628,1.82020902633667,-2.7361202228348706e-05,0.0,0.0007734711980447,0.0,0.0,670.5059204101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1465759277344,297.1499938964844,293.1499938964844,0.4561689794063568,-7645.6494140625,304.1690979003906,0.79295814037323,0.4814126193523407,0.4403243362903595,293.0421447753906,297.1499938964844,293.1499938964844,0.6225919127464294,-10252.4140625,304.1568603515625,0.8575937151908875,0.6178503632545471,0.5909555554389954,292.95574951171875,297.1499938964844,293.1499938964844,0.7165812253952026,-8448.208984375,304.1417236328125,0.8901095390319824,0.6924440264701843,0.4874741435050964,292.9378356933594,297.1499938964844,293.1499938964844,0.9020283222198486,-13647.58203125,304.1422119140625,0.9502661228179932,0.8291462063789368,0.7874601483345032,293.1333312988281,297.1499938964844,293.1499938964844,0.1192319393157959,-13283.1640625,304.1541442871094,0.5493203997612,0.1607514321804046,0.7657960057258606,289.8060913085937,291.1499938964844,251.0782928466797,250.5370178222656,279.1564636230469,293.1300354003906,289.80712890625,1.0,0.7439517378807068,0.37693852186203,0.37693852186203,1.0,1.0,-3.689655542373657,1.0508944988250732,2.638761043548584,0.2226671278476715,0.0,0.0,1.0,321.3398742675781,327.0,47.57497787475586,-32195.91015625,4890.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1553955078125,307.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.029296875,33120.0,0.0,0.0,0.7621360421180725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201817274093628,1.82020902633667,-2.7361202228348706e-05,0.0,0.0007734711980447,0.0,0.0,670.5059204101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.162353515625,297.1499938964844,293.1499938964844,0.4511303305625915,-7578.64990234375,304.1710510253906,0.7892791628837585,0.4783013463020324,0.4377438127994537,293.0608825683594,297.1499938964844,293.1499938964844,0.6194097995758057,-10209.9892578125,304.1597595214844,0.8550856113433838,0.616786539554596,0.5901950597763062,292.9714660644531,297.1499938964844,293.1499938964844,0.7166302800178528,-8447.44140625,304.144287109375,0.8886223435401917,0.6941771507263184,0.4888388812541961,292.954833984375,297.1499938964844,293.1499938964844,0.901800274848938,-13643.2158203125,304.14501953125,0.9484671950340272,0.8310759663581848,0.78946852684021,293.1397705078125,297.1499938964844,293.1499938964844,0.1181892976164817,-13186.81640625,304.15447998046875,0.5466074347496033,0.159864455461502,0.762555718421936,289.849853515625,291.1499938964844,251.14678955078125,250.6000823974609,279.15673828125,293.1352844238281,289.85089111328125,1.0,0.7450522780418396,0.3776240944862366,0.3776240944862366,1.0,1.0,-3.685797452926636,1.051803708076477,2.633993864059448,0.224398672580719,0.0,0.0,1.0,324.7432556152344,330.0,52.6836051940918,-32328.294921875,4900.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2353515625,308.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.751953125,33120.0,0.0,0.0,0.7651579976081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.77129547612276e-05,0.0,0.0007765381014905,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
