time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546720,293.162353515625,297.1499938964844,293.1499938964844,0.4511303305625915,-7578.64990234375,304.1710510253906,0.7892791628837585,0.4783013463020324,0.4377438127994537,293.0608825683594,297.1499938964844,293.1499938964844,0.6194097995758057,-10209.9892578125,304.1597595214844,0.8550856113433838,0.616786539554596,0.5901950597763062,292.9714660644531,297.1499938964844,293.1499938964844,0.7166302800178528,-8447.44140625,304.144287109375,0.8886223435401917,0.6941771507263184,0.4888388812541961,292.954833984375,297.1499938964844,293.1499938964844,0.901800274848938,-13643.2158203125,304.14501953125,0.9484671950340272,0.8310759663581848,0.78946852684021,293.1397705078125,297.1499938964844,293.1499938964844,0.1181892976164817,-13186.81640625,304.15447998046875,0.5466074347496033,0.159864455461502,0.762555718421936,289.849853515625,291.1499938964844,251.14678955078125,250.6000823974609,279.15673828125,293.1352844238281,289.85089111328125,1.0,0.7450522780418396,0.3776240944862366,0.3776240944862366,1.0,1.0,-3.685797452926636,1.051803708076477,2.633993864059448,0.224398672580719,0.0,0.0,1.0,324.7432556152344,330.0,52.6836051940918,-32328.294921875,4900.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2353515625,308.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.751953125,33120.0,0.0,0.0,0.7651579976081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.77129547612276e-05,0.0,0.0007765381014905,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1771850585937,297.1499938964844,293.1499938964844,0.4462354481220245,-7513.8447265625,304.17218017578125,0.7855027318000793,0.4749802947044372,0.4349705874919891,293.0790405273437,297.1499938964844,293.1499938964844,0.6162749528884888,-10168.7626953125,304.1617431640625,0.852447509765625,0.6153602004051208,0.5890923142433167,292.98651123046875,297.1499938964844,293.1499938964844,0.7168638706207275,-8448.9052734375,304.14581298828125,0.8870241045951843,0.6956517696380615,0.4900053739547729,292.97088623046875,297.1499938964844,293.1499938964844,0.9018931984901428,-13643.6435546875,304.14654541015625,0.9465617537498474,0.832761287689209,0.7912405729293823,293.1456604003906,297.1499938964844,293.1499938964844,0.1172100380063057,-13096.9140625,304.15460205078125,0.5438521504402161,0.1589306890964508,0.7591045498847961,289.8827514648437,291.1499938964844,251.2182159423828,250.6658477783203,279.1571044921875,293.1405334472656,289.8838806152344,1.0,0.7459688782691956,0.3783517479896545,0.3783517479896545,1.0,1.0,-3.680519104003906,1.0523761510849,2.628142833709717,0.2261017560958862,0.0,0.0,1.0,328.1164855957031,333.0,48.28867721557617,-32399.947265625,4906.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3282470703125,308.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7677027583122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007791206589899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1771850585937,297.1499938964844,293.1499938964844,0.4462354481220245,-7513.8447265625,304.17218017578125,0.7855027318000793,0.4749802947044372,0.4349705874919891,293.0790405273437,297.1499938964844,293.1499938964844,0.6162749528884888,-10168.7626953125,304.1617431640625,0.852447509765625,0.6153602004051208,0.5890923142433167,292.98651123046875,297.1499938964844,293.1499938964844,0.7168638706207275,-8448.9052734375,304.14581298828125,0.8870241045951843,0.6956517696380615,0.4900053739547729,292.97088623046875,297.1499938964844,293.1499938964844,0.9018931984901428,-13643.6435546875,304.14654541015625,0.9465617537498474,0.832761287689209,0.7912405729293823,293.1456604003906,297.1499938964844,293.1499938964844,0.1172100380063057,-13096.9140625,304.15460205078125,0.5438521504402161,0.1589306890964508,0.7591045498847961,289.8827514648437,291.1499938964844,251.2182159423828,250.6658477783203,279.1571044921875,293.1405334472656,289.8838806152344,1.0,0.7459688782691956,0.3783517479896545,0.3783517479896545,1.0,1.0,-3.680519104003906,1.0523761510849,2.628142833709717,0.2261017560958862,0.0,0.0,1.0,328.1164855957031,333.0,48.28867721557617,-32399.947265625,4906.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3282470703125,308.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7677027583122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007791206589899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18438720703125,297.1499938964844,293.1499938964844,0.4436668455600738,-7479.74951171875,304.1728210449219,0.7835730910301208,0.4732144176959991,0.4335036873817444,293.0880126953125,297.1499938964844,293.1499938964844,0.6144943237304688,-10145.333984375,304.162841796875,0.8510759472846985,0.6144895553588867,0.5884044170379639,292.99371337890625,297.1499938964844,293.1499938964844,0.7168176174163818,-8448.1142578125,304.1466369628906,0.8861907124519348,0.6963000893592834,0.4905269145965576,292.9786071777344,297.1499938964844,293.1499938964844,0.9017582535743712,-13641.6591796875,304.1473999023437,0.9455686807632446,0.8335090279579163,0.7920400500297546,293.1483764648437,297.1499938964844,293.1499938964844,0.116701953113079,-13050.1865234375,304.1546936035156,0.5424620509147644,0.1584489792585373,0.7573117613792419,289.8999938964844,291.1499938964844,251.25503540039065,250.69972229003903,279.15728759765625,293.1431884765625,289.9011535644531,1.0,0.7463609576225281,0.3787324130535126,0.3787324130535126,1.0,1.0,-3.677359580993652,1.0525420904159546,2.624817609786988,0.2269482165575027,0.0,0.0,1.0,329.79449462890625,333.0,48.29058837890625,-32435.97265625,4908.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3773498535156,308.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.768801212310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007802355103194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19171142578125,297.1499938964844,293.1499938964844,0.4409898817539215,-7444.1328125,304.1735534667969,0.7815937995910645,0.4713417589664459,0.4319567382335663,293.0971069335937,297.1499938964844,293.1499938964844,0.6125558018684387,-10119.802734375,304.1640319824219,0.8496553897857666,0.6134895086288452,0.5876083970069885,293.0007629394531,297.1499938964844,293.1499938964844,0.7166724801063538,-8446.4091796875,304.14752197265625,0.8853302597999573,0.6968945264816284,0.491011768579483,292.98614501953125,297.1499938964844,293.1499938964844,0.9015092849731444,-13638.306640625,304.1483459472656,0.9445419311523438,0.8341972231864929,0.7927852869033813,293.1509704589844,297.1499938964844,293.1499938964844,0.1161843463778495,-13002.5283203125,304.15478515625,0.5410622358322144,0.1579592078924179,0.7554857134819031,289.917724609375,291.1499938964844,251.2925720214844,250.73426818847656,279.15753173828125,293.1459350585937,289.9189147949219,1.0,0.7467100620269775,0.3791258633136749,0.3791258633136749,1.0,1.0,-3.6738247871398926,1.052622675895691,2.621201992034912,0.2277936935424804,0.0,0.0,1.0,331.4770812988281,336.0,48.878448486328125,-32470.783203125,4908.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42706298828125,308.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7697991728782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007812482654117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2061767578125,297.1499938964844,293.1499938964844,0.4352979063987732,-7368.17578125,304.1751708984375,0.7774856090545654,0.4673497974872589,0.4286112487316131,293.1153564453125,297.1499938964844,293.1499938964844,0.6081668734550476,-10061.9580078125,304.1666564941406,0.8466587066650391,0.611126720905304,0.5856605172157288,293.01434326171875,297.1499938964844,293.1499938964844,0.7160832285881042,-8440.2568359375,304.1493225097656,0.8835320472717285,0.6979206800460815,0.4918693304061889,293.000732421875,297.1499938964844,293.1499938964844,0.9006613492965698,-13627.455078125,304.1502990722656,0.9423892498016356,0.8353919982910156,0.79410719871521,293.1557922363281,297.1499938964844,293.1499938964844,0.1151223182678222,-12904.5791015625,304.15496826171875,0.5382391214370728,0.1569563448429107,0.7517370581626892,289.9545288085937,291.1499938964844,251.36984252929688,250.80535888671875,279.15802001953125,293.1517333984375,289.95574951171875,1.0,0.7472707629203796,0.3799521028995514,0.3799521028995514,1.0,1.0,-3.665570020675659,1.0525110960006714,2.6130588054656982,0.2294691056013107,0.0,0.0,1.0,334.8475646972656,339.0,50.73291397094727,-32534.599609375,4905.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52655029296875,308.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.77149498462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007829693495295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2061767578125,297.1499938964844,293.1499938964844,0.4352979063987732,-7368.17578125,304.1751708984375,0.7774856090545654,0.4673497974872589,0.4286112487316131,293.1153564453125,297.1499938964844,293.1499938964844,0.6081668734550476,-10061.9580078125,304.1666564941406,0.8466587066650391,0.611126720905304,0.5856605172157288,293.01434326171875,297.1499938964844,293.1499938964844,0.7160832285881042,-8440.2568359375,304.1493225097656,0.8835320472717285,0.6979206800460815,0.4918693304061889,293.000732421875,297.1499938964844,293.1499938964844,0.9006613492965698,-13627.455078125,304.1502990722656,0.9423892498016356,0.8353919982910156,0.79410719871521,293.1557922363281,297.1499938964844,293.1499938964844,0.1151223182678222,-12904.5791015625,304.15496826171875,0.5382391214370728,0.1569563448429107,0.7517370581626892,289.9545288085937,291.1499938964844,251.36984252929688,250.80535888671875,279.15802001953125,293.1517333984375,289.95574951171875,1.0,0.7472707629203796,0.3799521028995514,0.3799521028995514,1.0,1.0,-3.665570020675659,1.0525110960006714,2.6130588054656982,0.2294691056013107,0.0,0.0,1.0,334.8475646972656,339.0,50.73291397094727,-32534.599609375,4905.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52655029296875,308.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.77149498462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007829693495295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.21978759765625,297.1499938964844,293.1499938964844,0.429334431886673,-7288.43408203125,304.1767272949219,0.7732967138290405,0.4631660878658294,0.4250652194023132,293.1332702636719,297.1499938964844,293.1499938964844,0.6032213568687439,-9996.861328125,304.1693420410156,0.8435290455818176,0.6083727478981018,0.5833249092102051,293.0272216796875,297.1499938964844,293.1499938964844,0.7151398658752441,-8430.9052734375,304.151123046875,0.8816711902618408,0.6987415552139282,0.4925839304924011,293.0146179199219,297.1499938964844,293.1499938964844,0.8993942141532898,-13611.7275390625,304.1523132324219,0.9401500821113586,0.8363553881645203,0.7952118515968323,293.1601257324219,297.1499938964844,293.1499938964844,0.1140328794717788,-12803.912109375,304.1551208496094,0.5354159474372864,0.1559277772903442,0.7478702068328857,289.992431640625,291.1499938964844,251.4499969482422,250.87908935546875,279.15850830078125,293.1577453613281,289.9936828613281,1.0,0.7476664781570435,0.3808269798755646,0.3808269798755646,1.0,1.0,-3.656031608581543,1.052117109298706,2.603914260864258,0.2311380803585052,0.0,0.0,1.0,338.1830749511719,342.0,52.28659439086914,-32589.65625,4899.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6237487792969,308.37176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7728180885314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007843121420592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.21978759765625,297.1499938964844,293.1499938964844,0.429334431886673,-7288.43408203125,304.1767272949219,0.7732967138290405,0.4631660878658294,0.4250652194023132,293.1332702636719,297.1499938964844,293.1499938964844,0.6032213568687439,-9996.861328125,304.1693420410156,0.8435290455818176,0.6083727478981018,0.5833249092102051,293.0272216796875,297.1499938964844,293.1499938964844,0.7151398658752441,-8430.9052734375,304.151123046875,0.8816711902618408,0.6987415552139282,0.4925839304924011,293.0146179199219,297.1499938964844,293.1499938964844,0.8993942141532898,-13611.7275390625,304.1523132324219,0.9401500821113586,0.8363553881645203,0.7952118515968323,293.1601257324219,297.1499938964844,293.1499938964844,0.1140328794717788,-12803.912109375,304.1551208496094,0.5354159474372864,0.1559277772903442,0.7478702068328857,289.992431640625,291.1499938964844,251.4499969482422,250.87908935546875,279.15850830078125,293.1577453613281,289.9936828613281,1.0,0.7476664781570435,0.3808269798755646,0.3808269798755646,1.0,1.0,-3.656031608581543,1.052117109298706,2.603914260864258,0.2311380803585052,0.0,0.0,1.0,338.1830749511719,342.0,52.28659439086914,-32589.65625,4899.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6237487792969,308.37176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7728180885314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007843121420592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2330627441406,297.1499938964844,293.1499938964844,0.4231118261814117,-7205.0048828125,304.1781921386719,0.7689613699913025,0.4587058126926422,0.4213195145130157,293.1513366699219,297.1499938964844,293.1499938964844,0.5977141857147217,-9924.380859375,304.1720886230469,0.8401879072189331,0.6051343679428101,0.5805876851081848,293.0401916503906,297.1499938964844,293.1499938964844,0.7137762904167175,-8417.66015625,304.15301513671875,0.8796370625495911,0.6992248892784119,0.4931078255176544,293.0285949707031,297.1499938964844,293.1499938964844,0.8976407647132874,-13590.2041015625,304.15447998046875,0.9376962184906006,0.8369544744491577,0.7960348725318909,293.16485595703125,297.1499938964844,293.1499938964844,0.1128474697470665,-12694.23046875,304.1553955078125,0.5324240922927856,0.1547186821699142,0.74350506067276,290.03143310546875,291.1499938964844,251.5347442626953,250.95700073242188,279.15924072265625,293.16473388671875,290.03271484375,1.0,0.7478721141815186,0.3817824721336365,0.3817824721336365,1.0,1.0,-3.644604206085205,1.0513283014297483,2.593276023864746,0.2328531146049499,0.0,0.0,1.0,341.5980529785156,345.0,54.00520706176758,-32631.294921875,4887.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71734619140625,308.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7737985253334045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007853071438148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2330627441406,297.1499938964844,293.1499938964844,0.4231118261814117,-7205.0048828125,304.1781921386719,0.7689613699913025,0.4587058126926422,0.4213195145130157,293.1513366699219,297.1499938964844,293.1499938964844,0.5977141857147217,-9924.380859375,304.1720886230469,0.8401879072189331,0.6051343679428101,0.5805876851081848,293.0401916503906,297.1499938964844,293.1499938964844,0.7137762904167175,-8417.66015625,304.15301513671875,0.8796370625495911,0.6992248892784119,0.4931078255176544,293.0285949707031,297.1499938964844,293.1499938964844,0.8976407647132874,-13590.2041015625,304.15447998046875,0.9376962184906006,0.8369544744491577,0.7960348725318909,293.16485595703125,297.1499938964844,293.1499938964844,0.1128474697470665,-12694.23046875,304.1553955078125,0.5324240922927856,0.1547186821699142,0.74350506067276,290.03143310546875,291.1499938964844,251.5347442626953,250.95700073242188,279.15924072265625,293.16473388671875,290.03271484375,1.0,0.7478721141815186,0.3817824721336365,0.3817824721336365,1.0,1.0,-3.644604206085205,1.0513283014297483,2.593276023864746,0.2328531146049499,0.0,0.0,1.0,341.5980529785156,345.0,54.00520706176758,-32631.294921875,4887.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71734619140625,308.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7737985253334045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007853071438148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2460327148437,297.1499938964844,293.1499938964844,0.4165197014808655,-7116.27685546875,304.1797790527344,0.7644051313400269,0.4539710283279419,0.4173142313957214,293.1695861816406,297.1499938964844,293.1499938964844,0.5914959907531738,-9842.41015625,304.1750793457031,0.8365546464920044,0.6013997793197632,0.5773723721504211,293.05322265625,297.1499938964844,293.1499938964844,0.7118194103240967,-8398.82421875,304.1552734375,0.8773426413536072,0.6993635296821594,0.4933825135231018,293.04266357421875,297.1499938964844,293.1499938964844,0.8951995968818665,-13560.326171875,304.15704345703125,0.9349231123924256,0.8371732234954834,0.7964908480644226,293.1700744628906,297.1499938964844,293.1499938964844,0.1114513650536537,-12564.9345703125,304.1559143066406,0.5290694236755371,0.1532838940620422,0.738083004951477,290.0729064941406,291.1499938964844,251.62548828125,251.0403594970703,279.16015625,293.1728210449219,290.07427978515625,1.0,0.7477991580963135,0.3828457593917846,0.3828457593917846,1.0,1.0,-3.6302759647369385,1.0498968362808228,2.5803792476654053,0.2345523387193679,0.0,0.0,1.0,345.14404296875,348.0,56.954097747802734,-32655.87109375,4868.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084716796875,308.5477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7744311690330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859492325223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2460327148437,297.1499938964844,293.1499938964844,0.4165197014808655,-7116.27685546875,304.1797790527344,0.7644051313400269,0.4539710283279419,0.4173142313957214,293.1695861816406,297.1499938964844,293.1499938964844,0.5914959907531738,-9842.41015625,304.1750793457031,0.8365546464920044,0.6013997793197632,0.5773723721504211,293.05322265625,297.1499938964844,293.1499938964844,0.7118194103240967,-8398.82421875,304.1552734375,0.8773426413536072,0.6993635296821594,0.4933825135231018,293.04266357421875,297.1499938964844,293.1499938964844,0.8951995968818665,-13560.326171875,304.15704345703125,0.9349231123924256,0.8371732234954834,0.7964908480644226,293.1700744628906,297.1499938964844,293.1499938964844,0.1114513650536537,-12564.9345703125,304.1559143066406,0.5290694236755371,0.1532838940620422,0.738083004951477,290.0729064941406,291.1499938964844,251.62548828125,251.0403594970703,279.16015625,293.1728210449219,290.07427978515625,1.0,0.7477991580963135,0.3828457593917846,0.3828457593917846,1.0,1.0,-3.6302759647369385,1.0498968362808228,2.5803792476654053,0.2345523387193679,0.0,0.0,1.0,345.14404296875,348.0,56.954097747802734,-32655.87109375,4868.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084716796875,308.5477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7744311690330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859492325223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2522277832031,297.1499938964844,293.1499938964844,0.41312175989151,-7070.435546875,304.1805419921875,0.7621040940284729,0.4515302181243896,0.4152413308620453,293.1785888671875,297.1499938964844,293.1499938964844,0.5881578922271729,-9798.3974609375,304.17657470703125,0.8346828818321228,0.5993778705596924,0.5756136775016785,293.0595703125,297.1499938964844,293.1499938964844,0.7106567025184631,-8387.71875,304.15643310546875,0.87615966796875,0.6993365287780762,0.4934490621089935,293.049560546875,297.1499938964844,293.1499938964844,0.8937565088272095,-13542.7685546875,304.15838623046875,0.9334872961044312,0.8371718525886536,0.7966095805168152,293.17266845703125,297.1499938964844,293.1499938964844,0.1107012033462524,-12495.3837890625,304.1562194824219,0.5273336172103882,0.1525168716907501,0.7351133823394775,290.0944519042969,291.1499938964844,251.67295837402344,251.08395385742188,279.1606140136719,293.1770324707031,290.0958557128906,1.0,0.7476658821105957,0.3834113478660583,0.3834113478660583,1.0,1.0,-3.6223177909851074,1.0490137338638306,2.573303937911988,0.2354019582271576,0.0,0.0,1.0,346.90191650390625,348.0,58.40014266967773,-32663.376953125,4856.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85333251953125,308.5916748046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7762159705162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007877605385147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2582702636719,297.1499938964844,293.1499938964844,0.4096237421035766,-7023.11767578125,304.18133544921875,0.759803056716919,0.4490501284599304,0.4131315648555755,293.1874694824219,297.1499938964844,293.1499938964844,0.5846253037452698,-9751.744140625,304.1781616210937,0.8327892422676086,0.5972685217857361,0.5737707018852234,293.0658264160156,297.1499938964844,293.1499938964844,0.7093121409416199,-8374.8798828125,304.15771484375,0.8749685883522034,0.6992563605308533,0.49347785115242,293.0563659667969,297.1499938964844,293.1499938964844,0.8920920491218567,-13522.4921875,304.1598815917969,0.9320375323295592,0.837109386920929,0.7966697216033936,293.1752014160156,297.1499938964844,293.1499938964844,0.1099164485931396,-12422.4501953125,304.156494140625,0.5255861282348633,0.1517293006181717,0.7320371270179749,290.1178894042969,291.1499938964844,251.72178649902344,251.12876892089844,279.1610412597656,293.18133544921875,290.1195068359375,1.0,0.7474803328514099,0.3839964270591736,0.3839964270591736,1.0,1.0,-3.613969326019287,1.0480529069900513,2.5659162998199463,0.2362557500600814,0.0,0.0,1.0,348.6396179199219,351.0,62.1754035949707,-32680.625,4843.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909423828125,308.6455383300781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.776512086391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007880610646679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.269775390625,297.1499938964844,293.1499938964844,0.4024247527122497,-6925.47412109375,304.1828918457031,0.7552072405815125,0.4439736008644104,0.4088045656681061,293.20477294921875,297.1499938964844,293.1499938964844,0.5771157741546631,-9652.541015625,304.1812744140625,0.828940749168396,0.5928106307983398,0.5698456168174744,293.0779113769531,297.1499938964844,293.1499938964844,0.706215500831604,-8345.482421875,304.1602783203125,0.8725655674934387,0.6989358067512512,0.4934219717979431,293.069580078125,297.1499938964844,293.1499938964844,0.8882614374160767,-13476.0908203125,304.1629638671875,0.929102897644043,0.8368002772331238,0.7966139912605286,293.1800842285156,297.1499938964844,293.1499938964844,0.1082797572016716,-12269.9873046875,304.1570739746094,0.522077739238739,0.1501006036996841,0.7256230115890503,290.16796875,291.1499938964844,251.82321166992188,251.22178649902344,279.1618347167969,293.1900634765625,290.16961669921875,1.0,0.74696284532547,0.3852221667766571,0.3852221667766571,1.0,1.0,-3.5961923599243164,1.0459166765213013,2.5502758026123047,0.2379750311374664,0.0,0.0,1.0,352.0526123046875,354.0,67.55772399902344,-32704.255859375,4814.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171813964844,308.75018310546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7768169045448303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007883704383857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.269775390625,297.1499938964844,293.1499938964844,0.4024247527122497,-6925.47412109375,304.1828918457031,0.7552072405815125,0.4439736008644104,0.4088045656681061,293.20477294921875,297.1499938964844,293.1499938964844,0.5771157741546631,-9652.541015625,304.1812744140625,0.828940749168396,0.5928106307983398,0.5698456168174744,293.0779113769531,297.1499938964844,293.1499938964844,0.706215500831604,-8345.482421875,304.1602783203125,0.8725655674934387,0.6989358067512512,0.4934219717979431,293.069580078125,297.1499938964844,293.1499938964844,0.8882614374160767,-13476.0908203125,304.1629638671875,0.929102897644043,0.8368002772331238,0.7966139912605286,293.1800842285156,297.1499938964844,293.1499938964844,0.1082797572016716,-12269.9873046875,304.1570739746094,0.522077739238739,0.1501006036996841,0.7256230115890503,290.16796875,291.1499938964844,251.82321166992188,251.22178649902344,279.1618347167969,293.1900634765625,290.16961669921875,1.0,0.74696284532547,0.3852221667766571,0.3852221667766571,1.0,1.0,-3.5961923599243164,1.0459166765213013,2.5502758026123047,0.2379750311374664,0.0,0.0,1.0,352.0526123046875,354.0,67.55772399902344,-32704.255859375,4814.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171813964844,308.75018310546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7768169045448303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007883704383857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.280517578125,297.1499938964844,293.1499938964844,0.39509117603302,-6825.71435546875,304.18414306640625,0.7506285309791565,0.4387573301792145,0.4043481349945068,293.22125244140625,297.1499938964844,293.1499938964844,0.5692397952079773,-9548.552734375,304.1839599609375,0.8250209093093872,0.5880786776542664,0.5656527280807495,293.0894470214844,297.1499938964844,293.1499938964844,0.7027884125709534,-8313.2255859375,304.1625366210937,0.8701428174972534,0.6984226107597351,0.4932288825511932,293.08221435546875,297.1499938964844,293.1499938964844,0.8840189576148987,-13425.1904296875,304.1656799316406,0.9261347651481628,0.8362699747085571,0.7963455319404602,293.1846618652344,297.1499938964844,293.1499938964844,0.1065967008471489,-12112.875,304.1575012207031,0.518572986125946,0.1484127789735794,0.7189242839813232,290.2186584472656,291.1499938964844,251.9293365478516,251.3190460205078,279.1625671386719,293.1988220214844,290.2203369140625,1.0,0.7462792992591858,0.3865154683589935,0.3865154683589935,1.0,1.0,-3.577174663543701,1.043532371520996,2.533642292022705,0.2397042959928512,0.0,0.0,1.0,355.3926696777344,357.0,69.74919891357422,-32713.845703125,4781.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1179504394531,308.8497009277344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7815719842910767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007931962027214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.280517578125,297.1499938964844,293.1499938964844,0.39509117603302,-6825.71435546875,304.18414306640625,0.7506285309791565,0.4387573301792145,0.4043481349945068,293.22125244140625,297.1499938964844,293.1499938964844,0.5692397952079773,-9548.552734375,304.1839599609375,0.8250209093093872,0.5880786776542664,0.5656527280807495,293.0894470214844,297.1499938964844,293.1499938964844,0.7027884125709534,-8313.2255859375,304.1625366210937,0.8701428174972534,0.6984226107597351,0.4932288825511932,293.08221435546875,297.1499938964844,293.1499938964844,0.8840189576148987,-13425.1904296875,304.1656799316406,0.9261347651481628,0.8362699747085571,0.7963455319404602,293.1846618652344,297.1499938964844,293.1499938964844,0.1065967008471489,-12112.875,304.1575012207031,0.518572986125946,0.1484127789735794,0.7189242839813232,290.2186584472656,291.1499938964844,251.9293365478516,251.3190460205078,279.1625671386719,293.1988220214844,290.2203369140625,1.0,0.7462792992591858,0.3865154683589935,0.3865154683589935,1.0,1.0,-3.577174663543701,1.043532371520996,2.533642292022705,0.2397042959928512,0.0,0.0,1.0,355.3926696777344,357.0,69.74919891357422,-32713.845703125,4781.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1179504394531,308.8497009277344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7815719842910767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007931962027214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2905578613281,297.1499938964844,293.1499938964844,0.3872720301151275,-6718.5859375,304.185791015625,0.746067225933075,0.433411031961441,0.3997745513916015,293.2369384765625,297.1499938964844,293.1499938964844,0.5605191588401794,-9432.7939453125,304.18719482421875,0.8210169076919556,0.5830934047698975,0.5612208247184753,293.1004638671875,297.1499938964844,293.1499938964844,0.6984134912490845,-8271.8125,304.1656799316406,0.8676993250846863,0.6977232098579407,0.4929088056087494,293.0943603515625,297.1499938964844,293.1499938964844,0.8786129951477051,-13359.8349609375,304.16949462890625,0.9231371283531188,0.8355250954627991,0.7958799600601196,293.1888732910156,297.1499938964844,293.1499938964844,0.1047786921262741,-11941.9345703125,304.1580505371094,0.5150866508483887,0.1466769427061081,0.7119998335838318,290.2818298339844,291.1499938964844,252.0397186279297,251.4201202392578,279.1632080078125,293.2076416015625,290.2840270996094,1.0,0.7454579472541809,0.3878708779811859,0.3878708779811859,1.0,1.0,-3.5570671558380127,1.0409255027770996,2.516141891479492,0.2414369434118271,0.0,0.0,1.0,358.6807556152344,360.0,84.283203125,-32781.24609375,4744.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,309.0039978027344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7823001146316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007939351489767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2905578613281,297.1499938964844,293.1499938964844,0.3872720301151275,-6718.5859375,304.185791015625,0.746067225933075,0.433411031961441,0.3997745513916015,293.2369384765625,297.1499938964844,293.1499938964844,0.5605191588401794,-9432.7939453125,304.18719482421875,0.8210169076919556,0.5830934047698975,0.5612208247184753,293.1004638671875,297.1499938964844,293.1499938964844,0.6984134912490845,-8271.8125,304.1656799316406,0.8676993250846863,0.6977232098579407,0.4929088056087494,293.0943603515625,297.1499938964844,293.1499938964844,0.8786129951477051,-13359.8349609375,304.16949462890625,0.9231371283531188,0.8355250954627991,0.7958799600601196,293.1888732910156,297.1499938964844,293.1499938964844,0.1047786921262741,-11941.9345703125,304.1580505371094,0.5150866508483887,0.1466769427061081,0.7119998335838318,290.2818298339844,291.1499938964844,252.0397186279297,251.4201202392578,279.1632080078125,293.2076416015625,290.2840270996094,1.0,0.7454579472541809,0.3878708779811859,0.3878708779811859,1.0,1.0,-3.5570671558380127,1.0409255027770996,2.516141891479492,0.2414369434118271,0.0,0.0,1.0,358.6807556152344,360.0,84.283203125,-32781.24609375,4744.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,309.0039978027344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7823001146316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007939351489767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2999572753906,297.1499938964844,293.1499938964844,0.3792895376682281,-6608.81689453125,304.1871643066406,0.7415151596069336,0.4279430508613586,0.3950881958007812,293.2518615722656,297.1499938964844,293.1499938964844,0.5513944029808044,-9311.5908203125,304.1899719238281,0.8168959021568298,0.5778591632843018,0.5565515160560608,293.1109619140625,297.1499938964844,293.1499938964844,0.693590521812439,-8226.45703125,304.16845703125,0.8652256727218628,0.6968404650688171,0.4924587607383728,293.10601806640625,297.1499938964844,293.1499938964844,0.8726381659507751,-13288.169921875,304.17291259765625,0.9201043248176576,0.8345669507980347,0.7952104806900024,293.1927795410156,297.1499938964844,293.1499938964844,0.102917842566967,-11766.369140625,304.158447265625,0.5116234421730042,0.1448983550071716,0.7048785090446472,290.3479309082031,291.1499938964844,252.1539459228516,251.52459716796875,279.163818359375,293.2164306640625,290.3501281738281,1.0,0.744511604309082,0.3892848193645477,0.3892848193645477,1.0,1.0,-3.535900831222534,1.0380878448486328,2.4978129863739014,0.2431572526693344,0.0,0.0,1.0,361.9339904785156,363.0,89.57227325439453,-32824.09375,4705.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,309.14453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7825697064399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000794208724983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.2999572753906,297.1499938964844,293.1499938964844,0.3792895376682281,-6608.81689453125,304.1871643066406,0.7415151596069336,0.4279430508613586,0.3950881958007812,293.2518615722656,297.1499938964844,293.1499938964844,0.5513944029808044,-9311.5908203125,304.1899719238281,0.8168959021568298,0.5778591632843018,0.5565515160560608,293.1109619140625,297.1499938964844,293.1499938964844,0.693590521812439,-8226.45703125,304.16845703125,0.8652256727218628,0.6968404650688171,0.4924587607383728,293.10601806640625,297.1499938964844,293.1499938964844,0.8726381659507751,-13288.169921875,304.17291259765625,0.9201043248176576,0.8345669507980347,0.7952104806900024,293.1927795410156,297.1499938964844,293.1499938964844,0.102917842566967,-11766.369140625,304.158447265625,0.5116234421730042,0.1448983550071716,0.7048785090446472,290.3479309082031,291.1499938964844,252.1539459228516,251.52459716796875,279.163818359375,293.2164306640625,290.3501281738281,1.0,0.744511604309082,0.3892848193645477,0.3892848193645477,1.0,1.0,-3.535900831222534,1.0380878448486328,2.4978129863739014,0.2431572526693344,0.0,0.0,1.0,361.9339904785156,363.0,89.57227325439453,-32824.09375,4705.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,309.14453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7825697064399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000794208724983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3044128417969,297.1499938964844,293.1499938964844,0.3752942383289337,-6553.74365234375,304.1876525878906,0.7392447590827942,0.4251703917980194,0.3927090764045715,293.259033203125,297.1499938964844,293.1499938964844,0.5467628240585327,-9250.048828125,304.1911315917969,0.8147855401039124,0.5751573443412781,0.5541358590126038,293.11602783203125,297.1499938964844,293.1499938964844,0.6911082863807678,-8203.2353515625,304.16961669921875,0.8639829158782959,0.6963403224945068,0.4921917915344238,293.11163330078125,297.1499938964844,293.1499938964844,0.869556725025177,-13251.44921875,304.1743469238281,0.9185839891433716,0.8340198397636414,0.7948100566864014,293.1946105957031,297.1499938964844,293.1499938964844,0.1019858941435813,-11678.2841796875,304.1585998535156,0.5099043250083923,0.143995314836502,0.7012535929679871,290.3805236816406,291.1499938964844,252.21237182617188,251.57798767089844,279.16412353515625,293.2207946777344,290.3826904296875,1.0,0.7439978122711182,0.3900119364261627,0.3900119364261627,1.0,1.0,-3.524970293045044,1.0365912914276123,2.488379001617432,0.244010254740715,0.0,0.0,1.0,363.5476379394531,363.0,90.08919525146484,-32837.4140625,4685.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944763183594,309.2101135253906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7873525023460388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007990627200342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3086853027344,297.1499938964844,293.1499938964844,0.3711629211902618,-6496.53173828125,304.1883239746094,0.7369769215583801,0.4223732650279999,0.3903077840805053,293.2660522460937,297.1499938964844,293.1499938964844,0.5418965816497803,-9185.1103515625,304.1925048828125,0.8126359581947327,0.5724002718925476,0.5516684055328369,293.1209716796875,297.1499938964844,293.1499938964844,0.6883441805839539,-8177.22607421875,304.17108154296875,0.8627371788024902,0.6958010792732239,0.4918985962867737,293.1171264648437,297.1499938964844,293.1499938964844,0.8661285638809204,-13210.3154296875,304.1761779785156,0.91706383228302,0.8334276080131531,0.7943688035011292,293.1963806152344,297.1499938964844,293.1499938964844,0.1010166704654693,-11586.251953125,304.1588134765625,0.5081945657730103,0.1430839896202087,0.697590708732605,290.41717529296875,291.1499938964844,252.27159118652344,251.632080078125,279.1643981933594,293.22515869140625,290.4198913574219,1.0,0.7434594631195068,0.3907518982887268,0.3907518982887268,1.0,1.0,-3.513824462890625,1.035045504570007,2.4787790775299072,0.2448580712080001,0.0,0.0,1.0,365.1536560058594,366.0,97.27980041503906,-32882.25,4664.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936584472656,309.30352783203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7878125905990601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007995296036824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3168029785156,297.1499938964844,293.1499938964844,0.3627313375473022,-6379.298828125,304.1895751953125,0.7324357032775879,0.4167060852050781,0.3854388296604156,293.2795715332031,297.1499938964844,293.1499938964844,0.5317876935005188,-9049.8818359375,304.1951599121094,0.808185875415802,0.5667155981063843,0.5465733408927917,293.1305236816406,297.1499938964844,293.1499938964844,0.682353138923645,-8120.9130859375,304.17401123046875,0.8602278828620911,0.6945967674255371,0.4912259578704834,293.1278076171875,297.1499938964844,293.1499938964844,0.8586884140968323,-13121.177734375,304.1798095703125,0.9140180349349976,0.8320959806442261,0.7933504581451416,293.19970703125,297.1499938964844,293.1499938964844,0.0990337952971458,-11397.2529296875,304.1591796875,0.5048004388809204,0.1412377804517746,0.6901578307151794,290.4959716796875,291.1499938964844,252.39219665527344,251.7421722412109,279.1649169921875,293.2338256835937,290.49859619140625,1.0,0.7423110008239746,0.3922693431377411,0.3922693431377411,1.0,1.0,-3.490864992141724,1.031791925430298,2.459073066711426,0.2465295493602752,0.0,0.0,1.0,368.35162353515625,369.0,105.64832305908205,-32949.453125,4620.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77593994140625,309.4769897460937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7883188128471375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008000433444976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3168029785156,297.1499938964844,293.1499938964844,0.3627313375473022,-6379.298828125,304.1895751953125,0.7324357032775879,0.4167060852050781,0.3854388296604156,293.2795715332031,297.1499938964844,293.1499938964844,0.5317876935005188,-9049.8818359375,304.1951599121094,0.808185875415802,0.5667155981063843,0.5465733408927917,293.1305236816406,297.1499938964844,293.1499938964844,0.682353138923645,-8120.9130859375,304.17401123046875,0.8602278828620911,0.6945967674255371,0.4912259578704834,293.1278076171875,297.1499938964844,293.1499938964844,0.8586884140968323,-13121.177734375,304.1798095703125,0.9140180349349976,0.8320959806442261,0.7933504581451416,293.19970703125,297.1499938964844,293.1499938964844,0.0990337952971458,-11397.2529296875,304.1591796875,0.5048004388809204,0.1412377804517746,0.6901578307151794,290.4959716796875,291.1499938964844,252.39219665527344,251.7421722412109,279.1649169921875,293.2338256835937,290.49859619140625,1.0,0.7423110008239746,0.3922693431377411,0.3922693431377411,1.0,1.0,-3.490864992141724,1.031791925430298,2.459073066711426,0.2465295493602752,0.0,0.0,1.0,368.35162353515625,369.0,105.64832305908205,-32949.453125,4620.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77593994140625,309.4769897460937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7883188128471375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008000433444976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32427978515625,297.1499938964844,293.1499938964844,0.3543667793273926,-6262.56494140625,304.1903076171875,0.7278770208358765,0.4109604358673095,0.380495011806488,293.2924194335937,297.1499938964844,293.1499938964844,0.5215947031974792,-8913.337890625,304.19708251953125,0.8035116195678711,0.5608240365982056,0.5412792563438416,293.1395874023437,297.1499938964844,293.1499938964844,0.6762571334838867,-8063.93603515625,304.1761474609375,0.8577069044113159,0.6932507753372192,0.4904511272907257,293.137939453125,297.1499938964844,293.1499938964844,0.8510949015617371,-13030.8671875,304.1824951171875,0.9109897613525392,0.830599308013916,0.7921711206436157,293.2027282714844,297.1499938964844,293.1499938964844,0.0970669016242027,-11209.3642578125,304.1593933105469,0.5014423131942749,0.1393642276525497,0.6825982332229614,290.57244873046875,291.1499938964844,252.51535034179688,251.85446166992188,279.1653747558594,293.2423400878906,290.57501220703125,1.0,0.7410769462585449,0.3938325643539428,0.3938325643539428,1.0,1.0,-3.4671077728271484,1.0283355712890625,2.438772201538086,0.2481608241796493,0.0,0.0,1.0,371.5268249511719,372.0,105.94550323486328,-32989.30859375,4575.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9369812011719,309.6327819824219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7931532859802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008049497264437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32427978515625,297.1499938964844,293.1499938964844,0.3543667793273926,-6262.56494140625,304.1903076171875,0.7278770208358765,0.4109604358673095,0.380495011806488,293.2924194335937,297.1499938964844,293.1499938964844,0.5215947031974792,-8913.337890625,304.19708251953125,0.8035116195678711,0.5608240365982056,0.5412792563438416,293.1395874023437,297.1499938964844,293.1499938964844,0.6762571334838867,-8063.93603515625,304.1761474609375,0.8577069044113159,0.6932507753372192,0.4904511272907257,293.137939453125,297.1499938964844,293.1499938964844,0.8510949015617371,-13030.8671875,304.1824951171875,0.9109897613525392,0.830599308013916,0.7921711206436157,293.2027282714844,297.1499938964844,293.1499938964844,0.0970669016242027,-11209.3642578125,304.1593933105469,0.5014423131942749,0.1393642276525497,0.6825982332229614,290.57244873046875,291.1499938964844,252.51535034179688,251.85446166992188,279.1653747558594,293.2423400878906,290.57501220703125,1.0,0.7410769462585449,0.3938325643539428,0.3938325643539428,1.0,1.0,-3.4671077728271484,1.0283355712890625,2.438772201538086,0.2481608241796493,0.0,0.0,1.0,371.5268249511719,372.0,105.94550323486328,-32989.30859375,4575.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9369812011719,309.6327819824219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7931532859802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008049497264437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3311767578125,297.1499938964844,293.1499938964844,0.3457492589950561,-6141.4052734375,304.1912536621094,0.7232722043991089,0.4051463901996612,0.3754885792732239,293.3046569824219,297.1499938964844,293.1499938964844,0.5108602046966553,-8768.6201171875,304.19927978515625,0.7987273931503296,0.5547347664833069,0.5357992053031921,293.1482238769531,297.1499938964844,293.1499938964844,0.6694665551185608,-8000.12939453125,304.17877197265625,0.8551807403564453,0.691767156124115,0.4895831346511841,293.1476135253906,297.1499938964844,293.1499938964844,0.8426363468170166,-12929.6826171875,304.185791015625,0.908000946044922,0.828942596912384,0.7908456325531006,293.2054748535156,297.1499938964844,293.1499938964844,0.0950246006250381,-11013.2587890625,304.15966796875,0.4981161952018738,0.1374674886465072,0.6749312281608582,290.65838623046875,291.1499938964844,252.640625,251.9685516357422,279.16583251953125,293.2507629394531,290.66143798828125,1.0,0.7397685050964355,0.3954377770423889,0.3954377770423889,1.0,1.0,-3.442635059356689,1.0246860980987549,2.4179489612579346,0.2497467696666717,0.0,0.0,1.0,374.6812438964844,375.0,117.07106018066406,-33075.3125,4527.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1489562988281,309.8336181640625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7938550710678101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008056619553826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
