time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548520,293.3311767578125,297.1499938964844,293.1499938964844,0.3457492589950561,-6141.4052734375,304.1912536621094,0.7232722043991089,0.4051463901996612,0.3754885792732239,293.3046569824219,297.1499938964844,293.1499938964844,0.5108602046966553,-8768.6201171875,304.19927978515625,0.7987273931503296,0.5547347664833069,0.5357992053031921,293.1482238769531,297.1499938964844,293.1499938964844,0.6694665551185608,-8000.12939453125,304.17877197265625,0.8551807403564453,0.691767156124115,0.4895831346511841,293.1476135253906,297.1499938964844,293.1499938964844,0.8426363468170166,-12929.6826171875,304.185791015625,0.908000946044922,0.828942596912384,0.7908456325531006,293.2054748535156,297.1499938964844,293.1499938964844,0.0950246006250381,-11013.2587890625,304.15966796875,0.4981161952018738,0.1374674886465072,0.6749312281608582,290.65838623046875,291.1499938964844,252.640625,251.9685516357422,279.16583251953125,293.2507629394531,290.66143798828125,1.0,0.7397685050964355,0.3954377770423889,0.3954377770423889,1.0,1.0,-3.442635059356689,1.0246860980987549,2.4179489612579346,0.2497467696666717,0.0,0.0,1.0,374.6812438964844,375.0,117.07106018066406,-33075.3125,4527.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1489562988281,309.8336181640625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7938550710678101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008056619553826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3374938964844,297.1499938964844,293.1499938964844,0.3371645212173462,-6020.111328125,304.1918029785156,0.7185724377632141,0.3992752134799957,0.3704267144203186,293.3163146972656,297.1499938964844,293.1499938964844,0.4999852776527405,-8621.5478515625,304.2009582519531,0.7938655018806458,0.5484539270401001,0.5301353335380554,293.1564025878906,297.1499938964844,293.1499938964844,0.6624624729156494,-7934.47314453125,304.1808166503906,0.8526450991630554,0.6901475787162781,0.4886185228824615,293.1568603515625,297.1499938964844,293.1499938964844,0.8338913917541504,-12825.4365234375,304.1884155273437,0.9050620198249816,0.8271263241767883,0.7893671989440918,293.2080078125,297.1499938964844,293.1499938964844,0.0929830968379974,-10816.9794921875,304.15985107421875,0.4948087632656097,0.1355503499507904,0.667170524597168,290.7447814941406,291.1499938964844,252.767578125,252.08404541015625,279.1662292480469,293.2590026855469,290.74774169921875,1.0,0.7383912205696106,0.3970817327499389,0.3970817327499389,1.0,1.0,-3.4174623489379883,1.0208332538604736,2.3966293334960938,0.2512754499912262,0.0,0.0,1.0,377.8208618164063,378.0,118.94992065429688,-33129.4453125,4479.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.335693359375,310.01324462890625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7940054535865784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008058146340772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3374938964844,297.1499938964844,293.1499938964844,0.3371645212173462,-6020.111328125,304.1918029785156,0.7185724377632141,0.3992752134799957,0.3704267144203186,293.3163146972656,297.1499938964844,293.1499938964844,0.4999852776527405,-8621.5478515625,304.2009582519531,0.7938655018806458,0.5484539270401001,0.5301353335380554,293.1564025878906,297.1499938964844,293.1499938964844,0.6624624729156494,-7934.47314453125,304.1808166503906,0.8526450991630554,0.6901475787162781,0.4886185228824615,293.1568603515625,297.1499938964844,293.1499938964844,0.8338913917541504,-12825.4365234375,304.1884155273437,0.9050620198249816,0.8271263241767883,0.7893671989440918,293.2080078125,297.1499938964844,293.1499938964844,0.0929830968379974,-10816.9794921875,304.15985107421875,0.4948087632656097,0.1355503499507904,0.667170524597168,290.7447814941406,291.1499938964844,252.767578125,252.08404541015625,279.1662292480469,293.2590026855469,290.74774169921875,1.0,0.7383912205696106,0.3970817327499389,0.3970817327499389,1.0,1.0,-3.4174623489379883,1.0208332538604736,2.3966293334960938,0.2512754499912262,0.0,0.0,1.0,377.8208618164063,378.0,118.94992065429688,-33129.4453125,4479.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.335693359375,310.01324462890625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7940054535865784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008058146340772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3404235839844,297.1499938964844,293.1499938964844,0.3329334557056427,-5960.126953125,304.19189453125,0.7161703705787659,0.3963238000869751,0.3678801357746124,293.3218994140625,297.1499938964844,293.1499938964844,0.4945665895938873,-8548.107421875,304.2015380859375,0.7914111614227295,0.5452471375465393,0.5272393226623535,293.16033935546875,297.1499938964844,293.1499938964844,0.6589714884757996,-7901.82958984375,304.1815490722656,0.8513779640197754,0.6892936825752258,0.4881045222282409,293.1612854003906,297.1499938964844,293.1499938964844,0.8295245170593262,-12773.5615234375,304.1893615722656,0.9036219120025636,0.8261667490005493,0.7885779142379761,293.20916748046875,297.1499938964844,293.1499938964844,0.0919739976525306,-10719.9912109375,304.1598815917969,0.4931573867797851,0.1345852315425872,0.6632587909698486,290.78662109375,291.1499938964844,252.83155822753903,252.14219665527344,279.1664123535156,293.2630310058594,290.7895202636719,1.0,0.737679660320282,0.3979166746139526,0.3979166746139526,1.0,1.0,-3.40464448928833,1.0188344717025757,2.385809898376465,0.25201615691185,0.0,0.0,1.0,379.3830261230469,378.0,117.78549194335938,-33145.8828125,4454.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4204406738281,310.0958251953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7986927628517151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008105716551654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3432006835937,297.1499938964844,293.1499938964844,0.3286203444004059,-5898.68212890625,304.1921081542969,0.7137214541435242,0.3933640122413635,0.3653254806995392,293.32733154296875,297.1499938964844,293.1499938964844,0.4889858067035675,-8472.1083984375,304.20233154296875,0.7889450788497925,0.542000412940979,0.524305522441864,293.1641540527344,297.1499938964844,293.1499938964844,0.6552589535713196,-7866.9091796875,304.1825866699219,0.8501129746437073,0.6884118914604187,0.4875720143318176,293.1656188964844,297.1499938964844,293.1499938964844,0.8248847723007202,-12718.0732421875,304.1906433105469,0.9022042751312256,0.8251747488975525,0.7877596020698547,293.2102966308594,297.1499938964844,293.1499938964844,0.090937964618206,-10620.1826171875,304.15997314453125,0.4915043115615845,0.1336165219545364,0.6593302488327026,290.8319702148437,291.1499938964844,252.89578247070312,252.20054626464844,279.1665954589844,293.2669982910156,290.8353881835937,1.0,0.7369554042816162,0.3987595438957214,0.3987595438957214,1.0,1.0,-3.3916940689086914,1.0167921781539917,2.3749020099639893,0.2527414262294769,0.0,0.0,1.0,380.94036865234375,381.0,123.36978149414062,-33191.91015625,4429.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5355529785156,310.2050170898437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7990455031394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00081092963228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.348388671875,297.1499938964844,293.1499938964844,0.3199518322944641,-5774.57666015625,304.1925048828125,0.7086296677589417,0.3874205350875854,0.3601928949356079,293.3378295898437,297.1499938964844,293.1499938964844,0.4776205420494079,-8316.69921875,304.20379638671875,0.783973753452301,0.5353803634643555,0.518317699432373,293.17156982421875,297.1499938964844,293.1499938964844,0.6475138068199158,-7793.93994140625,304.1846008300781,0.8475799560546875,0.6865523457527161,0.4864414036273956,293.17401123046875,297.1499938964844,293.1499938964844,0.8151978254318237,-12602.0537109375,304.1932067871094,0.8993627429008484,0.8230772614479065,0.7860187888145447,293.2123718261719,297.1499938964844,293.1499938964844,0.0888413861393928,-10418.1015625,304.1601257324219,0.4881740212440491,0.1316687762737274,0.6514251232147217,290.92694091796875,291.1499938964844,253.0248260498047,252.3176422119141,279.1669311523437,293.2748413085937,290.93023681640625,1.0,0.7354682683944702,0.4004683196544647,0.4004683196544647,1.0,1.0,-3.3653597831726074,1.0125590562820437,2.3528006076812744,0.254138320684433,0.0,0.0,1.0,384.047119140625,369.0,129.0865478515625,-33258.56640625,4378.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74591064453125,310.4066467285156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7992854714393616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008111731149256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.348388671875,297.1499938964844,293.1499938964844,0.3199518322944641,-5774.57666015625,304.1925048828125,0.7086296677589417,0.3874205350875854,0.3601928949356079,293.3378295898437,297.1499938964844,293.1499938964844,0.4776205420494079,-8316.69921875,304.20379638671875,0.783973753452301,0.5353803634643555,0.518317699432373,293.17156982421875,297.1499938964844,293.1499938964844,0.6475138068199158,-7793.93994140625,304.1846008300781,0.8475799560546875,0.6865523457527161,0.4864414036273956,293.17401123046875,297.1499938964844,293.1499938964844,0.8151978254318237,-12602.0537109375,304.1932067871094,0.8993627429008484,0.8230772614479065,0.7860187888145447,293.2123718261719,297.1499938964844,293.1499938964844,0.0888413861393928,-10418.1015625,304.1601257324219,0.4881740212440491,0.1316687762737274,0.6514251232147217,290.92694091796875,291.1499938964844,253.0248260498047,252.3176422119141,279.1669311523437,293.2748413085937,290.93023681640625,1.0,0.7354682683944702,0.4004683196544647,0.4004683196544647,1.0,1.0,-3.3653597831726074,1.0125590562820437,2.3528006076812744,0.254138320684433,0.0,0.0,1.0,384.047119140625,369.0,129.0865478515625,-33258.56640625,4378.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74591064453125,310.4066467285156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7992854714393616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008111731149256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3526306152344,297.1499938964844,293.1499938964844,0.311191201210022,-5648.32080078125,304.19293212890625,0.706041157245636,0.381531149148941,0.3548116385936737,293.34747314453125,297.1499938964844,293.1499938964844,0.4660213589668274,-8157.16259765625,304.2052001953125,0.7818954586982727,0.5286640524864197,0.5119332075119019,293.17828369140625,297.1499938964844,293.1499938964844,0.639455258846283,-7717.82373046875,304.1864929199219,0.8480581641197205,0.6846411824226379,0.4850488305091858,293.1817321777344,297.1499938964844,293.1499938964844,0.8051588535308838,-12481.556640625,304.1955261230469,0.8999592065811157,0.8209024667739868,0.7839012742042542,293.21392822265625,297.1499938964844,293.1499938964844,0.0865659862756729,-10199.583984375,304.1605529785156,0.4864996075630188,0.1297687888145446,0.6422873139381409,291.0204162597656,291.1499938964844,253.1542510986328,252.4349670410156,279.1674194335937,293.2821655273437,291.02374267578125,1.0,0.7299143075942993,0.4022358953952789,0.4022358953952789,1.0,1.0,-3.336003065109253,1.0073444843292236,2.3286585807800293,0.2552684247493744,0.0,0.0,1.0,379.8844299316406,357.0,129.91244506835938,-33282.72265625,4278.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9327087402344,310.5902404785156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8037741184234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008157285046763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3526306152344,297.1499938964844,293.1499938964844,0.311191201210022,-5648.32080078125,304.19293212890625,0.706041157245636,0.381531149148941,0.3548116385936737,293.34747314453125,297.1499938964844,293.1499938964844,0.4660213589668274,-8157.16259765625,304.2052001953125,0.7818954586982727,0.5286640524864197,0.5119332075119019,293.17828369140625,297.1499938964844,293.1499938964844,0.639455258846283,-7717.82373046875,304.1864929199219,0.8480581641197205,0.6846411824226379,0.4850488305091858,293.1817321777344,297.1499938964844,293.1499938964844,0.8051588535308838,-12481.556640625,304.1955261230469,0.8999592065811157,0.8209024667739868,0.7839012742042542,293.21392822265625,297.1499938964844,293.1499938964844,0.0865659862756729,-10199.583984375,304.1605529785156,0.4864996075630188,0.1297687888145446,0.6422873139381409,291.0204162597656,291.1499938964844,253.1542510986328,252.4349670410156,279.1674194335937,293.2821655273437,291.02374267578125,1.0,0.7299143075942993,0.4022358953952789,0.4022358953952789,1.0,1.0,-3.336003065109253,1.0073444843292236,2.3286585807800293,0.2552684247493744,0.0,0.0,1.0,379.8844299316406,357.0,129.91244506835938,-33282.72265625,4278.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9327087402344,310.5902404785156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8037741184234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008157285046763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3558654785156,297.1499938964844,293.1499938964844,0.3022214770317077,-5517.9482421875,304.1935729980469,0.7049599885940552,0.3757428228855133,0.3493756353855133,293.356201171875,297.1499938964844,293.1499938964844,0.4539220333099365,-7989.39794921875,304.2069702148437,0.7813948392868042,0.5218901634216309,0.5053401589393616,293.1842956542969,297.1499938964844,293.1499938964844,0.6306512951850891,-7634.07666015625,304.18902587890625,0.8502277135848999,0.6827046871185303,0.4835290312767029,293.18878173828125,297.1499938964844,293.1499938964844,0.7941970825195312,-12348.921875,304.1986389160156,0.9024752378463744,0.8186712861061096,0.7815831303596497,293.2148742675781,297.1499938964844,293.1499938964844,0.0841715782880783,-9969.7646484375,304.1610412597656,0.4858332574367523,0.1279598176479339,0.6328232884407043,291.1244506835937,291.1499938964844,253.2836303710937,252.5521240234375,279.16778564453125,293.2888488769531,291.1282958984375,1.0,0.7225953936576843,0.4040324687957763,0.4040324687957763,1.0,1.0,-3.305541038513184,1.0017279386520386,2.3038129806518555,0.2562021315097809,0.0,0.0,1.0,371.8018493652344,345.0,142.0897216796875,-33348.5703125,4155.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17047119140625,310.8194580078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8040236830711365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008159818244166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3558654785156,297.1499938964844,293.1499938964844,0.3022214770317077,-5517.9482421875,304.1935729980469,0.7049599885940552,0.3757428228855133,0.3493756353855133,293.356201171875,297.1499938964844,293.1499938964844,0.4539220333099365,-7989.39794921875,304.2069702148437,0.7813948392868042,0.5218901634216309,0.5053401589393616,293.1842956542969,297.1499938964844,293.1499938964844,0.6306512951850891,-7634.07666015625,304.18902587890625,0.8502277135848999,0.6827046871185303,0.4835290312767029,293.18878173828125,297.1499938964844,293.1499938964844,0.7941970825195312,-12348.921875,304.1986389160156,0.9024752378463744,0.8186712861061096,0.7815831303596497,293.2148742675781,297.1499938964844,293.1499938964844,0.0841715782880783,-9969.7646484375,304.1610412597656,0.4858332574367523,0.1279598176479339,0.6328232884407043,291.1244506835937,291.1499938964844,253.2836303710937,252.5521240234375,279.16778564453125,293.2888488769531,291.1282958984375,1.0,0.7225953936576843,0.4040324687957763,0.4040324687957763,1.0,1.0,-3.305541038513184,1.0017279386520386,2.3038129806518555,0.2562021315097809,0.0,0.0,1.0,371.8018493652344,345.0,142.0897216796875,-33348.5703125,4155.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17047119140625,310.8194580078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8040236830711365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008159818244166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.35845947265625,297.1499938964844,293.1499938964844,0.2933932244777679,-5388.8662109375,304.1937561035156,0.7046665549278259,0.3700016438961029,0.3439335525035858,293.36431884765625,297.1499938964844,293.1499938964844,0.4418301582336426,-7820.9365234375,304.2080993652344,0.7816872000694275,0.5150225162506104,0.4986028671264648,293.1897888183594,297.1499938964844,293.1499938964844,0.621732234954834,-7549.28271484375,304.1908569335937,0.8533120155334473,0.6807239651679993,0.4819252490997314,293.1952819824219,297.1499938964844,293.1499938964844,0.7830631732940674,-12214.3779296875,304.2009582519531,0.9060736298561096,0.816369354724884,0.7791247367858887,293.2153015136719,297.1499938964844,293.1499938964844,0.0817963108420372,-9742.681640625,304.16131591796875,0.4857374727725982,0.1262254118919372,0.6233664155006409,291.228271484375,291.1499938964844,253.4125518798828,252.6687164306641,279.1680603027344,293.2951965332031,291.23193359375,1.0,0.7143223881721497,0.4058510363101959,0.4058510363101959,1.0,1.0,-3.2746376991271973,0.9959093928337096,2.2787282466888428,0.2570307552814483,0.0,0.0,0.984257698059082,361.8504638671875,333.0,142.86524963378906,-33375.31640625,4022.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38348388671875,311.0254211425781,278.1499938964844,0.0,18000.0,315.7099914550781,32836.0234375,36000.0,0.0,0.0,0.803616464138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303377628326416,1.830365538597107,-2.776951987470966e-05,0.0,0.0008155685500241,0.0,0.0,683.4869384765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.35845947265625,297.1499938964844,293.1499938964844,0.2933932244777679,-5388.8662109375,304.1937561035156,0.7046665549278259,0.3700016438961029,0.3439335525035858,293.36431884765625,297.1499938964844,293.1499938964844,0.4418301582336426,-7820.9365234375,304.2080993652344,0.7816872000694275,0.5150225162506104,0.4986028671264648,293.1897888183594,297.1499938964844,293.1499938964844,0.621732234954834,-7549.28271484375,304.1908569335937,0.8533120155334473,0.6807239651679993,0.4819252490997314,293.1952819824219,297.1499938964844,293.1499938964844,0.7830631732940674,-12214.3779296875,304.2009582519531,0.9060736298561096,0.816369354724884,0.7791247367858887,293.2153015136719,297.1499938964844,293.1499938964844,0.0817963108420372,-9742.681640625,304.16131591796875,0.4857374727725982,0.1262254118919372,0.6233664155006409,291.228271484375,291.1499938964844,253.4125518798828,252.6687164306641,279.1680603027344,293.2951965332031,291.23193359375,1.0,0.7143223881721497,0.4058510363101959,0.4058510363101959,1.0,1.0,-3.2746376991271973,0.9959093928337096,2.2787282466888428,0.2570307552814483,0.0,0.0,0.984257698059082,361.8504638671875,333.0,142.86524963378906,-33375.31640625,4022.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38348388671875,311.0254211425781,278.1499938964844,0.0,18000.0,315.7099914550781,32836.0234375,36000.0,0.0,0.0,0.803616464138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303377628326416,1.830365538597107,-2.776951987470966e-05,0.0,0.0008155685500241,0.0,0.0,683.4869384765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.35992431640625,297.1499938964844,293.1499938964844,0.289052814245224,-5325.1328125,304.1936950683594,0.7046614289283752,0.367069661617279,0.3411670327186584,293.3685302734375,297.1499938964844,293.1499938964844,0.4358473420143127,-7737.29248046875,304.2084045410156,0.7819784879684448,0.5114812254905701,0.49514240026474,293.1923522949219,297.1499938964844,293.1499938964844,0.6173760890960693,-7507.9453125,304.1913452148437,0.8550746440887451,0.6797163486480713,0.4811012148857116,293.1983337402344,297.1499938964844,293.1499938964844,0.7776132225990295,-12148.7060546875,304.2015991210937,0.9081787467002868,0.8151944875717163,0.7778586149215698,293.21539306640625,297.1499938964844,293.1499938964844,0.0806382596492767,-9632.4619140625,304.1613464355469,0.4858264029026031,0.1253796815872192,0.6186744570732117,291.2776184082031,291.1499938964844,253.4766998291016,252.7266845703125,279.168212890625,293.298583984375,291.2811584472656,1.0,0.7099691033363342,0.4067736566066742,0.4067736566066742,1.0,1.0,-3.258994579315185,0.9929269552230836,2.266067743301392,0.257418155670166,0.0,0.0,0.9707932472229004,356.50640869140625,333.0,140.18670654296875,-33372.94140625,3954.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48272705078125,311.1204833984375,278.1499938964844,0.0,18000.0,316.19000244140625,33335.03125,36000.0,0.0,0.0,0.8079763054847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828447699546814,1.8284754753112795,-2.7840376787935384e-05,0.0,0.0008199932053685,0.0,0.0,683.4962158203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3614196777344,297.1499938964844,293.1499938964844,0.2846356034278869,-5259.94140625,304.1937866210937,0.7047069072723389,0.3641161322593689,0.3383594155311584,293.3727722167969,297.1499938964844,293.1499938964844,0.429724246263504,-7651.2431640625,304.2089233398437,0.7823202610015869,0.5078794956207275,0.4916063547134399,293.19482421875,297.1499938964844,293.1499938964844,0.6128629446029663,-7464.91064453125,304.1920471191406,0.8569494485855103,0.678695559501648,0.4802645742893219,293.2012939453125,297.1499938964844,293.1499938964844,0.7719683051109314,-12080.318359375,304.2024841308594,0.9104493260383606,0.8140024542808533,0.7765717506408691,293.2154235839844,297.1499938964844,293.1499938964844,0.0794665664434433,-9521.033203125,304.1614074707031,0.4859822690486908,0.1245446056127548,0.6140095591545105,291.3296813964844,291.1499938964844,253.5405731201172,252.78436279296875,279.1683654785156,293.3020324707031,291.33367919921875,1.0,0.7055113315582275,0.4077038764953613,0.4077038764953613,1.0,1.0,-3.243203639984131,0.989885151386261,2.253318548202514,0.2577785551548004,0.0,0.0,0.9536518454551696,351.0131225585937,321.0,143.97711181640625,-33395.4375,3886.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6132202148437,311.24169921875,278.1499938964844,0.0,18000.0,316.19000244140625,34040.45703125,36000.0,0.0,0.0,0.8079556226730347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8257685899734497,1.8257964849472048,-2.794045940390788e-05,0.0,0.0008199722506105,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3640441894531,297.1499938964844,293.1499938964844,0.2758991420269012,-5130.369140625,304.1937255859375,0.7049816250801086,0.358230322599411,0.3327267467975616,293.3809509277344,297.1499938964844,293.1499938964844,0.4174787998199463,-7478.39208984375,304.20965576171875,0.7831565737724304,0.5005741119384766,0.4844004809856415,293.19952392578125,297.1499938964844,293.1499938964844,0.6038057208061218,-7378.47265625,304.1930847167969,0.8609918355941772,0.6766060590744019,0.4785498678684234,293.2069396972656,297.1499938964844,293.1499938964844,0.7606242299079895,-11942.81640625,304.203857421875,0.9154250621795654,0.8115559816360474,0.7739288806915283,293.2153625488281,297.1499938964844,293.1499938964844,0.0771440267562866,-9301.0859375,304.1614685058594,0.4864585995674133,0.1228990256786346,0.6047435402870178,291.4342041015625,291.1499938964844,253.66726684570312,252.898666381836,279.1686096191406,293.3088073730469,291.4374389648437,1.0,0.6963655948638916,0.4095768928527832,0.4095768928527832,1.0,1.0,-3.2113845348358154,0.9836657047271729,2.2277188301086426,0.2584156692028045,0.0,0.0,0.9086542129516602,339.7216491699219,309.0,141.10546875,-33370.23046875,3748.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8612060546875,311.4582824707031,278.1499938964844,0.0,18000.0,316.19000244140625,36212.6875,36000.0,0.0,0.0,0.807280957698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8110650777816768,1.8110932111740112,-2.81069860648131e-05,0.0,0.0008192875538952,0.0,0.0,677.212890625,0.0,0.0,0.0,0.9953011274337769,4.0,0.0,1.0
549480,293.3640441894531,297.1499938964844,293.1499938964844,0.2758991420269012,-5130.369140625,304.1937255859375,0.7049816250801086,0.358230322599411,0.3327267467975616,293.3809509277344,297.1499938964844,293.1499938964844,0.4174787998199463,-7478.39208984375,304.20965576171875,0.7831565737724304,0.5005741119384766,0.4844004809856415,293.19952392578125,297.1499938964844,293.1499938964844,0.6038057208061218,-7378.47265625,304.1930847167969,0.8609918355941772,0.6766060590744019,0.4785498678684234,293.2069396972656,297.1499938964844,293.1499938964844,0.7606242299079895,-11942.81640625,304.203857421875,0.9154250621795654,0.8115559816360474,0.7739288806915283,293.2153625488281,297.1499938964844,293.1499938964844,0.0771440267562866,-9301.0859375,304.1614685058594,0.4864585995674133,0.1228990256786346,0.6047435402870178,291.4342041015625,291.1499938964844,253.66726684570312,252.898666381836,279.1686096191406,293.3088073730469,291.4374389648437,1.0,0.6963655948638916,0.4095768928527832,0.4095768928527832,1.0,1.0,-3.2113845348358154,0.9836657047271729,2.2277188301086426,0.2584156692028045,0.0,0.0,0.9086542129516602,339.7216491699219,309.0,141.10546875,-33370.23046875,3748.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8612060546875,311.4582824707031,278.1499938964844,0.0,18000.0,316.19000244140625,36212.6875,36000.0,0.0,0.0,0.807280957698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8110650777816768,1.8110932111740112,-2.81069860648131e-05,0.0,0.0008192875538952,0.0,0.0,677.212890625,0.0,0.0,0.0,0.9953011274337769,4.0,0.0,1.0
549540,293.36590576171875,297.1499938964844,293.1499938964844,0.2691271603107452,-5031.1611328125,304.1903686523437,0.7055165767669678,0.3524264693260193,0.3271432816982269,293.3883972167969,297.1499938964844,293.1499938964844,0.4079697430133819,-7346.2314453125,304.2055358886719,0.7842042446136475,0.4932135045528412,0.4771085381507873,293.2035522460937,297.1499938964844,293.1499938964844,0.5985314249992371,-7331.28857421875,304.1873779296875,0.8654146194458008,0.6745339632034302,0.4768179655075073,293.2117919921875,297.1499938964844,293.1499938964844,0.7538955807685852,-11867.333984375,304.1969299316406,0.920940399169922,0.8091291189193726,0.7712569236755371,293.2152404785156,297.1499938964844,293.1499938964844,0.0753638222813606,-9137.3603515625,304.1606140136719,0.4871179461479187,0.1212716400623321,0.5955341458320618,291.4652709960937,291.1499938964844,253.79220581054688,253.01126098632807,279.16845703125,293.3131408691406,291.46533203125,1.0,0.6870061159133911,0.4114176332950592,0.4114176332950592,1.0,1.0,-3.179534435272217,0.9772376418113708,2.202296733856201,0.2588503956794739,0.0,0.0,0.8637402653694153,328.17010498046875,297.0,62.53313064575195,-33009.19921875,3611.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1618957519531,311.6039428710937,278.1499938964844,0.0,18000.0,315.7099914550781,36953.37109375,36000.0,0.0,0.0,0.800223171710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302377223968506,1.7302641868591309,-2.653633782756515e-05,0.0,0.0008121248101815,0.0,0.0,604.36328125,0.0,0.0,0.0,0.9571347832679749,4.0,0.0,1.0
549600,293.36590576171875,297.1499938964844,293.1499938964844,0.2691271603107452,-5031.1611328125,304.1903686523437,0.7055165767669678,0.3524264693260193,0.3271432816982269,293.3883972167969,297.1499938964844,293.1499938964844,0.4079697430133819,-7346.2314453125,304.2055358886719,0.7842042446136475,0.4932135045528412,0.4771085381507873,293.2035522460937,297.1499938964844,293.1499938964844,0.5985314249992371,-7331.28857421875,304.1873779296875,0.8654146194458008,0.6745339632034302,0.4768179655075073,293.2117919921875,297.1499938964844,293.1499938964844,0.7538955807685852,-11867.333984375,304.1969299316406,0.920940399169922,0.8091291189193726,0.7712569236755371,293.2152404785156,297.1499938964844,293.1499938964844,0.0753638222813606,-9137.3603515625,304.1606140136719,0.4871179461479187,0.1212716400623321,0.5955341458320618,291.4652709960937,291.1499938964844,253.79220581054688,253.01126098632807,279.16845703125,293.3131408691406,291.46533203125,1.0,0.6870061159133911,0.4114176332950592,0.4114176332950592,1.0,1.0,-3.179534435272217,0.9772376418113708,2.202296733856201,0.2588503956794739,0.0,0.0,0.8637402653694153,328.17010498046875,297.0,62.53313064575195,-33009.19921875,3611.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1618957519531,311.6039428710937,278.1499938964844,0.0,18000.0,315.7099914550781,36953.37109375,36000.0,0.0,0.0,0.800223171710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302377223968506,1.7302641868591309,-2.653633782756515e-05,0.0,0.0008121248101815,0.0,0.0,604.36328125,0.0,0.0,0.0,0.9571347832679749,4.0,0.0,1.0
549660,293.3671264648437,297.1499938964844,293.1499938964844,0.2636784315109253,-4952.0791015625,304.1860046386719,0.7063055038452148,0.3467079997062683,0.3216333389282226,293.3950500488281,297.1499938964844,293.1499938964844,0.4003163576126098,-7240.90869140625,304.19976806640625,0.7854635715484619,0.4858227968215942,0.469782680273056,293.206787109375,297.1499938964844,293.1499938964844,0.5959960222244263,-7311.3955078125,304.1791381835937,0.8702344298362732,0.6725210547447205,0.475125253200531,293.21563720703125,297.1499938964844,293.1499938964844,0.7505822777748108,-11835.4814453125,304.1867980957031,0.9269723296165466,0.8067827224731445,0.7686566114425659,293.215087890625,297.1499938964844,293.1499938964844,0.0739224627614021,-9008.525390625,304.15948486328125,0.4879212081432342,0.1196494176983833,0.5863152146339417,291.44677734375,291.1499938964844,253.9149475097656,253.1217498779297,279.1683044433594,293.3162841796875,291.445556640625,1.0,0.6775025129318237,0.4132387936115265,0.4132387936115265,1.0,1.0,-3.147855043411255,0.97070050239563,2.177154541015625,0.2591419816017151,0.0,0.0,0.8250442743301392,316.4745178222656,285.0,-3.1352460384368896,-32534.291015625,3476.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.49420166015625,311.7306823730469,278.1499938964844,0.0,18000.0,315.7099914550781,37105.0078125,36000.0,0.0,0.0,0.794457197189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6316349506378174,1.6316595077514648,-2.4557661163271405e-05,0.0,0.0008062730194069,0.0,0.0,521.0079956054688,0.0,0.0,0.0,0.9109396934509276,4.0,0.0,1.0
549720,293.3671264648437,297.1499938964844,293.1499938964844,0.2636784315109253,-4952.0791015625,304.1860046386719,0.7063055038452148,0.3467079997062683,0.3216333389282226,293.3950500488281,297.1499938964844,293.1499938964844,0.4003163576126098,-7240.90869140625,304.19976806640625,0.7854635715484619,0.4858227968215942,0.469782680273056,293.206787109375,297.1499938964844,293.1499938964844,0.5959960222244263,-7311.3955078125,304.1791381835937,0.8702344298362732,0.6725210547447205,0.475125253200531,293.21563720703125,297.1499938964844,293.1499938964844,0.7505822777748108,-11835.4814453125,304.1867980957031,0.9269723296165466,0.8067827224731445,0.7686566114425659,293.215087890625,297.1499938964844,293.1499938964844,0.0739224627614021,-9008.525390625,304.15948486328125,0.4879212081432342,0.1196494176983833,0.5863152146339417,291.44677734375,291.1499938964844,253.9149475097656,253.1217498779297,279.1683044433594,293.3162841796875,291.445556640625,1.0,0.6775025129318237,0.4132387936115265,0.4132387936115265,1.0,1.0,-3.147855043411255,0.97070050239563,2.177154541015625,0.2591419816017151,0.0,0.0,0.8250442743301392,316.4745178222656,285.0,-3.1352460384368896,-32534.291015625,3476.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.49420166015625,311.7306823730469,278.1499938964844,0.0,18000.0,315.7099914550781,37105.0078125,36000.0,0.0,0.0,0.794457197189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6316349506378174,1.6316595077514648,-2.4557661163271405e-05,0.0,0.0008062730194069,0.0,0.0,521.0079956054688,0.0,0.0,0.0,0.9109396934509276,4.0,0.0,1.0
549780,293.367919921875,297.1499938964844,293.1499938964844,0.2586420178413391,-4878.65869140625,304.18243408203125,0.7073125243186951,0.3410489559173584,0.3161784708499908,293.4012145996094,297.1499938964844,293.1499938964844,0.3931802213191986,-7141.98583984375,304.19512939453125,0.7868969440460205,0.4783682823181152,0.462401270866394,293.2096862792969,297.1499938964844,293.1499938964844,0.5943537950515747,-7299.28759765625,304.1722106933594,0.8754122853279114,0.6704941987991333,0.4734345078468323,293.21905517578125,297.1499938964844,293.1499938964844,0.7484521269798279,-11816.5400390625,304.1781616210937,0.9334122538566588,0.8044280409812927,0.7660689353942871,293.2148742675781,297.1499938964844,293.1499938964844,0.0725674554705619,-8888.7041015625,304.1585693359375,0.4888668060302734,0.1180412843823432,0.5771397948265076,291.41552734375,291.1499938964844,254.0350646972656,253.22976684570312,279.1681823730469,293.31903076171875,291.4140930175781,1.0,0.667880117893219,0.4150509536266327,0.4150509536266327,1.0,1.0,-3.116246223449707,0.9640510082244872,2.15219521522522,0.2593119740486145,0.0,0.0,0.7916768193244934,304.7235412597656,273.0,-32.07147979736328,-32078.48828125,3343.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.89971923828125,311.9027404785156,278.1499938964844,0.0,18000.0,315.7099914550781,37080.66015625,36000.0,0.0,0.0,0.7864660024642944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5335313081741333,1.5335540771484375,-2.266656156280078e-05,0.0,0.0007981630042195,0.0,0.0,446.0950927734375,0.0,0.0,0.0,0.8654555082321167,4.0,0.0,1.0
549840,293.367919921875,297.1499938964844,293.1499938964844,0.2586420178413391,-4878.65869140625,304.18243408203125,0.7073125243186951,0.3410489559173584,0.3161784708499908,293.4012145996094,297.1499938964844,293.1499938964844,0.3931802213191986,-7141.98583984375,304.19512939453125,0.7868969440460205,0.4783682823181152,0.462401270866394,293.2096862792969,297.1499938964844,293.1499938964844,0.5943537950515747,-7299.28759765625,304.1722106933594,0.8754122853279114,0.6704941987991333,0.4734345078468323,293.21905517578125,297.1499938964844,293.1499938964844,0.7484521269798279,-11816.5400390625,304.1781616210937,0.9334122538566588,0.8044280409812927,0.7660689353942871,293.2148742675781,297.1499938964844,293.1499938964844,0.0725674554705619,-8888.7041015625,304.1585693359375,0.4888668060302734,0.1180412843823432,0.5771397948265076,291.41552734375,291.1499938964844,254.0350646972656,253.22976684570312,279.1681823730469,293.31903076171875,291.4140930175781,1.0,0.667880117893219,0.4150509536266327,0.4150509536266327,1.0,1.0,-3.116246223449707,0.9640510082244872,2.15219521522522,0.2593119740486145,0.0,0.0,0.7916768193244934,304.7235412597656,273.0,-32.07147979736328,-32078.48828125,3343.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.89971923828125,311.9027404785156,278.1499938964844,0.0,18000.0,315.7099914550781,37080.66015625,36000.0,0.0,0.0,0.7864660024642944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5335313081741333,1.5335540771484375,-2.266656156280078e-05,0.0,0.0007981630042195,0.0,0.0,446.0950927734375,0.0,0.0,0.0,0.8654555082321167,4.0,0.0,1.0
549900,293.3681640625,297.1499938964844,293.1499938964844,0.256185382604599,-4842.63623046875,304.1809997558594,0.7078912854194641,0.338237315416336,0.313467264175415,293.4041442871094,297.1499938964844,293.1499938964844,0.3896632492542267,-7092.8310546875,304.1933288574219,0.7876703143119812,0.4746095240116119,0.4586818218231201,293.2110900878906,297.1499938964844,293.1499938964844,0.5936566591262817,-7294.04638671875,304.1694641113281,0.8781249523162842,0.6694581508636475,0.4725758135318756,293.2207336425781,297.1499938964844,293.1499938964844,0.747567892074585,-11808.5361328125,304.1746520996094,0.9367501139640808,0.8032243847846985,0.764755129814148,293.2147521972656,297.1499938964844,293.1499938964844,0.071898303925991,-8829.7529296875,304.1582336425781,0.4893924295902252,0.1172424405813217,0.5725743770599365,291.3987121582031,291.1499938964844,254.0940093994141,253.28273010253903,279.16815185546875,293.3203125,291.39727783203125,1.0,0.6630250811576843,0.4159546196460724,0.4159546196460724,1.0,1.0,-3.100414276123047,0.9606674313545228,2.13974666595459,0.2593464255332947,0.0,0.0,0.7767850160598755,298.8443603515625,273.0,-38.80258941650391,-31856.419921875,3277.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1172180175781,311.99810791015625,278.1499938964844,0.0,18000.0,315.2300109863281,37040.640625,36000.0,0.0,0.0,0.7768913507461548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4865751266479492,1.486596941947937,-2.1796353394165635e-05,0.0,0.0007884459919296,0.0,0.0,413.0509948730469,0.0,0.0,0.0,0.8439030051231384,4.0,0.0,1.0
549960,293.36834716796875,297.1499938964844,293.1499938964844,0.2538378536701202,-4808.21630859375,304.1796264648437,0.7085204720497131,0.335437536239624,0.3107659816741943,293.406982421875,297.1499938964844,293.1499938964844,0.386280208826065,-7045.5009765625,304.19158935546875,0.7884813547134399,0.470829427242279,0.4549416005611419,293.2125244140625,297.1499938964844,293.1499938964844,0.5931878685951233,-7290.95751953125,304.166748046875,0.8809204697608948,0.6684055328369141,0.4717053771018982,293.2223815917969,297.1499938964844,293.1499938964844,0.746978223323822,-11804.02734375,304.1712341308594,0.9401546120643616,0.8020005822181702,0.7634221911430359,293.2146301269531,297.1499938964844,293.1499938964844,0.071256436407566,-8773.6484375,304.15789794921875,0.4899540245532989,0.1164467111229896,0.5680234432220459,291.3780517578125,291.1499938964844,254.15213012695312,253.33493041992188,279.1680908203125,293.321533203125,291.3760681152344,1.0,0.6581403613090515,0.4168566763401031,0.4168566763401031,1.0,1.0,-3.08454966545105,0.9572396278381348,2.127310037612915,0.25934499502182,0.0,0.0,0.7636021971702576,292.96636962890625,261.0,-48.9783821105957,-31609.15234375,3212.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3030090332031,312.0667724609375,278.1499938964844,0.0,18000.0,315.2300109863281,36978.046875,36000.0,0.0,0.0,0.77107173204422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442081332206726,1.442102313041687,-2.099091034324374e-05,0.0,0.000782539776992,0.0,0.0,383.3330078125,0.0,0.0,0.0,0.823669970035553,4.0,0.0,1.0
550020,293.3684997558594,297.1499938964844,293.1499938964844,0.2491595894098281,-4739.13916015625,304.1775817871094,0.7099311351776123,0.3298748731613159,0.3053961098194122,293.4124755859375,297.1499938964844,293.1499938964844,0.3794476091861725,-6949.037109375,304.18914794921875,0.7902290225028992,0.4632057547569275,0.4474010169506073,293.21533203125,297.1499938964844,293.1499938964844,0.5922510623931885,-7284.02001953125,304.1628112792969,0.8867765665054321,0.6662526726722717,0.4699322581291199,293.2257080078125,297.1499938964844,293.1499938964844,0.7458451986312866,-11794.0546875,304.1661376953125,0.9471464157104492,0.7994935512542725,0.7607024908065796,293.21435546875,297.1499938964844,293.1499938964844,0.0699594691395759,-8660.375,304.1574401855469,0.4911925196647644,0.114864133298397,0.5589612126350403,291.3377685546875,291.1499938964844,254.2657165527344,253.43687438964844,279.16802978515625,293.3238220214844,291.3362121582031,1.0,0.6482802629470825,0.4186545014381408,0.4186545014381408,1.0,1.0,-3.0527327060699463,0.9502511620521544,2.1024813652038574,0.2592322528362274,0.0,0.0,0.7413867712020874,281.2135314941406,249.0,-52.30898284912109,-31164.716796875,3084.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6643371582031,312.2121276855469,278.1499938964844,0.0,18000.0,315.2300109863281,36804.5,36000.0,0.0,0.0,0.7584331035614014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655503988265991,1.365570068359375,-1.964686271094252e-05,0.0,0.0007697131950408,0.0,0.0,335.6934814453125,0.0,0.0,0.0,0.7891203761100769,4.0,0.0,1.0
550080,293.3684997558594,297.1499938964844,293.1499938964844,0.2491595894098281,-4739.13916015625,304.1775817871094,0.7099311351776123,0.3298748731613159,0.3053961098194122,293.4124755859375,297.1499938964844,293.1499938964844,0.3794476091861725,-6949.037109375,304.18914794921875,0.7902290225028992,0.4632057547569275,0.4474010169506073,293.21533203125,297.1499938964844,293.1499938964844,0.5922510623931885,-7284.02001953125,304.1628112792969,0.8867765665054321,0.6662526726722717,0.4699322581291199,293.2257080078125,297.1499938964844,293.1499938964844,0.7458451986312866,-11794.0546875,304.1661376953125,0.9471464157104492,0.7994935512542725,0.7607024908065796,293.21435546875,297.1499938964844,293.1499938964844,0.0699594691395759,-8660.375,304.1574401855469,0.4911925196647644,0.114864133298397,0.5589612126350403,291.3377685546875,291.1499938964844,254.2657165527344,253.43687438964844,279.16802978515625,293.3238220214844,291.3362121582031,1.0,0.6482802629470825,0.4186545014381408,0.4186545014381408,1.0,1.0,-3.0527327060699463,0.9502511620521544,2.1024813652038574,0.2592322528362274,0.0,0.0,0.7413867712020874,281.2135314941406,249.0,-52.30898284912109,-31164.716796875,3084.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6643371582031,312.2121276855469,278.1499938964844,0.0,18000.0,315.2300109863281,36804.5,36000.0,0.0,0.0,0.7584331035614014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655503988265991,1.365570068359375,-1.964686271094252e-05,0.0,0.0007697131950408,0.0,0.0,335.6934814453125,0.0,0.0,0.0,0.7891203761100769,4.0,0.0,1.0
550140,293.368408203125,297.1499938964844,293.1499938964844,0.2443827092647552,-4667.89013671875,304.1763610839844,0.7115482687950134,0.324358582496643,0.300067275762558,293.417724609375,297.1499938964844,293.1499938964844,0.3723332285881042,-6847.40478515625,304.18798828125,0.7921555042266846,0.4554930925369262,0.439776211977005,293.2181701660156,297.1499938964844,293.1499938964844,0.5909923315048218,-7273.05126953125,304.1606750488281,0.8929983377456665,0.6640204191207886,0.4681062400341034,293.2291259765625,297.1499938964844,293.1499938964844,0.7443590760231018,-11777.890625,304.16326904296875,0.9543318152427672,0.7968851327896118,0.7578921914100647,293.2140808105469,297.1499938964844,293.1499938964844,0.0686103850603103,-8542.3642578125,304.1572265625,0.4925955533981323,0.1132922023534774,0.5499485731124878,291.3047790527344,291.1499938964844,254.3753967285156,253.53521728515625,279.1679382324219,293.32598876953125,291.3034362792969,1.0,0.6382938027381897,0.4204430878162384,0.4204430878162384,1.0,1.0,-3.020752191543579,0.9430663585662842,2.077685832977295,0.258965253829956,0.0,0.0,0.723014235496521,269.4728088378906,237.0,-47.09169769287109,-30747.2734375,2957.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.98681640625,312.34246826171875,278.1499938964844,0.0,18000.0,314.75,36663.67578125,36000.0,0.0,0.0,0.7400080561637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3014613389968872,1.3014799356460571,-1.8577067748992704e-05,0.0,0.0007510141003876,0.0,0.0,299.2365417480469,0.0,0.0,0.0,0.7605515718460083,4.0,0.0,1.0
550200,293.368408203125,297.1499938964844,293.1499938964844,0.2443827092647552,-4667.89013671875,304.1763610839844,0.7115482687950134,0.324358582496643,0.300067275762558,293.417724609375,297.1499938964844,293.1499938964844,0.3723332285881042,-6847.40478515625,304.18798828125,0.7921555042266846,0.4554930925369262,0.439776211977005,293.2181701660156,297.1499938964844,293.1499938964844,0.5909923315048218,-7273.05126953125,304.1606750488281,0.8929983377456665,0.6640204191207886,0.4681062400341034,293.2291259765625,297.1499938964844,293.1499938964844,0.7443590760231018,-11777.890625,304.16326904296875,0.9543318152427672,0.7968851327896118,0.7578921914100647,293.2140808105469,297.1499938964844,293.1499938964844,0.0686103850603103,-8542.3642578125,304.1572265625,0.4925955533981323,0.1132922023534774,0.5499485731124878,291.3047790527344,291.1499938964844,254.3753967285156,253.53521728515625,279.1679382324219,293.32598876953125,291.3034362792969,1.0,0.6382938027381897,0.4204430878162384,0.4204430878162384,1.0,1.0,-3.020752191543579,0.9430663585662842,2.077685832977295,0.258965253829956,0.0,0.0,0.723014235496521,269.4728088378906,237.0,-47.09169769287109,-30747.2734375,2957.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.98681640625,312.34246826171875,278.1499938964844,0.0,18000.0,314.75,36663.67578125,36000.0,0.0,0.0,0.7400080561637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3014613389968872,1.3014799356460571,-1.8577067748992704e-05,0.0,0.0007510141003876,0.0,0.0,299.2365417480469,0.0,0.0,0.0,0.7605515718460083,4.0,0.0,1.0
550260,293.3680725097656,297.1499938964844,293.1499938964844,0.2397245615720749,-4598.1103515625,304.17535400390625,0.7133949995040894,0.318894475698471,0.2947826683521271,293.4226989746094,297.1499938964844,293.1499938964844,0.3652555644512176,-6745.7451171875,304.1871337890625,0.7942924499511719,0.4476996958255768,0.4320715963840484,293.2209777832031,297.1499938964844,293.1499938964844,0.5898757576942444,-7263.205078125,304.15899658203125,0.8996220231056213,0.6617230772972107,0.4662311971187591,293.2325134277344,297.1499938964844,293.1499938964844,0.7430698275566101,-11763.58203125,304.1610412597656,0.9616729617118835,0.7941909432411194,0.7549954056739807,293.2137756347656,297.1499938964844,293.1499938964844,0.0672764256596565,-8426.443359375,304.15704345703125,0.494185596704483,0.1117306873202323,0.5409821271896362,291.2687683105469,291.1499938964844,254.4807281494141,253.6295928955078,279.1678161621094,293.3279724121094,291.26739501953125,1.0,0.6281761527061462,0.4222186803817749,0.4222186803817749,1.0,1.0,-2.9886224269866943,0.9356813430786132,2.052941083908081,0.2585369944572449,0.0,0.0,0.7095710635185242,257.74139404296875,225.0,-48.6919059753418,-30309.69921875,2833.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1776123046875,312.3897705078125,278.1499938964844,0.0,18000.0,314.75,36496.90234375,36000.0,0.0,0.0,0.7247451543807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2512924671173096,1.2513102293014526,-1.7761656636139378e-05,0.0,0.0007355241687037,0.0,0.0,272.6311950683594,0.0,0.0,0.0,0.7384886145591736,4.0,0.0,1.0
