time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550320,293.3680725097656,297.1499938964844,293.1499938964844,0.2397245615720749,-4598.1103515625,304.17535400390625,0.7133949995040894,0.318894475698471,0.2947826683521271,293.4226989746094,297.1499938964844,293.1499938964844,0.3652555644512176,-6745.7451171875,304.1871337890625,0.7942924499511719,0.4476996958255768,0.4320715963840484,293.2209777832031,297.1499938964844,293.1499938964844,0.5898757576942444,-7263.205078125,304.15899658203125,0.8996220231056213,0.6617230772972107,0.4662311971187591,293.2325134277344,297.1499938964844,293.1499938964844,0.7430698275566101,-11763.58203125,304.1610412597656,0.9616729617118835,0.7941909432411194,0.7549954056739807,293.2137756347656,297.1499938964844,293.1499938964844,0.0672764256596565,-8426.443359375,304.15704345703125,0.494185596704483,0.1117306873202323,0.5409821271896362,291.2687683105469,291.1499938964844,254.4807281494141,253.6295928955078,279.1678161621094,293.3279724121094,291.26739501953125,1.0,0.6281761527061462,0.4222186803817749,0.4222186803817749,1.0,1.0,-2.9886224269866943,0.9356813430786132,2.052941083908081,0.2585369944572449,0.0,0.0,0.7095710635185242,257.74139404296875,225.0,-48.6919059753418,-30309.69921875,2833.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1776123046875,312.3897705078125,278.1499938964844,0.0,18000.0,314.75,36496.90234375,36000.0,0.0,0.0,0.7247451543807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2512924671173096,1.2513102293014526,-1.7761656636139378e-05,0.0,0.0007355241687037,0.0,0.0,272.6311950683594,0.0,0.0,0.0,0.7384886145591736,4.0,0.0,1.0
550380,293.36749267578125,297.1499938964844,293.1499938964844,0.2349560558795929,-4526.04541015625,304.17486572265625,0.7155016660690308,0.3134860098361969,0.2895468175411224,293.4274597167969,297.1499938964844,293.1499938964844,0.3578664660453796,-6638.619140625,304.18707275390625,0.7966800332069397,0.4398305416107178,0.424293965101242,293.2237548828125,297.1499938964844,293.1499938964844,0.5883513689041138,-7248.79931640625,304.1585693359375,0.9067918062210084,0.6593661308288574,0.46431565284729,293.2358703613281,297.1499938964844,293.1499938964844,0.741298258304596,-11742.0986328125,304.16033935546875,0.9691355228424072,0.7914202213287354,0.7520270943641663,293.2134704589844,297.1499938964844,293.1499938964844,0.0658852234482765,-8305.4521484375,304.1570129394531,0.4959926307201385,0.1101795062422752,0.5320618748664856,291.2406311035156,291.1499938964844,254.581283569336,253.7196350097656,279.16766357421875,293.329833984375,291.23944091796875,1.0,0.6179245114326477,0.423976719379425,0.423976719379425,1.0,1.0,-2.956386089324951,0.9281009435653688,2.028285026550293,0.2579454183578491,0.0,0.0,0.6994327306747437,246.0157623291016,213.0,-41.3250732421875,-29910.23046875,2711.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2907409667969,312.4046325683594,278.1499938964844,0.0,18000.0,314.75,36370.5,36000.0,0.0,0.0,0.709650993347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142939567565918,1.214311122894287,-1.7179118003696203e-05,0.0,0.0007202055421657,0.0,0.0,254.13380432128903,0.0,0.0,0.0,0.7223181128501892,4.0,0.0,1.0
550440,293.36749267578125,297.1499938964844,293.1499938964844,0.2349560558795929,-4526.04541015625,304.17486572265625,0.7155016660690308,0.3134860098361969,0.2895468175411224,293.4274597167969,297.1499938964844,293.1499938964844,0.3578664660453796,-6638.619140625,304.18707275390625,0.7966800332069397,0.4398305416107178,0.424293965101242,293.2237548828125,297.1499938964844,293.1499938964844,0.5883513689041138,-7248.79931640625,304.1585693359375,0.9067918062210084,0.6593661308288574,0.46431565284729,293.2358703613281,297.1499938964844,293.1499938964844,0.741298258304596,-11742.0986328125,304.16033935546875,0.9691355228424072,0.7914202213287354,0.7520270943641663,293.2134704589844,297.1499938964844,293.1499938964844,0.0658852234482765,-8305.4521484375,304.1570129394531,0.4959926307201385,0.1101795062422752,0.5320618748664856,291.2406311035156,291.1499938964844,254.581283569336,253.7196350097656,279.16766357421875,293.329833984375,291.23944091796875,1.0,0.6179245114326477,0.423976719379425,0.423976719379425,1.0,1.0,-2.956386089324951,0.9281009435653688,2.028285026550293,0.2579454183578491,0.0,0.0,0.6994327306747437,246.0157623291016,213.0,-41.3250732421875,-29910.23046875,2711.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2907409667969,312.4046325683594,278.1499938964844,0.0,18000.0,314.75,36370.5,36000.0,0.0,0.0,0.709650993347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142939567565918,1.214311122894287,-1.7179118003696203e-05,0.0,0.0007202055421657,0.0,0.0,254.13380432128903,0.0,0.0,0.0,0.7223181128501892,4.0,0.0,1.0
550500,293.3671264648437,297.1499938964844,293.1499938964844,0.2325512915849685,-4489.51123046875,304.1747131347656,0.7166612148284912,0.3108033835887909,0.2869476974010467,293.4297180175781,297.1499938964844,293.1499938964844,0.3540847897529602,-6583.4970703125,304.1872253417969,0.797979474067688,0.4358686804771423,0.4203785061836242,293.22509765625,297.1499938964844,293.1499938964844,0.5874705910682678,-7240.31884765625,304.1585998535156,0.9107571244239808,0.6581655740737915,0.4633420407772064,293.2375183105469,297.1499938964844,293.1499938964844,0.7402722239494324,-11729.3642578125,304.1603088378906,0.9728969931602478,0.7900096774101257,0.7505177855491638,293.2132873535156,297.1499938964844,293.1499938964844,0.0651741325855255,-8243.6904296875,304.15704345703125,0.4969867467880249,0.1094070672988891,0.5276163816452026,291.2285461425781,291.1499938964844,254.629638671875,253.76290893554688,279.1675720214844,293.3307189941406,291.2274780273437,1.0,0.6127469539642334,0.4248479306697845,0.4248479306697845,1.0,1.0,-2.940227031707764,0.9242345094680786,2.0159924030303955,0.2575860321521759,0.0,0.0,0.6954199075698853,240.156005859375,213.0,-37.573360443115234,-29716.8359375,2651.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3173522949219,312.3970031738281,278.1499938964844,0.0,18000.0,314.2699890136719,36317.8984375,36000.0,0.0,0.0,0.6974731683731079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1995145082473757,1.1995314359664917,-1.6950587450992316e-05,0.0,0.0007078466005623,0.0,0.0,247.00128173828125,0.0,0.0,0.0,0.7159038782119751,4.0,0.0,1.0
550560,293.36669921875,297.1499938964844,293.1499938964844,0.2302096784114837,-4453.93115234375,304.1744689941406,0.7178975939750671,0.3081361353397369,0.284361332654953,293.43194580078125,297.1499938964844,293.1499938964844,0.3503611385822296,-6529.19189453125,304.1872253417969,0.7993572354316711,0.4318906962871551,0.4164465367794037,293.2264404296875,297.1499938964844,293.1499938964844,0.5866936445236206,-7232.94873046875,304.158447265625,0.9149824976921082,0.6569536924362183,0.4623592793941498,293.2391357421875,297.1499938964844,293.1499938964844,0.739375114440918,-11718.4072265625,304.1600646972656,0.9766709208488464,0.7885860204696655,0.7489943504333496,293.213134765625,297.1499938964844,293.1499938964844,0.0644770413637161,-8183.50927734375,304.1570129394531,0.4980476796627044,0.1086368113756179,0.5231801271438599,291.2142333984375,291.1499938964844,254.6766357421875,253.80496215820312,279.1674499511719,293.33154296875,291.21270751953125,1.0,0.6075348258018494,0.4257130622863769,0.4257130622863769,1.0,1.0,-2.9240469932556152,0.9203178286552428,2.0037291049957275,0.257183700799942,0.0,0.0,0.6925322413444519,234.298568725586,201.0,-40.092811584472656,-29500.435546875,2591.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2889709472656,312.350341796875,278.1499938964844,0.0,18000.0,314.2699890136719,36260.9140625,36000.0,0.0,0.0,0.6896856427192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1872148513793943,1.1872315406799316,-1.6759437130531296e-05,0.0,0.0006999432225711,0.0,0.0,241.1453857421875,0.0,0.0,0.0,0.7106216549873352,4.0,0.0,1.0
550620,293.3656921386719,297.1499938964844,293.1499938964844,0.2255042940378189,-4382.0615234375,304.1741638183594,0.7206302881240845,0.3028510510921478,0.2792318165302276,293.4361572265625,297.1499938964844,293.1499938964844,0.3427699208259582,-6417.88525390625,304.1874694824219,0.8023816347122192,0.423890084028244,0.4085384607315063,293.2289428710937,297.1499938964844,293.1499938964844,0.5849482417106628,-7216.11328125,304.1585693359375,0.9241652488708496,0.6545039415359497,0.4603747129440307,293.2421875,297.1499938964844,293.1499938964844,0.7373544573783875,-11693.2265625,304.1601257324219,0.9842380881309508,0.7857080698013306,0.7459173798561096,293.2127990722656,297.1499938964844,293.1499938964844,0.0630558207631111,-8061.02099609375,304.15704345703125,0.5003980994224548,0.1071038246154785,0.5143381357192993,291.1885070800781,291.1499938964844,254.766342163086,253.8852081298828,279.1672058105469,293.33306884765625,291.1874694824219,1.0,0.5970052480697632,0.4274217188358307,0.4274217188358307,1.0,1.0,-2.8916640281677246,0.9123420715332032,1.979322075843811,0.2562509179115295,0.0,0.0,0.6892573833465576,222.58560180664065,189.0,-35.293670654296875,-29112.859375,2473.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1710510253906,312.2371520996094,278.1499938964844,0.0,18000.0,314.2699890136719,36137.8515625,36000.0,0.0,0.0,0.6750013828277588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172675371170044,1.172691822052002,-1.652324863243848e-05,0.0,0.0006850406061857,0.0,0.0,234.2198028564453,0.0,0.0,0.0,0.7043156027793884,4.0,0.0,1.0
550680,293.3656921386719,297.1499938964844,293.1499938964844,0.2255042940378189,-4382.0615234375,304.1741638183594,0.7206302881240845,0.3028510510921478,0.2792318165302276,293.4361572265625,297.1499938964844,293.1499938964844,0.3427699208259582,-6417.88525390625,304.1874694824219,0.8023816347122192,0.423890084028244,0.4085384607315063,293.2289428710937,297.1499938964844,293.1499938964844,0.5849482417106628,-7216.11328125,304.1585693359375,0.9241652488708496,0.6545039415359497,0.4603747129440307,293.2421875,297.1499938964844,293.1499938964844,0.7373544573783875,-11693.2265625,304.1601257324219,0.9842380881309508,0.7857080698013306,0.7459173798561096,293.2127990722656,297.1499938964844,293.1499938964844,0.0630558207631111,-8061.02099609375,304.15704345703125,0.5003980994224548,0.1071038246154785,0.5143381357192993,291.1885070800781,291.1499938964844,254.766342163086,253.8852081298828,279.1672058105469,293.33306884765625,291.1874694824219,1.0,0.5970052480697632,0.4274217188358307,0.4274217188358307,1.0,1.0,-2.8916640281677246,0.9123420715332032,1.979322075843811,0.2562509179115295,0.0,0.0,0.6892573833465576,222.58560180664065,189.0,-35.293670654296875,-29112.859375,2473.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1710510253906,312.2371520996094,278.1499938964844,0.0,18000.0,314.2699890136719,36137.8515625,36000.0,0.0,0.0,0.6750013828277588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172675371170044,1.172691822052002,-1.652324863243848e-05,0.0,0.0006850406061857,0.0,0.0,234.2198028564453,0.0,0.0,0.0,0.7043156027793884,4.0,0.0,1.0
550740,293.3644714355469,297.1499938964844,293.1499938964844,0.2207384258508682,-4308.75927734375,304.174072265625,0.7237516045570374,0.2976344525814056,0.274160623550415,293.4401550292969,297.1499938964844,293.1499938964844,0.334939032793045,-6302.2626953125,304.18804931640625,0.8058100342750549,0.4158331155776977,0.4005734324455261,293.2313842773437,297.1499938964844,293.1499938964844,0.5828378200531006,-7195.48779296875,304.15924072265625,0.9342076182365416,0.6520137786865234,0.458361268043518,293.2450866699219,297.1499938964844,293.1499938964844,0.734887957572937,-11662.0400390625,304.1608581542969,0.9917727708816528,0.7827801704406738,0.7427931427955627,293.21246337890625,297.1499938964844,293.1499938964844,0.0615896433591842,-7934.91064453125,304.1571350097656,0.503101646900177,0.1055839285254478,0.5055446028709412,291.1692199707031,291.1499938964844,254.8500061035156,253.96002197265625,279.1669006347656,293.33447265625,291.1683959960937,1.0,0.5863320827484131,0.4290977120399475,0.4290977120399475,1.0,1.0,-2.859251022338867,0.9041710495948792,1.955079913139344,0.2551438808441162,0.0,0.0,0.6880295872688293,210.8797607421875,177.0,-28.59200668334961,-28742.10546875,2358.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9833679199219,312.0901184082031,278.1499938964844,0.0,18000.0,313.7900085449219,36059.60546875,36000.0,0.0,0.0,0.6568331718444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658121347427368,1.1658285856246948,-1.6408093870268203e-05,0.0,0.0006666021654382,0.0,0.0,230.952377319336,0.0,0.0,0.0,0.7013484239578247,4.0,0.0,1.0
550800,293.3644714355469,297.1499938964844,293.1499938964844,0.2207384258508682,-4308.75927734375,304.174072265625,0.7237516045570374,0.2976344525814056,0.274160623550415,293.4401550292969,297.1499938964844,293.1499938964844,0.334939032793045,-6302.2626953125,304.18804931640625,0.8058100342750549,0.4158331155776977,0.4005734324455261,293.2313842773437,297.1499938964844,293.1499938964844,0.5828378200531006,-7195.48779296875,304.15924072265625,0.9342076182365416,0.6520137786865234,0.458361268043518,293.2450866699219,297.1499938964844,293.1499938964844,0.734887957572937,-11662.0400390625,304.1608581542969,0.9917727708816528,0.7827801704406738,0.7427931427955627,293.21246337890625,297.1499938964844,293.1499938964844,0.0615896433591842,-7934.91064453125,304.1571350097656,0.503101646900177,0.1055839285254478,0.5055446028709412,291.1692199707031,291.1499938964844,254.8500061035156,253.96002197265625,279.1669006347656,293.33447265625,291.1683959960937,1.0,0.5863320827484131,0.4290977120399475,0.4290977120399475,1.0,1.0,-2.859251022338867,0.9041710495948792,1.955079913139344,0.2551438808441162,0.0,0.0,0.6880295872688293,210.8797607421875,177.0,-28.59200668334961,-28742.10546875,2358.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9833679199219,312.0901184082031,278.1499938964844,0.0,18000.0,313.7900085449219,36059.60546875,36000.0,0.0,0.0,0.6568331718444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658121347427368,1.1658285856246948,-1.6408093870268203e-05,0.0,0.0006666021654382,0.0,0.0,230.952377319336,0.0,0.0,0.0,0.7013484239578247,4.0,0.0,1.0
550860,293.3622741699219,297.1499938964844,293.1499938964844,0.2161941826343536,-4238.7119140625,304.1736145019531,0.7274262309074402,0.2926400899887085,0.2692334651947021,293.4430847167969,297.1499938964844,293.1499938964844,0.3272621929645538,-6188.57958984375,304.1881408691406,0.8097362518310547,0.4078818559646606,0.3926459550857544,293.2328796386719,297.1499938964844,293.1499938964844,0.5809479355812073,-7177.29248046875,304.1593017578125,0.9450550675392152,0.6496419310569763,0.4563861489295959,293.2470397949219,297.1499938964844,293.1499938964844,0.7321680188179016,-11627.6826171875,304.1618957519531,0.9990000128746032,0.7799770832061768,0.7392433285713196,293.2112731933594,297.1499938964844,293.1499938964844,0.0602228492498397,-7818.478515625,304.15704345703125,0.5064167976379395,0.1042397767305374,0.4972447156906128,291.14599609375,291.1499938964844,254.93023681640625,254.03179931640625,279.1666259765625,293.3349304199219,291.1450500488281,1.0,0.5755295753479004,0.4307434558868408,0.4307434558868408,1.0,1.0,-2.8271305561065674,0.8959216475486755,1.9312089681625368,0.2539591491222381,0.0,0.0,0.690077006816864,199.16407775878903,165.0,-30.91962623596192,-28351.314453125,2246.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.66632080078125,311.8617858886719,278.1499938964844,0.0,18000.0,313.7900085449219,35957.7734375,36000.0,0.0,0.0,0.643844723701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1677067279815674,1.1677231788635254,-1.6411911929026246e-05,0.0,0.000653420574963,0.0,0.0,231.55567932128903,0.0,0.0,0.0,0.7021774053573608,4.0,0.0,1.0
550920,293.3622741699219,297.1499938964844,293.1499938964844,0.2161941826343536,-4238.7119140625,304.1736145019531,0.7274262309074402,0.2926400899887085,0.2692334651947021,293.4430847167969,297.1499938964844,293.1499938964844,0.3272621929645538,-6188.57958984375,304.1881408691406,0.8097362518310547,0.4078818559646606,0.3926459550857544,293.2328796386719,297.1499938964844,293.1499938964844,0.5809479355812073,-7177.29248046875,304.1593017578125,0.9450550675392152,0.6496419310569763,0.4563861489295959,293.2470397949219,297.1499938964844,293.1499938964844,0.7321680188179016,-11627.6826171875,304.1618957519531,0.9990000128746032,0.7799770832061768,0.7392433285713196,293.2112731933594,297.1499938964844,293.1499938964844,0.0602228492498397,-7818.478515625,304.15704345703125,0.5064167976379395,0.1042397767305374,0.4972447156906128,291.14599609375,291.1499938964844,254.93023681640625,254.03179931640625,279.1666259765625,293.3349304199219,291.1450500488281,1.0,0.5755295753479004,0.4307434558868408,0.4307434558868408,1.0,1.0,-2.8271305561065674,0.8959216475486755,1.9312089681625368,0.2539591491222381,0.0,0.0,0.690077006816864,199.16407775878903,165.0,-30.91962623596192,-28351.314453125,2246.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.66632080078125,311.8617858886719,278.1499938964844,0.0,18000.0,313.7900085449219,35957.7734375,36000.0,0.0,0.0,0.643844723701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1677067279815674,1.1677231788635254,-1.6411911929026246e-05,0.0,0.000653420574963,0.0,0.0,231.55567932128903,0.0,0.0,0.0,0.7021774053573608,4.0,0.0,1.0
550980,293.3589782714844,297.1499938964844,293.1499938964844,0.2116265445947647,-4167.560546875,304.1733703613281,0.7300973534584045,0.2879339456558227,0.2646669149398803,293.4446716308594,297.1499938964844,293.1499938964844,0.3193105161190033,-6069.6787109375,304.1886901855469,0.8122174143791199,0.4001348614692688,0.3850100040435791,293.2333068847656,297.1499938964844,293.1499938964844,0.5783506631851196,-7151.64013671875,304.1605529785156,0.9538629055023192,0.647453784942627,0.4546209573745727,293.2362365722656,297.1499938964844,293.1499938964844,0.7127194404602051,-11364.5869140625,304.1907958984375,0.9990000128746032,0.7796562314033508,0.7208431959152222,293.208740234375,297.1499938964844,293.1499938964844,0.0590420737862587,-7717.4208984375,304.1566467285156,0.5094020962715149,0.1032005473971366,0.4907355606555938,291.1428527832031,291.1499938964844,255.0099639892578,254.1031646728516,279.1685791015625,293.3330993652344,291.14276123046875,1.0,0.5637710690498352,0.4326961636543274,0.4326961636543274,1.0,1.0,-2.7802207469940186,0.8826509118080139,1.8975698947906487,0.2511754930019378,0.0,0.0,0.6914924383163452,189.1483459472656,168.0,-9.593839645385742,-27900.640625,2119.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.31890869140625,311.636962890625,278.1499938964844,0.0,18000.0,313.7900085449219,35951.52734375,36000.0,0.0,0.0,0.6325124502182007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739546060562134,1.1739710569381714,-1.6499341654707678e-05,0.0,0.0006419197306968,0.0,0.0,234.34893798828125,0.0,0.0,0.0,0.7047421932220459,4.0,0.0,1.0
551040,293.3589782714844,297.1499938964844,293.1499938964844,0.2116265445947647,-4167.560546875,304.1733703613281,0.7300973534584045,0.2879339456558227,0.2646669149398803,293.4446716308594,297.1499938964844,293.1499938964844,0.3193105161190033,-6069.6787109375,304.1886901855469,0.8122174143791199,0.4001348614692688,0.3850100040435791,293.2333068847656,297.1499938964844,293.1499938964844,0.5783506631851196,-7151.64013671875,304.1605529785156,0.9538629055023192,0.647453784942627,0.4546209573745727,293.2362365722656,297.1499938964844,293.1499938964844,0.7127194404602051,-11364.5869140625,304.1907958984375,0.9990000128746032,0.7796562314033508,0.7208431959152222,293.208740234375,297.1499938964844,293.1499938964844,0.0590420737862587,-7717.4208984375,304.1566467285156,0.5094020962715149,0.1032005473971366,0.4907355606555938,291.1428527832031,291.1499938964844,255.0099639892578,254.1031646728516,279.1685791015625,293.3330993652344,291.14276123046875,1.0,0.5637710690498352,0.4326961636543274,0.4326961636543274,1.0,1.0,-2.7802207469940186,0.8826509118080139,1.8975698947906487,0.2511754930019378,0.0,0.0,0.6914924383163452,189.1483459472656,168.0,-9.593839645385742,-27900.640625,2119.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.31890869140625,311.636962890625,278.1499938964844,0.0,18000.0,313.7900085449219,35951.52734375,36000.0,0.0,0.0,0.6325124502182007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739546060562134,1.1739710569381714,-1.6499341654707678e-05,0.0,0.0006419197306968,0.0,0.0,234.34893798828125,0.0,0.0,0.0,0.7047421932220459,4.0,0.0,1.0
551100,293.3574523925781,297.1499938964844,293.1499938964844,0.2094623744487762,-4133.8095703125,304.17303466796875,0.7303772568702698,0.2855857014656067,0.2624766528606415,293.4455261230469,297.1499938964844,293.1499938964844,0.3154474794864654,-6011.818359375,304.1886901855469,0.8121581077575684,0.3962379693984985,0.3812631368637085,293.23370361328125,297.1499938964844,293.1499938964844,0.5771558880805969,-7140.02099609375,304.1607971191406,0.9565063118934632,0.6463258266448975,0.4537818729877472,293.2245483398437,297.1499938964844,293.1499938964844,0.7052180767059326,-11265.4375,304.1968994140625,0.9990000128746032,0.7808585166931152,0.7139887809753418,293.2074584960937,297.1499938964844,293.1499938964844,0.0585570447146892,-7676.23583984375,304.15631103515625,0.5101715326309204,0.1027033105492591,0.4880302250385284,291.1404113769531,291.1499938964844,255.0496520996093,254.13870239257807,279.1682434082031,293.33154296875,291.1397399902344,1.0,0.5596923828125,0.4335849285125732,0.4335849285125732,1.0,1.0,-2.760831594467163,0.877362072467804,1.8834694623947144,0.2499227374792099,0.0,0.0,0.6923322677612305,185.8022308349609,168.0,-10.26569938659668,-27687.9375,2072.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1501770019531,311.5198974609375,278.1499938964844,0.0,18000.0,313.3099975585937,35957.80859375,36000.0,0.0,0.0,0.6225110292434692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1756508350372314,1.175667405128479,-1.6524963939446025e-05,0.0,0.000631769595202,0.0,0.0,235.13082885742188,0.0,0.0,0.0,0.7055284380912781,4.0,0.0,1.0
551160,293.35601806640625,297.1499938964844,293.1499938964844,0.2074556499719619,-4102.623046875,304.1724853515625,0.7299246191978455,0.2832413613796234,0.2603145241737366,293.4463806152344,297.1499938964844,293.1499938964844,0.3117901086807251,-5957.13671875,304.18829345703125,0.8112105131149292,0.3923247754573822,0.3775272667407989,293.2341003417969,297.1499938964844,293.1499938964844,0.576300859451294,-7132.00341796875,304.1603698730469,0.95801043510437,0.6451864838600159,0.4529511928558349,293.21319580078125,297.1499938964844,293.1499938964844,0.7002641558647156,-11203.70703125,304.19732666015625,0.9990000128746032,0.7821443676948547,0.70953369140625,293.206298828125,297.1499938964844,293.1499938964844,0.0581424422562122,-7641.6044921875,304.1559143066406,0.5103683471679688,0.1022065132856369,0.4854831397533417,291.1309814453125,291.1499938964844,255.08921813964844,254.1741485595703,279.1676940917969,293.330322265625,291.1297607421875,1.0,0.5563886165618896,0.4344275593757629,0.4344275593757629,1.0,1.0,-2.744325399398804,0.8730018734931946,1.871323585510254,0.2491127252578735,0.0,0.0,0.6945078372955322,183.50596618652344,171.0,-19.050275802612305,-27480.275390625,2034.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9450988769531,311.37567138671875,278.1499938964844,0.0,18000.0,313.3099975585937,35917.31640625,36000.0,0.0,0.0,0.6170847415924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179660677909851,1.1796772480010986,-1.6573158063692972e-05,0.0,0.0006262625101953,0.0,0.0,236.8528594970703,0.0,0.0,0.0,0.7073204517364502,4.0,0.0,1.0
551220,293.35321044921875,297.1499938964844,293.1499938964844,0.2035549134016037,-4041.79052734375,304.1715087890625,0.7276328802108765,0.2785912454128265,0.2560827434062958,293.4480895996094,297.1499938964844,293.1499938964844,0.3045499324798584,-5848.40673828125,304.1875915527344,0.8075412511825562,0.3844703435897827,0.3700911700725555,293.23486328125,297.1499938964844,293.1499938964844,0.5746970176696777,-7116.93310546875,304.1596069335937,0.9588900208473206,0.642900288105011,0.4513303637504577,293.19598388671875,297.1499938964844,293.1499938964844,0.6950808167457581,-11145.23828125,304.1899719238281,0.9990000128746032,0.7840486764907837,0.7051562070846558,293.2041320800781,297.1499938964844,293.1499938964844,0.0573809333145618,-7578.2548828125,304.1552124023437,0.509676992893219,0.1012216508388519,0.4807485938072204,291.1108703613281,291.1499938964844,255.16798400878903,254.2447204589844,279.1662902832031,293.3287048339844,291.10992431640625,1.0,0.5516665577888489,0.4359873831272125,0.4359873831272125,1.0,1.0,-2.7173986434936523,0.8662459850311279,1.8511526584625244,0.2481386363506317,0.0,0.0,0.7011439204216003,180.87779235839844,174.0,-24.25528907775879,-27159.3125,1979.6649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5204162597656,311.0951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,35809.33984375,36000.0,0.0,0.0,0.6076377630233765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196923851966858,1.1969406604766846,-1.679787783359643e-05,0.0,0.0006166750681586,0.0,0.0,244.54104614257807,0.0,0.0,0.0,0.71474289894104,4.0,0.0,1.0
551280,293.35321044921875,297.1499938964844,293.1499938964844,0.2035549134016037,-4041.79052734375,304.1715087890625,0.7276328802108765,0.2785912454128265,0.2560827434062958,293.4480895996094,297.1499938964844,293.1499938964844,0.3045499324798584,-5848.40673828125,304.1875915527344,0.8075412511825562,0.3844703435897827,0.3700911700725555,293.23486328125,297.1499938964844,293.1499938964844,0.5746970176696777,-7116.93310546875,304.1596069335937,0.9588900208473206,0.642900288105011,0.4513303637504577,293.19598388671875,297.1499938964844,293.1499938964844,0.6950808167457581,-11145.23828125,304.1899719238281,0.9990000128746032,0.7840486764907837,0.7051562070846558,293.2041320800781,297.1499938964844,293.1499938964844,0.0573809333145618,-7578.2548828125,304.1552124023437,0.509676992893219,0.1012216508388519,0.4807485938072204,291.1108703613281,291.1499938964844,255.16798400878903,254.2447204589844,279.1662902832031,293.3287048339844,291.10992431640625,1.0,0.5516665577888489,0.4359873831272125,0.4359873831272125,1.0,1.0,-2.7173986434936523,0.8662459850311279,1.8511526584625244,0.2481386363506317,0.0,0.0,0.7011439204216003,180.87779235839844,174.0,-24.25528907775879,-27159.3125,1979.6649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5204162597656,311.0951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,35809.33984375,36000.0,0.0,0.0,0.6076377630233765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196923851966858,1.1969406604766846,-1.679787783359643e-05,0.0,0.0006166750681586,0.0,0.0,244.54104614257807,0.0,0.0,0.0,0.71474289894104,4.0,0.0,1.0
551340,293.3504638671875,297.1499938964844,293.1499938964844,0.1997369080781936,-3981.915283203125,304.17071533203125,0.7240028977394104,0.2739985883235931,0.251961350440979,293.4497375488281,297.1499938964844,293.1499938964844,0.2973096370697021,-5738.95556640625,304.1871337890625,0.8020122647285461,0.3765814304351806,0.3626843988895416,293.2356262207031,297.1499938964844,293.1499938964844,0.5730562806129456,-7101.34423828125,304.1591491699219,0.95772123336792,0.6405957341194153,0.4497445225715637,293.18865966796875,297.1499938964844,293.1499938964844,0.6945722699165344,-11148.9833984375,304.17742919921875,0.9990000128746032,0.7843900322914124,0.7051121592521667,293.2022399902344,297.1499938964844,293.1499938964844,0.0566607601940631,-7518.3994140625,304.1546936035156,0.5079323649406433,0.1002312898635864,0.4763211607933044,291.0929870605469,291.1499938964844,255.2462615966797,254.3148803710937,279.1649169921875,293.3275756835937,291.0921630859375,1.0,0.5487485527992249,0.437407910823822,0.437407910823822,1.0,1.0,-2.696261167526245,0.8613198399543762,1.8349413871765137,0.24774169921875,0.0,0.0,0.709963858127594,180.10414123535156,177.0,-24.26882553100586,-26905.5390625,1943.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.07781982421875,310.8121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,35728.953125,35280.0,0.0,0.0,0.5985068082809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217248678207395,1.2217419147491455,-1.7143955119536258e-05,0.0,0.0006074082921259,0.0,0.0,256.1029663085937,0.0,0.0,0.0,0.7155140042304993,4.0,0.0,1.0
551400,293.3504638671875,297.1499938964844,293.1499938964844,0.1997369080781936,-3981.915283203125,304.17071533203125,0.7240028977394104,0.2739985883235931,0.251961350440979,293.4497375488281,297.1499938964844,293.1499938964844,0.2973096370697021,-5738.95556640625,304.1871337890625,0.8020122647285461,0.3765814304351806,0.3626843988895416,293.2356262207031,297.1499938964844,293.1499938964844,0.5730562806129456,-7101.34423828125,304.1591491699219,0.95772123336792,0.6405957341194153,0.4497445225715637,293.18865966796875,297.1499938964844,293.1499938964844,0.6945722699165344,-11148.9833984375,304.17742919921875,0.9990000128746032,0.7843900322914124,0.7051121592521667,293.2022399902344,297.1499938964844,293.1499938964844,0.0566607601940631,-7518.3994140625,304.1546936035156,0.5079323649406433,0.1002312898635864,0.4763211607933044,291.0929870605469,291.1499938964844,255.2462615966797,254.3148803710937,279.1649169921875,293.3275756835937,291.0921630859375,1.0,0.5487485527992249,0.437407910823822,0.437407910823822,1.0,1.0,-2.696261167526245,0.8613198399543762,1.8349413871765137,0.24774169921875,0.0,0.0,0.709963858127594,180.10414123535156,177.0,-24.26882553100586,-26905.5390625,1943.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.07781982421875,310.8121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,35728.953125,35280.0,0.0,0.0,0.5985068082809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217248678207395,1.2217419147491455,-1.7143955119536258e-05,0.0,0.0006074082921259,0.0,0.0,256.1029663085937,0.0,0.0,0.0,0.7155140042304993,4.0,0.0,1.0
551460,293.3477478027344,297.1499938964844,293.1499938964844,0.1962012648582458,-3926.4716796875,304.1697692871094,0.7194399237632751,0.2694690525531769,0.2479361593723297,293.45135498046875,297.1499938964844,293.1499938964844,0.2903729677200317,-5633.7880859375,304.1864013671875,0.795255184173584,0.3686650395393371,0.355292409658432,293.2362976074219,297.1499938964844,293.1499938964844,0.5719752311706543,-7091.4619140625,304.1580810546875,0.9551486372947692,0.6382918953895569,0.4481879770755768,293.1907653808594,297.1499938964844,293.1499938964844,0.6981825828552246,-11205.8447265625,304.1624755859375,0.9990000128746032,0.78300541639328,0.7079920768737793,293.20074462890625,297.1499938964844,293.1499938964844,0.0560205243527889,-7466.09716796875,304.1542053222656,0.505465567111969,0.099215418100357,0.4720049202442169,291.0645446777344,291.1499938964844,255.3240509033203,254.38462829589844,279.16375732421875,293.3265380859375,291.064208984375,1.0,0.5470452904701233,0.4387234449386596,0.4387234449386596,1.0,1.0,-2.6789419651031494,0.8575716018676758,1.8213704824447632,0.2476977407932281,0.0,0.0,0.7239036560058594,180.5760040283203,180.0,-27.129344940185547,-26663.720703125,1918.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6161499023437,310.5112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,34909.78125,35280.0,0.0,0.0,0.5923277735710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248967528343201,1.2489848136901855,-1.7367428881698288e-05,0.0,0.0006011374061927,0.0,0.0,267.39764404296875,0.0,0.0,0.0,0.7355590462684631,4.0,0.0,1.0
551520,293.3477478027344,297.1499938964844,293.1499938964844,0.1962012648582458,-3926.4716796875,304.1697692871094,0.7194399237632751,0.2694690525531769,0.2479361593723297,293.45135498046875,297.1499938964844,293.1499938964844,0.2903729677200317,-5633.7880859375,304.1864013671875,0.795255184173584,0.3686650395393371,0.355292409658432,293.2362976074219,297.1499938964844,293.1499938964844,0.5719752311706543,-7091.4619140625,304.1580810546875,0.9551486372947692,0.6382918953895569,0.4481879770755768,293.1907653808594,297.1499938964844,293.1499938964844,0.6981825828552246,-11205.8447265625,304.1624755859375,0.9990000128746032,0.78300541639328,0.7079920768737793,293.20074462890625,297.1499938964844,293.1499938964844,0.0560205243527889,-7466.09716796875,304.1542053222656,0.505465567111969,0.099215418100357,0.4720049202442169,291.0645446777344,291.1499938964844,255.3240509033203,254.38462829589844,279.16375732421875,293.3265380859375,291.064208984375,1.0,0.5470452904701233,0.4387234449386596,0.4387234449386596,1.0,1.0,-2.6789419651031494,0.8575716018676758,1.8213704824447632,0.2476977407932281,0.0,0.0,0.7239036560058594,180.5760040283203,180.0,-27.129344940185547,-26663.720703125,1918.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6161499023437,310.5112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,34909.78125,35280.0,0.0,0.0,0.5923277735710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248967528343201,1.2489848136901855,-1.7367428881698288e-05,0.0,0.0006011374061927,0.0,0.0,267.39764404296875,0.0,0.0,0.0,0.7355590462684631,4.0,0.0,1.0
551580,293.3450927734375,297.1499938964844,293.1499938964844,0.1924493312835693,-3866.897705078125,304.16943359375,0.7141619324684143,0.2649974226951599,0.2439909428358078,293.4529113769531,297.1499938964844,293.1499938964844,0.2830075323581695,-5520.84619140625,304.1865539550781,0.7876906991004944,0.3607127666473388,0.3478961586952209,293.237060546875,297.1499938964844,293.1499938964844,0.5700510144233704,-7072.63232421875,304.1585693359375,0.9515914916992188,0.6359513401985168,0.4466330409049988,293.2009582519531,297.1499938964844,293.1499938964844,0.7033411264419556,-11280.30859375,304.1497497558594,0.9990000128746032,0.7799184918403625,0.712834358215332,293.1995544433594,297.1499938964844,293.1499938964844,0.0552706830203533,-7403.42578125,304.154052734375,0.5025212168693542,0.09816674888134,0.4676841199398041,291.0544128417969,291.1499938964844,255.4013519287109,254.4539489746093,279.1629333496094,293.32586669921875,291.0539245605469,1.0,0.5461519360542297,0.4399735629558563,0.4399735629558563,1.0,1.0,-2.664069652557373,0.854577362537384,1.8094923496246336,0.2478807866573333,0.0,0.0,0.7373099327087402,181.8892517089844,183.0,-18.19398307800293,-26498.650390625,1901.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1422424316406,310.2245788574219,278.1499938964844,0.0,18000.0,313.1499938964844,34850.70703125,35280.0,0.0,0.0,0.5881543159484863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288488507270813,1.2885065078735352,-1.796303695300594e-05,0.0,0.000596901809331,0.0,0.0,287.50946044921875,0.0,0.0,0.0,0.7530422210693359,4.0,0.0,1.0
551640,293.3450927734375,297.1499938964844,293.1499938964844,0.1924493312835693,-3866.897705078125,304.16943359375,0.7141619324684143,0.2649974226951599,0.2439909428358078,293.4529113769531,297.1499938964844,293.1499938964844,0.2830075323581695,-5520.84619140625,304.1865539550781,0.7876906991004944,0.3607127666473388,0.3478961586952209,293.237060546875,297.1499938964844,293.1499938964844,0.5700510144233704,-7072.63232421875,304.1585693359375,0.9515914916992188,0.6359513401985168,0.4466330409049988,293.2009582519531,297.1499938964844,293.1499938964844,0.7033411264419556,-11280.30859375,304.1497497558594,0.9990000128746032,0.7799184918403625,0.712834358215332,293.1995544433594,297.1499938964844,293.1499938964844,0.0552706830203533,-7403.42578125,304.154052734375,0.5025212168693542,0.09816674888134,0.4676841199398041,291.0544128417969,291.1499938964844,255.4013519287109,254.4539489746093,279.1629333496094,293.32586669921875,291.0539245605469,1.0,0.5461519360542297,0.4399735629558563,0.4399735629558563,1.0,1.0,-2.664069652557373,0.854577362537384,1.8094923496246336,0.2478807866573333,0.0,0.0,0.7373099327087402,181.8892517089844,183.0,-18.19398307800293,-26498.650390625,1901.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1422424316406,310.2245788574219,278.1499938964844,0.0,18000.0,313.1499938964844,34850.70703125,35280.0,0.0,0.0,0.5881543159484863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288488507270813,1.2885065078735352,-1.796303695300594e-05,0.0,0.000596901809331,0.0,0.0,287.50946044921875,0.0,0.0,0.0,0.7530422210693359,4.0,0.0,1.0
551700,293.3437805175781,297.1499938964844,293.1499938964844,0.1905883103609085,-3837.228515625,304.1692810058594,0.7112827301025391,0.2627861201763153,0.2420470267534256,293.45367431640625,297.1499938964844,293.1499938964844,0.2793067097663879,-5463.82177734375,304.1866455078125,0.7837058901786804,0.3567259311676025,0.344194620847702,293.2374267578125,297.1499938964844,293.1499938964844,0.5690318942070007,-7062.6416015625,304.15887451171875,0.9495439529418944,0.6347734332084656,0.4458546638488769,293.20855712890625,297.1499938964844,293.1499938964844,0.7065806984901428,-11325.2998046875,304.1439208984375,0.9990000128746032,0.7777788639068604,0.71577388048172,293.1990966796875,297.1499938964844,293.1499938964844,0.0548864863812923,-7371.29638671875,304.1540222167969,0.5009310841560364,0.0976326018571853,0.4655121266841888,291.0503234863281,291.1499938964844,255.43983459472656,254.48846435546875,279.16265869140625,293.3258972167969,291.0499267578125,1.0,0.5459219217300415,0.4405852854251861,0.4405852854251861,1.0,1.0,-2.6572721004486084,0.853283166885376,1.8039889335632324,0.2480376958847046,0.0,0.0,0.7443734407424927,182.7724151611328,183.0,-14.938764572143556,-26425.0859375,1895.3582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9091491699219,310.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,34830.03515625,34200.0,0.0,0.0,0.5867437124252319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3097392320632937,1.3097574710845947,-1.8293647372047417e-05,0.0,0.0005954703083261,0.0,0.0,298.803466796875,0.0,0.0,0.0,0.7475095987319946,4.0,0.0,1.0
551760,293.3424377441406,297.1499938964844,293.1499938964844,0.1890808045864105,-3813.654541015625,304.16851806640625,0.7082452774047852,0.2605941891670227,0.2401220500469207,293.45440673828125,297.1499938964844,293.1499938964844,0.2760957777500152,-5414.861328125,304.1858215332031,0.7796350121498108,0.352736622095108,0.3404916524887085,293.2377624511719,297.1499938964844,293.1499938964844,0.5689709186553955,-7062.826171875,304.1573791503906,0.947368323802948,0.6336039900779724,0.4450789988040924,293.2174377441406,297.1499938964844,293.1499938964844,0.7113540172576904,-11390.5810546875,304.1363525390625,0.9990000128746032,0.7752940058708191,0.7189587950706482,293.1986694335937,297.1499938964844,293.1499938964844,0.0546208098530769,-7350.55908203125,304.1537780761719,0.4992927014827728,0.0970953777432441,0.4633381962776184,291.02587890625,291.1499938964844,255.47817993164065,254.5228576660156,279.1624755859375,293.3262023925781,291.0249938964844,1.0,0.5457987785339355,0.4411932528018951,0.4411932528018951,1.0,1.0,-2.6507914066314697,0.8520947098731995,1.798696756362915,0.248231828212738,0.0,0.0,0.7550414204597473,183.76622009277344,186.0,-36.63114547729492,-26278.341796875,1890.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6971435546875,309.92840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,33849.89453125,34200.0,0.0,0.0,0.5855600833892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3177297115325928,1.3177478313446045,-1.819948010961525e-05,0.0,0.0005942690186202,0.0,0.0,300.5066223144531,0.0,0.0,0.0,0.7638605833053589,4.0,0.0,1.0
551820,293.3397521972656,297.1499938964844,293.1499938964844,0.1852748095989227,-3752.34326171875,304.1686706542969,0.7019025683403015,0.2562625408172607,0.2363308072090149,293.455810546875,297.1499938964844,293.1499938964844,0.2684498727321625,-5295.7548828125,304.1866149902344,0.7713238000869751,0.3447417020797729,0.3330834209918976,293.2384338378906,297.1499938964844,293.1499938964844,0.5664113163948059,-7037.16455078125,304.1591796875,0.942711055278778,0.6312438249588013,0.4435363411903381,293.23846435546875,297.1499938964844,293.1499938964844,0.7187825441360474,-11489.1318359375,304.12860107421875,0.9990000128746032,0.7693316340446472,0.7258303165435791,293.19793701171875,297.1499938964844,293.1499938964844,0.0537801496684551,-7279.59765625,304.1539306640625,0.4959156215190887,0.0960117578506469,0.4590004980564117,291.0293884277344,291.1499938964844,255.5545349121093,254.59133911132807,279.1623229980469,293.3280639648437,291.02947998046875,1.0,0.5458022952079773,0.4424133598804474,0.4424133598804474,1.0,1.0,-2.638522148132324,0.8499669432640076,1.7885552644729614,0.2487312406301498,0.0,0.0,0.7709748148918152,186.02330017089844,189.0,-6.896432876586914,-26200.607421875,1881.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2827453613281,309.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,33698.7890625,34200.0,0.0,0.0,0.5843509435653687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367013692855835,1.3670326471328735,-1.8968788936035708e-05,0.0,0.0005930419429205,0.0,0.0,327.8494873046875,0.0,0.0,0.0,0.7856450080871582,4.0,0.0,1.0
551880,293.3397521972656,297.1499938964844,293.1499938964844,0.1852748095989227,-3752.34326171875,304.1686706542969,0.7019025683403015,0.2562625408172607,0.2363308072090149,293.455810546875,297.1499938964844,293.1499938964844,0.2684498727321625,-5295.7548828125,304.1866149902344,0.7713238000869751,0.3447417020797729,0.3330834209918976,293.2384338378906,297.1499938964844,293.1499938964844,0.5664113163948059,-7037.16455078125,304.1591796875,0.942711055278778,0.6312438249588013,0.4435363411903381,293.23846435546875,297.1499938964844,293.1499938964844,0.7187825441360474,-11489.1318359375,304.12860107421875,0.9990000128746032,0.7693316340446472,0.7258303165435791,293.19793701171875,297.1499938964844,293.1499938964844,0.0537801496684551,-7279.59765625,304.1539306640625,0.4959156215190887,0.0960117578506469,0.4590004980564117,291.0293884277344,291.1499938964844,255.5545349121093,254.59133911132807,279.1623229980469,293.3280639648437,291.02947998046875,1.0,0.5458022952079773,0.4424133598804474,0.4424133598804474,1.0,1.0,-2.638522148132324,0.8499669432640076,1.7885552644729614,0.2487312406301498,0.0,0.0,0.7709748148918152,186.02330017089844,189.0,-6.896432876586914,-26200.607421875,1881.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2827453613281,309.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,33698.7890625,34200.0,0.0,0.0,0.5843509435653687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367013692855835,1.3670326471328735,-1.8968788936035708e-05,0.0,0.0005930419429205,0.0,0.0,327.8494873046875,0.0,0.0,0.0,0.7856450080871582,4.0,0.0,1.0
551940,293.3369140625,297.1499938964844,293.1499938964844,0.1814904361963272,-3690.986328125,304.16876220703125,0.6943085789680481,0.2520314455032348,0.2326823472976684,293.4569396972656,297.1499938964844,293.1499938964844,0.2607186138629913,-5174.44482421875,304.18731689453125,0.7617599368095398,0.3367605805397033,0.3257403969764709,293.2390441894531,297.1499938964844,293.1499938964844,0.5634663701057434,-7007.705078125,304.1610717773437,0.9360554814338684,0.6288784146308899,0.4420295655727386,293.257080078125,297.1499938964844,293.1499938964844,0.7178919315338135,-11470.1171875,304.1379699707031,0.996015965938568,0.7632933855056763,0.7247745990753174,293.1972351074219,297.1499938964844,293.1499938964844,0.0529466718435287,-7208.9833984375,304.15399169921875,0.4917251467704773,0.0949393212795257,0.4549709558486938,291.04119873046875,291.1499938964844,255.63040161132807,254.6593780517578,279.1640014648437,293.3309326171875,291.04217529296875,1.0,0.5455711483955383,0.4438801407814026,0.4438801407814026,1.0,1.0,-2.6174087524414062,0.8448777794837952,1.7725309133529663,0.2483845204114914,0.0,0.0,0.7849447131156921,189.615951538086,192.0,13.278207778930664,-26052.669921875,1865.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90850830078125,309.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,33735.95703125,33120.0,0.0,0.0,0.5843392610549927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4111157655715942,1.41113543510437,-1.972120298887603e-05,0.0,0.0005930300685577,0.0,0.0,354.3315124511719,0.0,0.0,0.0,0.7906603217124939,4.0,0.0,1.0
552000,293.3369140625,297.1499938964844,293.1499938964844,0.1814904361963272,-3690.986328125,304.16876220703125,0.6943085789680481,0.2520314455032348,0.2326823472976684,293.4569396972656,297.1499938964844,293.1499938964844,0.2607186138629913,-5174.44482421875,304.18731689453125,0.7617599368095398,0.3367605805397033,0.3257403969764709,293.2390441894531,297.1499938964844,293.1499938964844,0.5634663701057434,-7007.705078125,304.1610717773437,0.9360554814338684,0.6288784146308899,0.4420295655727386,293.257080078125,297.1499938964844,293.1499938964844,0.7178919315338135,-11470.1171875,304.1379699707031,0.996015965938568,0.7632933855056763,0.7247745990753174,293.1972351074219,297.1499938964844,293.1499938964844,0.0529466718435287,-7208.9833984375,304.15399169921875,0.4917251467704773,0.0949393212795257,0.4549709558486938,291.04119873046875,291.1499938964844,255.63040161132807,254.6593780517578,279.1640014648437,293.3309326171875,291.04217529296875,1.0,0.5455711483955383,0.4438801407814026,0.4438801407814026,1.0,1.0,-2.6174087524414062,0.8448777794837952,1.7725309133529663,0.2483845204114914,0.0,0.0,0.7849447131156921,189.615951538086,192.0,13.278207778930664,-26052.669921875,1865.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90850830078125,309.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,33735.95703125,33120.0,0.0,0.0,0.5843392610549927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4111157655715942,1.41113543510437,-1.972120298887603e-05,0.0,0.0005930300685577,0.0,0.0,354.3315124511719,0.0,0.0,0.0,0.7906603217124939,4.0,0.0,1.0
