time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552060,293.33416748046875,297.1499938964844,293.1499938964844,0.1779211163520813,-3633.06005859375,304.16851806640625,0.6868003010749817,0.2478513866662979,0.2290979176759719,293.4580993652344,297.1499938964844,293.1499938964844,0.2532221972942352,-5056.3505859375,304.1874389648437,0.7524128556251526,0.3287512063980102,0.3183900713920593,293.2397155761719,297.1499938964844,293.1499938964844,0.5608771443367004,-6982.2099609375,304.161865234375,0.9293835759162904,0.6264861822128296,0.4405156373977661,293.2641906738281,297.1499938964844,293.1499938964844,0.7138815522193909,-11411.5751953125,304.1487121582031,0.9907793998718262,0.7591207027435303,0.7206875681877136,293.1966247558594,297.1499938964844,293.1499938964844,0.0521695204079151,-7143.8525390625,304.15399169921875,0.4875582754611969,0.093863658607006,0.4509848356246948,291.0445556640625,291.1499938964844,255.705795288086,254.7269744873047,279.1649475097656,293.33203125,291.04595947265625,1.0,0.5449681282043457,0.4454349875450134,0.4454349875450134,1.0,1.0,-2.592747926712036,0.838580846786499,1.7541671991348269,0.2474571913480758,0.0,0.0,0.7994852066040039,193.18960571289065,195.0,16.505329132080078,-25824.37109375,1845.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.3282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32758.7109375,33120.0,0.0,0.0,0.5845664739608765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4323148727416992,1.4323347806930542,-1.9866238289978355e-05,0.0,0.0005932606291025,0.0,0.0,364.6741638183594,0.0,0.0,0.0,0.8129275441169739,4.0,0.0,1.0
552120,293.33416748046875,297.1499938964844,293.1499938964844,0.1779211163520813,-3633.06005859375,304.16851806640625,0.6868003010749817,0.2478513866662979,0.2290979176759719,293.4580993652344,297.1499938964844,293.1499938964844,0.2532221972942352,-5056.3505859375,304.1874389648437,0.7524128556251526,0.3287512063980102,0.3183900713920593,293.2397155761719,297.1499938964844,293.1499938964844,0.5608771443367004,-6982.2099609375,304.161865234375,0.9293835759162904,0.6264861822128296,0.4405156373977661,293.2641906738281,297.1499938964844,293.1499938964844,0.7138815522193909,-11411.5751953125,304.1487121582031,0.9907793998718262,0.7591207027435303,0.7206875681877136,293.1966247558594,297.1499938964844,293.1499938964844,0.0521695204079151,-7143.8525390625,304.15399169921875,0.4875582754611969,0.093863658607006,0.4509848356246948,291.0445556640625,291.1499938964844,255.705795288086,254.7269744873047,279.1649475097656,293.33203125,291.04595947265625,1.0,0.5449681282043457,0.4454349875450134,0.4454349875450134,1.0,1.0,-2.592747926712036,0.838580846786499,1.7541671991348269,0.2474571913480758,0.0,0.0,0.7994852066040039,193.18960571289065,195.0,16.505329132080078,-25824.37109375,1845.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.3282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32758.7109375,33120.0,0.0,0.0,0.5845664739608765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4323148727416992,1.4323347806930542,-1.9866238289978355e-05,0.0,0.0005932606291025,0.0,0.0,364.6741638183594,0.0,0.0,0.0,0.8129275441169739,4.0,0.0,1.0
552180,293.3314208984375,297.1499938964844,293.1499938964844,0.1740138083696365,-3568.792236328125,304.1688537597656,0.6797928214073181,0.2437460273504257,0.225554421544075,293.4591979980469,297.1499938964844,293.1499938964844,0.2451758384704589,-4928.029296875,304.1883544921875,0.7436628341674805,0.320724606513977,0.3109971284866333,293.2405090332031,297.1499938964844,293.1499938964844,0.556969404220581,-6943.01123046875,304.1643981933594,0.923333704471588,0.6240530610084534,0.4389601945877075,293.2672119140625,297.1499938964844,293.1499938964844,0.7088518142700195,-11342.314453125,304.15740966796875,0.9860292077064514,0.7556155323982239,0.7174785137176514,293.19598388671875,297.1499938964844,293.1499938964844,0.0512387342751026,-7064.4267578125,304.1542053222656,0.4836158454418182,0.0928119421005249,0.4469846785068512,291.0744934082031,291.1499938964844,255.7807159423828,254.79412841796875,279.1652526855469,293.3321838378906,291.0758361816406,1.0,0.5442777872085571,0.4469755589962005,0.4469755589962005,1.0,1.0,-2.569075584411621,0.8325726985931396,1.736502766609192,0.2466137260198593,0.0,0.0,0.8075374960899353,196.3960876464844,198.0,33.91014099121094,-25681.392578125,1824.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.436279296875,309.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,32842.40625,33120.0,0.0,0.0,0.5850667357444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45944082736969,1.4594612121582031,-2.03615018108394e-05,0.0,0.0005937683745287,0.0,0.0,382.2913818359375,0.0,0.0,0.0,0.8253259062767029,4.0,0.0,1.0
552240,293.3314208984375,297.1499938964844,293.1499938964844,0.1740138083696365,-3568.792236328125,304.1688537597656,0.6797928214073181,0.2437460273504257,0.225554421544075,293.4591979980469,297.1499938964844,293.1499938964844,0.2451758384704589,-4928.029296875,304.1883544921875,0.7436628341674805,0.320724606513977,0.3109971284866333,293.2405090332031,297.1499938964844,293.1499938964844,0.556969404220581,-6943.01123046875,304.1643981933594,0.923333704471588,0.6240530610084534,0.4389601945877075,293.2672119140625,297.1499938964844,293.1499938964844,0.7088518142700195,-11342.314453125,304.15740966796875,0.9860292077064514,0.7556155323982239,0.7174785137176514,293.19598388671875,297.1499938964844,293.1499938964844,0.0512387342751026,-7064.4267578125,304.1542053222656,0.4836158454418182,0.0928119421005249,0.4469846785068512,291.0744934082031,291.1499938964844,255.7807159423828,254.79412841796875,279.1652526855469,293.3321838378906,291.0758361816406,1.0,0.5442777872085571,0.4469755589962005,0.4469755589962005,1.0,1.0,-2.569075584411621,0.8325726985931396,1.736502766609192,0.2466137260198593,0.0,0.0,0.8075374960899353,196.3960876464844,198.0,33.91014099121094,-25681.392578125,1824.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.436279296875,309.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,32842.40625,33120.0,0.0,0.0,0.5850667357444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45944082736969,1.4594612121582031,-2.03615018108394e-05,0.0,0.0005937683745287,0.0,0.0,382.2913818359375,0.0,0.0,0.0,0.8253259062767029,4.0,0.0,1.0
552300,293.3299865722656,297.1499938964844,293.1499938964844,0.1720936596393585,-3537.10791015625,304.1689147949219,0.6764264106750488,0.2417294383049011,0.223810613155365,293.45965576171875,297.1499938964844,293.1499938964844,0.2411728352308273,-4863.88134765625,304.18865966796875,0.7394355535507202,0.3167144358158111,0.3072979748249054,293.2408752441406,297.1499938964844,293.1499938964844,0.5549725890159607,-6923.09716796875,304.1654052734375,0.9204622507095336,0.6228348612785339,0.4381760954856872,293.26812744140625,297.1499938964844,293.1499938964844,0.7063164114952087,-11308.318359375,304.1606750488281,0.9837096929550172,0.7539510726928711,0.7159824371337891,293.1956481933594,297.1499938964844,293.1499938964844,0.0507796257734298,-7025.333984375,304.1542663574219,0.4816756248474121,0.0922988802194595,0.4450259208679199,291.0896301269531,291.1499938964844,255.8180084228516,254.82752990722656,279.165283203125,293.3321228027344,291.09100341796875,1.0,0.5439233779907227,0.4477434754371643,0.4477434754371643,1.0,1.0,-2.5574421882629395,0.8296199440956116,1.727822184562683,0.2462005168199539,0.0,0.0,0.8100404143333435,197.9324493408203,198.0,37.77077865600586,-25608.056640625,1814.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361328125,309.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32899.9453125,32040.0,0.0,0.0,0.5853217244148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4689853191375732,1.4690059423446655,-2.0544242943287827e-05,0.0,0.0005940271075814,0.0,0.0,388.7164611816406,0.0,0.0,0.0,0.8147108554840088,4.0,0.0,1.0
552360,293.3284912109375,297.1499938964844,293.1499938964844,0.1704880744218826,-3510.96630859375,304.1683959960937,0.6731411218643188,0.2397393584251403,0.2220878005027771,293.4600830078125,297.1499938964844,293.1499938964844,0.2375919073820114,-4806.84765625,304.1881408691406,0.7352802157402039,0.3127104341983795,0.3036008775234222,293.2411499023437,297.1499938964844,293.1499938964844,0.5538648366928101,-6912.73291015625,304.16461181640625,0.9176825284957886,0.6216291785240173,0.4373940825462341,293.26873779296875,297.1499938964844,293.1499938964844,0.7048720717430115,-11289.8115234375,304.1613464355469,0.9814043045043944,0.7523298263549805,0.7145248055458069,293.1952514648437,297.1499938964844,293.1499938964844,0.0504371486604213,-6997.27197265625,304.15411376953125,0.4797346293926239,0.0917942225933075,0.4430986642837524,291.08544921875,291.1499938964844,255.85516357421875,254.8608245849609,279.1653137207031,293.3319091796875,291.08599853515625,1.0,0.5435703992843628,0.4485096037387848,0.4485096037387848,1.0,1.0,-2.5459232330322266,0.8266935348510742,1.7192295789718628,0.2457888722419738,0.0,0.0,0.8146800398826599,199.44081115722656,201.0,15.987344741821287,-25456.025390625,1803.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178100585937,309.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,32041.578125,32040.0,0.0,0.0,0.5853822827339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458781599998474,1.4588017463684082,-2.0168712580925785e-05,0.0,0.0005940885748714,0.0,0.0,379.4674377441406,0.0,0.0,0.0,0.8229283690452576,4.0,0.0,1.0
552420,293.3254699707031,297.1499938964844,293.1499938964844,0.1667360067367553,-3448.623291015625,304.16851806640625,0.6667965054512024,0.2358322441577911,0.2187080085277557,293.46075439453125,297.1499938964844,293.1499938964844,0.2296310812234878,-4678.05224609375,304.1886901855469,0.7270954251289368,0.3047159612178802,0.2962187826633453,293.2416381835937,297.1499938964844,293.1499938964844,0.5497338771820068,-6871.47509765625,304.1666259765625,0.9123842120170592,0.6192209720611572,0.4358437359333038,293.2696533203125,297.1499938964844,293.1499938964844,0.6995805501937866,-11220.2119140625,304.1663818359375,0.9768037796020508,0.7491376399993896,0.7116885781288147,293.1944580078125,297.1499938964844,293.1499938964844,0.0495294816792011,-6920.0068359375,304.1542663574219,0.4757932126522064,0.0908078700304031,0.4393390417098999,291.1187438964844,291.1499938964844,255.9291381835937,254.92706298828125,279.165283203125,293.3313903808594,291.120361328125,1.0,0.5428836941719055,0.4500385224819183,0.4500385224819183,1.0,1.0,-2.523204803466797,0.8209149837493896,1.7022898197174072,0.2449733018875122,0.0,0.0,0.8168014883995056,202.40451049804688,204.0,39.26104736328125,-25345.794921875,1784.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,309.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,31969.935546875,32040.0,0.0,0.0,0.585288405418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4690109491348269,1.4690313339233398,-2.0334378859843127e-05,0.0,0.0005939933471381,0.0,0.0,385.93267822265625,0.0,0.0,0.0,0.8272402286529541,4.0,0.0,1.0
552480,293.3254699707031,297.1499938964844,293.1499938964844,0.1667360067367553,-3448.623291015625,304.16851806640625,0.6667965054512024,0.2358322441577911,0.2187080085277557,293.46075439453125,297.1499938964844,293.1499938964844,0.2296310812234878,-4678.05224609375,304.1886901855469,0.7270954251289368,0.3047159612178802,0.2962187826633453,293.2416381835937,297.1499938964844,293.1499938964844,0.5497338771820068,-6871.47509765625,304.1666259765625,0.9123842120170592,0.6192209720611572,0.4358437359333038,293.2696533203125,297.1499938964844,293.1499938964844,0.6995805501937866,-11220.2119140625,304.1663818359375,0.9768037796020508,0.7491376399993896,0.7116885781288147,293.1944580078125,297.1499938964844,293.1499938964844,0.0495294816792011,-6920.0068359375,304.1542663574219,0.4757932126522064,0.0908078700304031,0.4393390417098999,291.1187438964844,291.1499938964844,255.9291381835937,254.92706298828125,279.165283203125,293.3313903808594,291.120361328125,1.0,0.5428836941719055,0.4500385224819183,0.4500385224819183,1.0,1.0,-2.523204803466797,0.8209149837493896,1.7022898197174072,0.2449733018875122,0.0,0.0,0.8168014883995056,202.40451049804688,204.0,39.26104736328125,-25345.794921875,1784.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,309.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,31969.935546875,32040.0,0.0,0.0,0.585288405418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4690109491348269,1.4690313339233398,-2.0334378859843127e-05,0.0,0.0005939933471381,0.0,0.0,385.93267822265625,0.0,0.0,0.0,0.8272402286529541,4.0,0.0,1.0
552540,293.32232666015625,297.1499938964844,293.1499938964844,0.1630824655294418,-3387.64697265625,304.1684265136719,0.6607192158699036,0.2320211380720138,0.2154115885496139,293.4612731933594,297.1499938964844,293.1499938964844,0.2217545360326767,-4549.7138671875,304.1889038085937,0.7188643217086792,0.2967397570610046,0.2888494729995727,293.2421264648437,297.1499938964844,293.1499938964844,0.5455124378204346,-6829.5419921875,304.1681213378906,0.907391369342804,0.616802990436554,0.4342827200889587,293.2703552246094,297.1499938964844,293.1499938964844,0.6941040754318237,-11149.376953125,304.1700134277344,0.9721509218215942,0.7459660172462463,0.7088720798492432,293.19366455078125,297.1499938964844,293.1499938964844,0.0486396662890911,-6844.43603515625,304.1543273925781,0.4716684520244598,0.089847020804882,0.4356915652751922,291.1531982421875,291.1499938964844,256.0026550292969,254.99282836914065,279.165283203125,293.33074951171875,291.1547241210937,1.0,0.5422292351722717,0.4515679478645324,0.4515679478645324,1.0,1.0,-2.5007481575012207,0.8151834607124329,1.685564637184143,0.2441500723361969,0.0,0.0,0.814041793346405,205.34002685546875,207.0,44.972164154052734,-25210.53515625,1764.5257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,309.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32081.59765625,30960.0,0.0,0.0,0.5848207473754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4672644138336182,1.4672846794128418,-2.032848897215445e-05,0.0,0.000593518721871,0.0,0.0,385.12213134765625,0.0,0.0,0.0,0.8113588094711304,4.0,0.0,1.0
552600,293.32232666015625,297.1499938964844,293.1499938964844,0.1630824655294418,-3387.64697265625,304.1684265136719,0.6607192158699036,0.2320211380720138,0.2154115885496139,293.4612731933594,297.1499938964844,293.1499938964844,0.2217545360326767,-4549.7138671875,304.1889038085937,0.7188643217086792,0.2967397570610046,0.2888494729995727,293.2421264648437,297.1499938964844,293.1499938964844,0.5455124378204346,-6829.5419921875,304.1681213378906,0.907391369342804,0.616802990436554,0.4342827200889587,293.2703552246094,297.1499938964844,293.1499938964844,0.6941040754318237,-11149.376953125,304.1700134277344,0.9721509218215942,0.7459660172462463,0.7088720798492432,293.19366455078125,297.1499938964844,293.1499938964844,0.0486396662890911,-6844.43603515625,304.1543273925781,0.4716684520244598,0.089847020804882,0.4356915652751922,291.1531982421875,291.1499938964844,256.0026550292969,254.99282836914065,279.165283203125,293.33074951171875,291.1547241210937,1.0,0.5422292351722717,0.4515679478645324,0.4515679478645324,1.0,1.0,-2.5007481575012207,0.8151834607124329,1.685564637184143,0.2441500723361969,0.0,0.0,0.814041793346405,205.34002685546875,207.0,44.972164154052734,-25210.53515625,1764.5257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,309.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32081.59765625,30960.0,0.0,0.0,0.5848207473754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4672644138336182,1.4672846794128418,-2.032848897215445e-05,0.0,0.000593518721871,0.0,0.0,385.12213134765625,0.0,0.0,0.0,0.8113588094711304,4.0,0.0,1.0
552660,293.319091796875,297.1499938964844,293.1499938964844,0.1598725914955139,-3334.286865234375,304.1676940917969,0.6549167037010193,0.2283116281032562,0.2122032642364502,293.4615783691406,297.1499938964844,293.1499938964844,0.214434415102005,-4430.13916015625,304.1882019042969,0.7102589011192322,0.2887919843196869,0.2815018892288208,293.24237060546875,297.1499938964844,293.1499938964844,0.5423899292945862,-6799.35400390625,304.1674194335937,0.902764618396759,0.6144194602966309,0.4327378273010254,293.2706298828125,297.1499938964844,293.1499938964844,0.6899406909942627,-11097.193359375,304.1704406738281,0.9674699902534484,0.7428591847419739,0.7061048746109009,293.1928100585937,297.1499938964844,293.1499938964844,0.0479012541472911,-6783.06494140625,304.1541442871094,0.4672631919384002,0.0889097973704338,0.4321429431438446,291.1636962890625,291.1499938964844,256.07568359375,255.05813598632807,279.165283203125,293.3299255371094,291.16534423828125,1.0,0.5416171550750732,0.4530941843986511,0.4530941843986511,1.0,1.0,-2.478621244430542,0.8095203042030334,1.6691008806228638,0.2433237731456756,0.0,0.0,0.8120697140693665,208.25282287597656,210.0,31.414724349975582,-25003.6640625,1745.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427124023437,309.1941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,31114.154296875,30960.0,0.0,0.0,0.5834880471229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404618740081787,1.4404815435409546,-1.963644717761781e-05,0.0,0.000592166208662,0.0,0.0,364.97271728515625,0.0,0.0,0.0,0.8115420341491699,4.0,0.0,1.0
552720,293.319091796875,297.1499938964844,293.1499938964844,0.1598725914955139,-3334.286865234375,304.1676940917969,0.6549167037010193,0.2283116281032562,0.2122032642364502,293.4615783691406,297.1499938964844,293.1499938964844,0.214434415102005,-4430.13916015625,304.1882019042969,0.7102589011192322,0.2887919843196869,0.2815018892288208,293.24237060546875,297.1499938964844,293.1499938964844,0.5423899292945862,-6799.35400390625,304.1674194335937,0.902764618396759,0.6144194602966309,0.4327378273010254,293.2706298828125,297.1499938964844,293.1499938964844,0.6899406909942627,-11097.193359375,304.1704406738281,0.9674699902534484,0.7428591847419739,0.7061048746109009,293.1928100585937,297.1499938964844,293.1499938964844,0.0479012541472911,-6783.06494140625,304.1541442871094,0.4672631919384002,0.0889097973704338,0.4321429431438446,291.1636962890625,291.1499938964844,256.07568359375,255.05813598632807,279.165283203125,293.3299255371094,291.16534423828125,1.0,0.5416171550750732,0.4530941843986511,0.4530941843986511,1.0,1.0,-2.478621244430542,0.8095203042030334,1.6691008806228638,0.2433237731456756,0.0,0.0,0.8120697140693665,208.25282287597656,210.0,31.414724349975582,-25003.6640625,1745.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427124023437,309.1941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,31114.154296875,30960.0,0.0,0.0,0.5834880471229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404618740081787,1.4404815435409546,-1.963644717761781e-05,0.0,0.000592166208662,0.0,0.0,364.97271728515625,0.0,0.0,0.0,0.8115420341491699,4.0,0.0,1.0
552780,293.3157958984375,297.1499938964844,293.1499938964844,0.1564767807722091,-3277.126953125,304.1674499511719,0.6493725180625916,0.2246973067522049,0.2090807408094406,293.46173095703125,297.1499938964844,293.1499938964844,0.2068239748477935,-4304.28564453125,304.1881408691406,0.7010946869850159,0.2808676958084106,0.2741757333278656,293.2426147460937,297.1499938964844,293.1499938964844,0.5383226871490479,-6759.0439453125,304.1683654785156,0.8983733057975769,0.6120283603668213,0.4311956763267517,293.2708435058594,297.1499938964844,293.1499938964844,0.6845780611038208,-11028.783203125,304.1725158691406,0.962744116783142,0.739759624004364,0.7033594846725464,293.1919860839844,297.1499938964844,293.1499938964844,0.047064933925867,-6712.41796875,304.1541442871094,0.4624692499637604,0.0879942998290062,0.4286912679672241,291.1955871582031,291.1499938964844,256.14825439453125,255.1229553222656,279.1652526855469,293.3290100097656,291.1969299316406,1.0,0.541050910949707,0.4546205997467041,0.4546205997467041,1.0,1.0,-2.4567697048187256,0.8039116263389587,1.652858018875122,0.242494985461235,0.0,0.0,0.8037837743759155,211.1613006591797,213.0,39.173858642578125,-24864.04296875,1727.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397888183594,309.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,31175.646484375,30960.0,0.0,0.0,0.5815591812133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4229828119277954,1.4230021238327026,-1.934642205014825e-05,0.0,0.0005902086268179,0.0,0.0,354.2157287597656,0.0,0.0,0.0,0.803311824798584,4.0,0.0,1.0
552840,293.3157958984375,297.1499938964844,293.1499938964844,0.1564767807722091,-3277.126953125,304.1674499511719,0.6493725180625916,0.2246973067522049,0.2090807408094406,293.46173095703125,297.1499938964844,293.1499938964844,0.2068239748477935,-4304.28564453125,304.1881408691406,0.7010946869850159,0.2808676958084106,0.2741757333278656,293.2426147460937,297.1499938964844,293.1499938964844,0.5383226871490479,-6759.0439453125,304.1683654785156,0.8983733057975769,0.6120283603668213,0.4311956763267517,293.2708435058594,297.1499938964844,293.1499938964844,0.6845780611038208,-11028.783203125,304.1725158691406,0.962744116783142,0.739759624004364,0.7033594846725464,293.1919860839844,297.1499938964844,293.1499938964844,0.047064933925867,-6712.41796875,304.1541442871094,0.4624692499637604,0.0879942998290062,0.4286912679672241,291.1955871582031,291.1499938964844,256.14825439453125,255.1229553222656,279.1652526855469,293.3290100097656,291.1969299316406,1.0,0.541050910949707,0.4546205997467041,0.4546205997467041,1.0,1.0,-2.4567697048187256,0.8039116263389587,1.652858018875122,0.242494985461235,0.0,0.0,0.8037837743759155,211.1613006591797,213.0,39.173858642578125,-24864.04296875,1727.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397888183594,309.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,31175.646484375,30960.0,0.0,0.0,0.5815591812133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4229828119277954,1.4230021238327026,-1.934642205014825e-05,0.0,0.0005902086268179,0.0,0.0,354.2157287597656,0.0,0.0,0.0,0.803311824798584,4.0,0.0,1.0
552900,293.3141174316406,297.1499938964844,293.1499938964844,0.1548526883125305,-3249.743896484375,304.1672058105469,0.6466938853263855,0.2229264229536056,0.2075514048337936,293.4617614746094,297.1499938964844,293.1499938964844,0.2031045258045196,-4242.474609375,304.1879577636719,0.6964762806892395,0.2769154608249664,0.2705208659172058,293.2427062988281,297.1499938964844,293.1499938964844,0.5363960266113281,-6740.06201171875,304.16851806640625,0.8962138295173645,0.610834538936615,0.4304236173629761,293.2709045410156,297.1499938964844,293.1499938964844,0.6820182800292969,-10996.4208984375,304.1730651855469,0.9603642821311952,0.7382168173789978,0.7019899487495422,293.1915588378906,297.1499938964844,293.1499938964844,0.0466670915484428,-6678.984375,304.15411376953125,0.4600139260292053,0.0875439271330833,0.4269981384277344,291.2090148925781,291.1499938964844,256.1843566894531,255.1551818847656,279.165283203125,293.3285522460937,291.210205078125,1.0,0.5407844185829163,0.4553840756416321,0.4553840756416321,1.0,1.0,-2.445934295654297,0.8011237382888794,1.6448105573654177,0.2420776635408401,0.0,0.0,0.7984902858734131,212.6157073974609,213.0,37.87665939331055,-24783.203125,1718.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4973449707031,309.2995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,31221.40234375,29880.0,0.0,0.0,0.5803462266921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4108755588531494,1.410894751548767,-1.9148421415593475e-05,0.0,0.0005889776512049,0.0,0.0,346.91119384765625,0.0,0.0,0.0,0.7827000021934509,4.0,0.0,1.0
552960,293.3124389648437,297.1499938964844,293.1499938964844,0.1535528600215912,-3228.2294921875,304.1664428710937,0.6440772414207458,0.2211804836988449,0.2060436457395553,293.46173095703125,297.1499938964844,293.1499938964844,0.1998006850481033,-4187.9228515625,304.18707275390625,0.6918516159057617,0.2729710936546325,0.2668721973896026,293.24273681640625,297.1499938964844,293.1499938964844,0.535477876663208,-6731.90869140625,304.16680908203125,0.8940834999084473,0.6096543669700623,0.429655522108078,293.2708435058594,297.1499938964844,293.1499938964844,0.6807014346122742,-10981.34375,304.1712646484375,0.9579811692237854,0.7366942763328552,0.7006300091743469,293.191162109375,297.1499938964844,293.1499938964844,0.0463957749307155,-6657.41455078125,304.15386962890625,0.4576119184494018,0.0870986208319664,0.4253259301185608,291.200439453125,291.1499938964844,256.2203674316406,255.1873016357422,279.1652526855469,293.3280029296875,291.2003479003906,1.0,0.5405294895172119,0.456146776676178,0.456146776676178,1.0,1.0,-2.435173749923706,0.7983511090278625,1.6368225812911987,0.2416590005159378,0.0,0.0,0.7958731651306152,214.06851196289065,216.0,9.221290588378906,-24615.46875,1709.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5750427246094,309.3118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,30345.091796875,29880.0,0.0,0.0,0.5787996053695679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3798186779022217,1.3798370361328125,-1.8423939764034003e-05,0.0,0.0005874080234207,0.0,0.0,325.8688659667969,0.0,0.0,0.0,0.7812560200691223,4.0,0.0,1.0
553020,293.3093566894531,297.1499938964844,293.1499938964844,0.1504775434732437,-3176.156494140625,304.1661071777344,0.6389707922935486,0.21768619120121,0.2030535489320755,293.4620666503906,297.1499938964844,293.1499938964844,0.1925464272499084,-4066.22216796875,304.18682861328125,0.6825516223907471,0.2650070488452911,0.2595405578613281,293.2428283691406,297.1499938964844,293.1499938964844,0.531974196434021,-6697.33544921875,304.1670837402344,0.8898946046829224,0.6072869896888733,0.4281321167945862,293.270751953125,297.1499938964844,293.1499938964844,0.6760193109512329,-10922.2001953125,304.1719970703125,0.95319801568985,0.7336551547050476,0.697943925857544,293.1903381347656,297.1499938964844,293.1499938964844,0.0456533692777156,-6595.3798828125,304.15380859375,0.4529569447040558,0.0862213373184204,0.4220468997955322,291.2208557128906,291.1499938964844,256.2920227050781,255.25112915039065,279.1653137207031,293.3271484375,291.2218017578125,1.0,0.5400510430335999,0.4576793015003204,0.4576793015003204,1.0,1.0,-2.4137771129608154,0.7928280830383301,1.6209489107131958,0.2408227175474167,0.0,0.0,0.7852162718772888,216.9846649169922,219.0,24.106746673583984,-24469.908203125,1692.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,309.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,30209.90234375,29880.0,0.0,0.0,0.5751684904098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353079915046692,1.353097915649414,-1.7949623725144193e-05,0.0,0.0005837228964082,0.0,0.0,310.1445617675781,0.0,0.0,0.0,0.7685214281082153,4.0,0.0,1.0
553080,293.3093566894531,297.1499938964844,293.1499938964844,0.1504775434732437,-3176.156494140625,304.1661071777344,0.6389707922935486,0.21768619120121,0.2030535489320755,293.4620666503906,297.1499938964844,293.1499938964844,0.1925464272499084,-4066.22216796875,304.18682861328125,0.6825516223907471,0.2650070488452911,0.2595405578613281,293.2428283691406,297.1499938964844,293.1499938964844,0.531974196434021,-6697.33544921875,304.1670837402344,0.8898946046829224,0.6072869896888733,0.4281321167945862,293.270751953125,297.1499938964844,293.1499938964844,0.6760193109512329,-10922.2001953125,304.1719970703125,0.95319801568985,0.7336551547050476,0.697943925857544,293.1903381347656,297.1499938964844,293.1499938964844,0.0456533692777156,-6595.3798828125,304.15380859375,0.4529569447040558,0.0862213373184204,0.4220468997955322,291.2208557128906,291.1499938964844,256.2920227050781,255.25112915039065,279.1653137207031,293.3271484375,291.2218017578125,1.0,0.5400510430335999,0.4576793015003204,0.4576793015003204,1.0,1.0,-2.4137771129608154,0.7928280830383301,1.6209489107131958,0.2408227175474167,0.0,0.0,0.7852162718772888,216.9846649169922,219.0,24.106746673583984,-24469.908203125,1692.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,309.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,30209.90234375,29880.0,0.0,0.0,0.5751684904098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353079915046692,1.353097915649414,-1.7949623725144193e-05,0.0,0.0005837228964082,0.0,0.0,310.1445617675781,0.0,0.0,0.0,0.7685214281082153,4.0,0.0,1.0
553140,293.3065795898437,297.1499938964844,293.1499938964844,0.1474871784448623,-3125.378662109375,304.16571044921875,0.6339700222015381,0.2142143994569778,0.2000662386417389,293.4627685546875,297.1499938964844,293.1499938964844,0.1853594630956649,-3944.728515625,304.1865234375,0.673170804977417,0.2569601535797119,0.2521098852157593,293.2430419921875,297.1499938964844,293.1499938964844,0.5286471843719482,-6664.6640625,304.1669006347656,0.8857546448707581,0.6048951745033264,0.4265882968902588,293.2707214355469,297.1499938964844,293.1499938964844,0.6715537905693054,-10866.1845703125,304.1720886230469,0.9483500719070436,0.7305999994277954,0.6952385902404785,293.1895751953125,297.1499938964844,293.1499938964844,0.0449475571513175,-6536.73828125,304.1537170410156,0.4484691023826599,0.0853545218706131,0.418827474117279,291.2373352050781,291.1499938964844,256.3631896972656,255.31446838378903,279.1654357910156,293.3265075683594,291.2379150390625,1.0,0.5395970940589905,0.4592284560203552,0.4592284560203552,1.0,1.0,-2.392289161682129,0.7872499227523804,1.605039119720459,0.2399529665708542,0.0,0.0,0.772382378578186,219.93118286132807,222.0,21.869091033935547,-24282.9765625,1674.9593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8972473144531,309.5008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,30253.146484375,28800.0,0.0,0.0,0.5708855986595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198193311691284,1.3198367357254028,-1.7419546566088684e-05,0.0,0.0005793762975372,0.0,0.0,291.9165954589844,0.0,0.0,0.0,0.7382821440696716,4.0,0.0,1.0
553200,293.3065795898437,297.1499938964844,293.1499938964844,0.1474871784448623,-3125.378662109375,304.16571044921875,0.6339700222015381,0.2142143994569778,0.2000662386417389,293.4627685546875,297.1499938964844,293.1499938964844,0.1853594630956649,-3944.728515625,304.1865234375,0.673170804977417,0.2569601535797119,0.2521098852157593,293.2430419921875,297.1499938964844,293.1499938964844,0.5286471843719482,-6664.6640625,304.1669006347656,0.8857546448707581,0.6048951745033264,0.4265882968902588,293.2707214355469,297.1499938964844,293.1499938964844,0.6715537905693054,-10866.1845703125,304.1720886230469,0.9483500719070436,0.7305999994277954,0.6952385902404785,293.1895751953125,297.1499938964844,293.1499938964844,0.0449475571513175,-6536.73828125,304.1537170410156,0.4484691023826599,0.0853545218706131,0.418827474117279,291.2373352050781,291.1499938964844,256.3631896972656,255.31446838378903,279.1654357910156,293.3265075683594,291.2379150390625,1.0,0.5395970940589905,0.4592284560203552,0.4592284560203552,1.0,1.0,-2.392289161682129,0.7872499227523804,1.605039119720459,0.2399529665708542,0.0,0.0,0.772382378578186,219.93118286132807,222.0,21.869091033935547,-24282.9765625,1674.9593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8972473144531,309.5008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,30253.146484375,28800.0,0.0,0.0,0.5708855986595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198193311691284,1.3198367357254028,-1.7419546566088684e-05,0.0,0.0005793762975372,0.0,0.0,291.9165954589844,0.0,0.0,0.0,0.7382821440696716,4.0,0.0,1.0
553260,293.3036499023437,297.1499938964844,293.1499938964844,0.1449491083621978,-3082.64990234375,304.1647644042969,0.6291401386260986,0.2108394205570221,0.1971538215875625,293.4632873535156,297.1499938964844,293.1499938964844,0.1786976754665374,-3831.8232421875,304.1855163574219,0.6639001369476318,0.2489297837018966,0.2446753978729248,293.2430419921875,297.1499938964844,293.1499938964844,0.5266580581665039,-6646.12646484375,304.1647644042969,0.8817306756973267,0.6025367379188538,0.4250589311122894,293.2704467773437,297.1499938964844,293.1499938964844,0.6687553524971008,-10832.87890625,304.1695861816406,0.9435296058654784,0.7275967597961426,0.6925675868988037,293.1888427734375,297.1499938964844,293.1499938964844,0.0444051511585712,-6493.349609375,304.1534118652344,0.4441767334938049,0.0844998583197593,0.4156526327133178,291.22467041015625,291.1499938964844,256.43389892578125,255.37730407714844,279.1654968261719,293.32574462890625,291.22540283203125,1.0,0.5391733646392822,0.4607798159122467,0.4607798159122467,1.0,1.0,-2.3709988594055176,0.781704306602478,1.5892945528030396,0.2390715032815933,0.0,0.0,0.7638731598854065,222.8667449951172,225.0,2.8548123836517334,-24021.896484375,1658.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0876159667969,309.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,29179.541015625,28800.0,0.0,0.0,0.5656099915504456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712668180465698,1.2712832689285278,-1.6412808690802194e-05,0.0,0.0005740221822634,0.0,0.0,263.7666931152344,0.0,0.0,0.0,0.728550136089325,4.0,0.0,1.0
553320,293.3036499023437,297.1499938964844,293.1499938964844,0.1449491083621978,-3082.64990234375,304.1647644042969,0.6291401386260986,0.2108394205570221,0.1971538215875625,293.4632873535156,297.1499938964844,293.1499938964844,0.1786976754665374,-3831.8232421875,304.1855163574219,0.6639001369476318,0.2489297837018966,0.2446753978729248,293.2430419921875,297.1499938964844,293.1499938964844,0.5266580581665039,-6646.12646484375,304.1647644042969,0.8817306756973267,0.6025367379188538,0.4250589311122894,293.2704467773437,297.1499938964844,293.1499938964844,0.6687553524971008,-10832.87890625,304.1695861816406,0.9435296058654784,0.7275967597961426,0.6925675868988037,293.1888427734375,297.1499938964844,293.1499938964844,0.0444051511585712,-6493.349609375,304.1534118652344,0.4441767334938049,0.0844998583197593,0.4156526327133178,291.22467041015625,291.1499938964844,256.43389892578125,255.37730407714844,279.1654968261719,293.32574462890625,291.22540283203125,1.0,0.5391733646392822,0.4607798159122467,0.4607798159122467,1.0,1.0,-2.3709988594055176,0.781704306602478,1.5892945528030396,0.2390715032815933,0.0,0.0,0.7638731598854065,222.8667449951172,225.0,2.8548123836517334,-24021.896484375,1658.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0876159667969,309.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,29179.541015625,28800.0,0.0,0.0,0.5656099915504456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712668180465698,1.2712832689285278,-1.6412808690802194e-05,0.0,0.0005740221822634,0.0,0.0,263.7666931152344,0.0,0.0,0.0,0.728550136089325,4.0,0.0,1.0
553380,293.30059814453125,297.1499938964844,293.1499938964844,0.1422283351421356,-3036.162353515625,304.16436767578125,0.6244458556175232,0.2075682133436203,0.1943334639072418,293.46356201171875,297.1499938964844,293.1499938964844,0.1717786490917205,-3712.97900390625,304.1851806640625,0.6548327803611755,0.2409369200468063,0.2372716814279556,293.2431030273437,297.1499938964844,293.1499938964844,0.5237222909927368,-6617.19287109375,304.1647033691406,0.8778083920478821,0.600166916847229,0.4235302805900574,293.2702331542969,297.1499938964844,293.1499938964844,0.664800226688385,-10783.130859375,304.16961669921875,0.938739001750946,0.7245879769325256,0.689906895160675,293.1881408691406,297.1499938964844,293.1499938964844,0.0437557101249694,-6439.82177734375,304.1533508300781,0.4400863349437713,0.0836602300405502,0.412540078163147,291.2346496582031,291.1499938964844,256.5041809082031,255.4396209716797,279.1654968261719,293.32489013671875,291.2348327636719,1.0,0.5387851595878601,0.4623326063156128,0.4623326063156128,1.0,1.0,-2.349944829940796,0.7762047052383423,1.5737401247024536,0.2381871491670608,0.0,0.0,0.7518047094345093,225.7960357666016,228.0,8.483329772949219,-23828.818359375,1641.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25653076171875,309.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,29163.791015625,28800.0,0.0,0.0,0.5598244667053223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2382826805114746,1.2382986545562744,-1.5906594853731804e-05,0.0,0.0005681506590917,0.0,0.0,247.51747131347656,0.0,0.0,0.0,0.7135193943977356,4.0,0.0,1.0
553440,293.30059814453125,297.1499938964844,293.1499938964844,0.1422283351421356,-3036.162353515625,304.16436767578125,0.6244458556175232,0.2075682133436203,0.1943334639072418,293.46356201171875,297.1499938964844,293.1499938964844,0.1717786490917205,-3712.97900390625,304.1851806640625,0.6548327803611755,0.2409369200468063,0.2372716814279556,293.2431030273437,297.1499938964844,293.1499938964844,0.5237222909927368,-6617.19287109375,304.1647033691406,0.8778083920478821,0.600166916847229,0.4235302805900574,293.2702331542969,297.1499938964844,293.1499938964844,0.664800226688385,-10783.130859375,304.16961669921875,0.938739001750946,0.7245879769325256,0.689906895160675,293.1881408691406,297.1499938964844,293.1499938964844,0.0437557101249694,-6439.82177734375,304.1533508300781,0.4400863349437713,0.0836602300405502,0.412540078163147,291.2346496582031,291.1499938964844,256.5041809082031,255.4396209716797,279.1654968261719,293.32489013671875,291.2348327636719,1.0,0.5387851595878601,0.4623326063156128,0.4623326063156128,1.0,1.0,-2.349944829940796,0.7762047052383423,1.5737401247024536,0.2381871491670608,0.0,0.0,0.7518047094345093,225.7960357666016,228.0,8.483329772949219,-23828.818359375,1641.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25653076171875,309.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,29163.791015625,28800.0,0.0,0.0,0.5598244667053223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2382826805114746,1.2382986545562744,-1.5906594853731804e-05,0.0,0.0005681506590917,0.0,0.0,247.51747131347656,0.0,0.0,0.0,0.7135193943977356,4.0,0.0,1.0
553500,293.29901123046875,297.1499938964844,293.1499938964844,0.1409431993961334,-3014.196533203125,304.1640930175781,0.6221312284469604,0.2059734910726547,0.1929594129323959,293.4635925292969,297.1499938964844,293.1499938964844,0.1684028506278991,-3654.682861328125,304.1849365234375,0.6503925919532776,0.236957848072052,0.2335846573114395,293.2431335449219,297.1499938964844,293.1499938964844,0.5223886966705322,-6604.14794921875,304.1644592285156,0.8758827447891235,0.5989832878112793,0.4227644205093384,293.2701416015625,297.1499938964844,293.1499938964844,0.6629906296730042,-10760.5537109375,304.1693420410156,0.9363576769828796,0.7230876684188843,0.6885764002799988,293.1877746582031,297.1499938964844,293.1499938964844,0.043451752513647,-6414.962890625,304.1532897949219,0.438116192817688,0.0832463055849075,0.4110086560249328,291.2365417480469,291.1499938964844,256.5391540527344,255.4705810546875,279.16552734375,293.3244323730469,291.2366027832031,1.0,0.538604736328125,0.4631090462207794,0.4631090462207794,1.0,1.0,-2.3395071029663086,0.773472011089325,1.5660350322723389,0.2377429157495498,0.0,0.0,0.7458318471908569,227.25929260253903,228.0,6.614645004272461,-23723.0625,1633.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.333740234375,309.6929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,29163.25390625,27720.0,0.0,0.0,0.5567551851272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2214746475219729,1.2214903831481934,-1.5655414244974963e-05,0.0,0.0005650357343256,0.0,0.0,239.5420837402344,0.0,0.0,0.0,0.6909524202346802,4.0,0.0,1.0
553560,293.2973937988281,297.1499938964844,293.1499938964844,0.1399787068367004,-2998.18798828125,304.16326904296875,0.6198257803916931,0.2044049352407455,0.1916079223155975,293.46356201171875,297.1499938964844,293.1499938964844,0.1654039025306701,-3603.254638671875,304.1840209960937,0.6460199356079102,0.2329917401075363,0.2299079746007919,293.2430725097656,297.1499938964844,293.1499938964844,0.5221382975578308,-6602.7763671875,304.1622619628906,0.8739854097366333,0.5978133082389832,0.4220022559165954,293.2699279785156,297.1499938964844,293.1499938964844,0.66252201795578,-10756.626953125,304.1666564941406,0.9339948892593384,0.7216061949729919,0.6872537136077881,293.1874389648437,297.1499938964844,293.1499938964844,0.0432798527181148,-6402.47802734375,304.15301513671875,0.436196357011795,0.0828365236520767,0.4094933867454529,291.2143859863281,291.1499938964844,256.573974609375,255.5014038085937,279.16552734375,293.32391357421875,291.21295166015625,1.0,0.538433849811554,0.4638843834400177,0.4638843834400177,1.0,1.0,-2.329141855239868,0.7707545161247253,1.5583875179290771,0.2372976988554,0.0,0.0,0.743617057800293,228.719970703125,231.0,-25.05714988708496,-23527.107421875,1625.9671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4222106933594,309.69549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,28219.853515625,27720.0,0.0,0.0,0.5534156560897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894084215164185,1.189423441886902,-1.497261291660834e-05,0.0,0.0005616465350612,0.0,0.0,222.55162048339844,0.0,0.0,0.0,0.6891425251960754,4.0,0.0,1.0
553620,293.2940673828125,297.1499938964844,293.1499938964844,0.137524276971817,-2955.998291015625,304.1629638671875,0.6152021884918213,0.2013424634933471,0.1889740824699401,293.4633178710937,297.1499938964844,293.1499938964844,0.1587717533111572,-3487.41845703125,304.1837463378906,0.6374689340591431,0.2250963002443313,0.2225896120071411,293.24298095703125,297.1499938964844,293.1499938964844,0.5195713043212891,-6577.294921875,304.1624755859375,0.8702772855758667,0.595475971698761,0.4204945862293243,293.2695007324219,297.1499938964844,293.1499938964844,0.6590580344200134,-10712.712890625,304.1669311523437,0.9293401837348938,0.71865314245224,0.6846426725387573,293.1867370605469,297.1499938964844,293.1499938964844,0.042687714099884,-6354.0244140625,304.1529846191406,0.4325082898139953,0.0820300057530403,0.406518816947937,291.21759033203125,291.1499938964844,256.6433410644531,255.5626678466797,279.1654968261719,293.32281494140625,291.2176513671875,1.0,0.5381242036819458,0.4654325544834137,0.4654325544834137,1.0,1.0,-2.308665990829468,0.7653795480728149,1.5432864427566528,0.2364144623279571,0.0,0.0,0.7345995306968689,231.63555908203125,234.0,-2.4661827087402344,-23358.26953125,1610.6214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5696105957031,309.7766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,28019.1640625,27720.0,0.0,0.0,0.5465416312217712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1645478010177612,1.1645623445510864,-1.457185953768203e-05,0.0,0.0005546702886931,0.0,0.0,211.1937561035156,0.0,0.0,0.0,0.6774803996086121,4.0,0.0,1.0
553680,293.2940673828125,297.1499938964844,293.1499938964844,0.137524276971817,-2955.998291015625,304.1629638671875,0.6152021884918213,0.2013424634933471,0.1889740824699401,293.4633178710937,297.1499938964844,293.1499938964844,0.1587717533111572,-3487.41845703125,304.1837463378906,0.6374689340591431,0.2250963002443313,0.2225896120071411,293.24298095703125,297.1499938964844,293.1499938964844,0.5195713043212891,-6577.294921875,304.1624755859375,0.8702772855758667,0.595475971698761,0.4204945862293243,293.2695007324219,297.1499938964844,293.1499938964844,0.6590580344200134,-10712.712890625,304.1669311523437,0.9293401837348938,0.71865314245224,0.6846426725387573,293.1867370605469,297.1499938964844,293.1499938964844,0.042687714099884,-6354.0244140625,304.1529846191406,0.4325082898139953,0.0820300057530403,0.406518816947937,291.21759033203125,291.1499938964844,256.6433410644531,255.5626678466797,279.1654968261719,293.32281494140625,291.2176513671875,1.0,0.5381242036819458,0.4654325544834137,0.4654325544834137,1.0,1.0,-2.308665990829468,0.7653795480728149,1.5432864427566528,0.2364144623279571,0.0,0.0,0.7345995306968689,231.63555908203125,234.0,-2.4661827087402344,-23358.26953125,1610.6214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5696105957031,309.7766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,28019.1640625,27720.0,0.0,0.0,0.5465416312217712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1645478010177612,1.1645623445510864,-1.457185953768203e-05,0.0,0.0005546702886931,0.0,0.0,211.1937561035156,0.0,0.0,0.0,0.6774803996086121,4.0,0.0,1.0
553740,293.2906799316406,297.1499938964844,293.1499938964844,0.1352061927318573,-2916.092529296875,304.1625061035156,0.610470712184906,0.198378250002861,0.1864274889230728,293.4628601074219,297.1499938964844,293.1499938964844,0.1522949784994125,-3373.370361328125,304.18328857421875,0.6290886402130127,0.2172508239746093,0.2153156101703643,293.2429504394531,297.1499938964844,293.1499938964844,0.5171589851379395,-6553.51513671875,304.162353515625,0.866645097732544,0.5931257605552673,0.4189746379852295,293.2691955566406,297.1499938964844,293.1499938964844,0.6557894945144653,-10671.5751953125,304.1667175292969,0.9247480034828186,0.7156895399093628,0.682016909122467,293.18603515625,297.1499938964844,293.1499938964844,0.042129673063755,-6308.65380859375,304.1529235839844,0.4290034472942352,0.0812387466430664,0.4036138355731964,291.217529296875,291.1499938964844,256.7122497558594,255.6233673095703,279.1654968261719,293.3217163085937,291.21734619140625,1.0,0.5378522276878357,0.4669817388057709,0.4669817388057709,1.0,1.0,-2.2883994579315186,0.760043203830719,1.5283563137054443,0.2355261892080307,0.0,0.0,0.7255547642707825,234.55807495117188,237.0,-1.63165545463562,-23150.109375,1595.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67779541015625,309.81805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,27996.234375,26640.0,0.0,0.0,0.5395522713661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1383278369903564,1.138342022895813,-1.4200009900378063e-05,0.0,0.0005475769867189,0.0,0.0,200.10484313964844,0.0,0.0,0.0,0.6508192420005798,4.0,0.0,1.0
