time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553800,293.2906799316406,297.1499938964844,293.1499938964844,0.1352061927318573,-2916.092529296875,304.1625061035156,0.610470712184906,0.198378250002861,0.1864274889230728,293.4628601074219,297.1499938964844,293.1499938964844,0.1522949784994125,-3373.370361328125,304.18328857421875,0.6290886402130127,0.2172508239746093,0.2153156101703643,293.2429504394531,297.1499938964844,293.1499938964844,0.5171589851379395,-6553.51513671875,304.162353515625,0.866645097732544,0.5931257605552673,0.4189746379852295,293.2691955566406,297.1499938964844,293.1499938964844,0.6557894945144653,-10671.5751953125,304.1667175292969,0.9247480034828186,0.7156895399093628,0.682016909122467,293.18603515625,297.1499938964844,293.1499938964844,0.042129673063755,-6308.65380859375,304.1529235839844,0.4290034472942352,0.0812387466430664,0.4036138355731964,291.217529296875,291.1499938964844,256.7122497558594,255.6233673095703,279.1654968261719,293.3217163085937,291.21734619140625,1.0,0.5378522276878357,0.4669817388057709,0.4669817388057709,1.0,1.0,-2.2883994579315186,0.760043203830719,1.5283563137054443,0.2355261892080307,0.0,0.0,0.7255547642707825,234.55807495117188,237.0,-1.63165545463562,-23150.109375,1595.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67779541015625,309.81805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,27996.234375,26640.0,0.0,0.0,0.5395522713661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1383278369903564,1.138342022895813,-1.4200009900378063e-05,0.0,0.0005475769867189,0.0,0.0,200.10484313964844,0.0,0.0,0.0,0.6508192420005798,4.0,0.0,1.0
553860,293.2872314453125,297.1499938964844,293.1499938964844,0.1332795023918151,-2883.315673828125,304.1615905761719,0.605700671672821,0.1955153197050094,0.1839701831340789,293.4621887207031,297.1499938964844,293.1499938964844,0.1462541073560714,-3266.576904296875,304.18231201171875,0.6206720471382141,0.2094621956348419,0.2080916464328766,293.2427673339844,297.1499938964844,293.1499938964844,0.5159368515014648,-6542.36083984375,304.16046142578125,0.8631178736686707,0.59080970287323,0.4174716472625732,293.2686767578125,297.1499938964844,293.1499938964844,0.6540098786354065,-10650.7353515625,304.16436767578125,0.9202799201011658,0.7127752304077148,0.6794253587722778,293.18536376953125,297.1499938964844,293.1499938964844,0.0417181812226772,-6276.90380859375,304.15264892578125,0.425680011510849,0.0804632827639579,0.4007739722728729,291.1908569335937,291.1499938964844,256.7807006835937,255.6835327148437,279.1654663085937,293.3204345703125,291.1913452148437,1.0,0.537619948387146,0.468526691198349,0.468526691198349,1.0,1.0,-2.2684404850006104,0.7547764778137207,1.5136640071868896,0.234641432762146,0.0,0.0,0.7226651310920715,237.47537231445312,240.0,-14.69811725616455,-22885.822265625,1581.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7824401855469,309.83135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,26856.8359375,26640.0,0.0,0.0,0.5321709513664246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1046676635742188,1.104681134223938,-1.348386376776034e-05,0.0,0.00054008589359,0.0,0.0,183.9869384765625,0.0,0.0,0.0,0.6478302478790283,4.0,0.0,1.0
553920,293.2872314453125,297.1499938964844,293.1499938964844,0.1332795023918151,-2883.315673828125,304.1615905761719,0.605700671672821,0.1955153197050094,0.1839701831340789,293.4621887207031,297.1499938964844,293.1499938964844,0.1462541073560714,-3266.576904296875,304.18231201171875,0.6206720471382141,0.2094621956348419,0.2080916464328766,293.2427673339844,297.1499938964844,293.1499938964844,0.5159368515014648,-6542.36083984375,304.16046142578125,0.8631178736686707,0.59080970287323,0.4174716472625732,293.2686767578125,297.1499938964844,293.1499938964844,0.6540098786354065,-10650.7353515625,304.16436767578125,0.9202799201011658,0.7127752304077148,0.6794253587722778,293.18536376953125,297.1499938964844,293.1499938964844,0.0417181812226772,-6276.90380859375,304.15264892578125,0.425680011510849,0.0804632827639579,0.4007739722728729,291.1908569335937,291.1499938964844,256.7807006835937,255.6835327148437,279.1654663085937,293.3204345703125,291.1913452148437,1.0,0.537619948387146,0.468526691198349,0.468526691198349,1.0,1.0,-2.2684404850006104,0.7547764778137207,1.5136640071868896,0.234641432762146,0.0,0.0,0.7226651310920715,237.47537231445312,240.0,-14.69811725616455,-22885.822265625,1581.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7824401855469,309.83135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,26856.8359375,26640.0,0.0,0.0,0.5321709513664246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1046676635742188,1.104681134223938,-1.348386376776034e-05,0.0,0.00054008589359,0.0,0.0,183.9869384765625,0.0,0.0,0.0,0.6478302478790283,4.0,0.0,1.0
553980,293.2837219238281,297.1499938964844,293.1499938964844,0.1311020106077194,-2845.492919921875,304.1613464355469,0.6009621024131775,0.1927470713853836,0.1815988719463348,293.4613342285156,297.1499938964844,293.1499938964844,0.1399382501840591,-3153.201904296875,304.1820678710937,0.6117578744888306,0.2017247974872589,0.2009158879518509,293.24267578125,297.1499938964844,293.1499938964844,0.5134702920913696,-6517.65771484375,304.1610412597656,0.8596690893173218,0.5884739756584167,0.4159647822380066,293.268310546875,297.1499938964844,293.1499938964844,0.6507057547569275,-10608.4130859375,304.1650390625,0.9159287214279176,0.7098423838615417,0.6768337488174438,293.1846923828125,297.1499938964844,293.1499938964844,0.0411702431738376,-6232.1748046875,304.1526794433594,0.4225229322910309,0.0797025486826896,0.3980019092559814,291.19384765625,291.1499938964844,256.84869384765625,255.74313354492188,279.1654663085937,293.3192138671875,291.1936950683594,1.0,0.5374256372451782,0.4700720012187958,0.4700720012187958,1.0,1.0,-2.248719930648804,0.7495604157447815,1.4991594552993774,0.2337593585252761,0.0,0.0,0.7164776921272278,240.3992614746093,243.0,-3.804887056350708,-22694.396484375,1567.2957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83416748046875,309.84576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,26824.798828125,26640.0,0.0,0.0,0.5250064134597778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087236762046814,1.087249994277954,-1.3244608453533148e-05,0.0,0.0005328147672116,0.0,0.0,177.21676635742188,0.0,0.0,0.0,0.6400456428527832,4.0,0.0,1.0
554040,293.2837219238281,297.1499938964844,293.1499938964844,0.1311020106077194,-2845.492919921875,304.1613464355469,0.6009621024131775,0.1927470713853836,0.1815988719463348,293.4613342285156,297.1499938964844,293.1499938964844,0.1399382501840591,-3153.201904296875,304.1820678710937,0.6117578744888306,0.2017247974872589,0.2009158879518509,293.24267578125,297.1499938964844,293.1499938964844,0.5134702920913696,-6517.65771484375,304.1610412597656,0.8596690893173218,0.5884739756584167,0.4159647822380066,293.268310546875,297.1499938964844,293.1499938964844,0.6507057547569275,-10608.4130859375,304.1650390625,0.9159287214279176,0.7098423838615417,0.6768337488174438,293.1846923828125,297.1499938964844,293.1499938964844,0.0411702431738376,-6232.1748046875,304.1526794433594,0.4225229322910309,0.0797025486826896,0.3980019092559814,291.19384765625,291.1499938964844,256.84869384765625,255.74313354492188,279.1654663085937,293.3192138671875,291.1936950683594,1.0,0.5374256372451782,0.4700720012187958,0.4700720012187958,1.0,1.0,-2.248719930648804,0.7495604157447815,1.4991594552993774,0.2337593585252761,0.0,0.0,0.7164776921272278,240.3992614746093,243.0,-3.804887056350708,-22694.396484375,1567.2957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83416748046875,309.84576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,26824.798828125,26640.0,0.0,0.0,0.5250064134597778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087236762046814,1.087249994277954,-1.3244608453533148e-05,0.0,0.0005328147672116,0.0,0.0,177.21676635742188,0.0,0.0,0.0,0.6400456428527832,4.0,0.0,1.0
554100,293.281982421875,297.1499938964844,293.1499938964844,0.1300702393054962,-2827.568603515625,304.1611633300781,0.598608672618866,0.1913994997739792,0.1804456114768982,293.4608459472656,297.1499938964844,293.1499938964844,0.1368459165096283,-3097.335205078125,304.1818542480469,0.606969952583313,0.1978765279054641,0.1973462849855423,293.2426452636719,297.1499938964844,293.1499938964844,0.5123252868652344,-6506.27880859375,304.1611328125,0.8579728007316589,0.5873064994812012,0.4152088761329651,293.26812744140625,297.1499938964844,293.1499938964844,0.6491633653640747,-10588.81640625,304.16510009765625,0.9138035178184508,0.7083779573440552,0.675535261631012,293.18438720703125,297.1499938964844,293.1499938964844,0.0409118235111236,-6211.22216796875,304.1526794433594,0.4210020303726196,0.0793271660804748,0.3966381251811981,291.1929931640625,291.1499938964844,256.88250732421875,255.7727203369141,279.1654663085937,293.3185729980469,291.1928100585937,1.0,0.5373416543006897,0.4708447456359863,0.4708447456359863,1.0,1.0,-2.238941192626953,0.7469686269760132,1.4919724464416504,0.2333175837993621,0.0,0.0,0.7136960029602051,241.8633270263672,243.0,-3.297399044036865,-22593.201171875,1560.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8450622558594,309.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,26812.767578125,25560.0,0.0,0.0,0.5215166211128235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0791866779327393,1.0791997909545898,-1.31359838633216e-05,0.0,0.0005292730638757,0.0,0.0,174.15830993652344,0.0,0.0,0.0,0.6214993000030518,4.0,0.0,1.0
554160,293.2801818847656,297.1499938964844,293.1499938964844,0.1293498277664184,-2815.561767578125,304.1604309082031,0.5962688326835632,0.1900768429040908,0.1793135553598404,293.4603271484375,297.1499938964844,293.1499938964844,0.1340802311897277,-3047.690673828125,304.1810913085937,0.602058470249176,0.1940431147813797,0.1937891095876693,293.2425537109375,297.1499938964844,293.1499938964844,0.5123041272163391,-6507.09375,304.1591186523437,0.8563001155853271,0.5861524939537048,0.4144564270973205,293.26788330078125,297.1499938964844,293.1499938964844,0.6490103602409363,-10588.6787109375,304.1626281738281,0.911723017692566,0.7069317698478699,0.6742437481880188,293.1840515136719,297.1499938964844,293.1499938964844,0.0407879650592803,-6202.9423828125,304.15240478515625,0.4195184707641601,0.0789553076028823,0.3952883183956146,291.1666259765625,291.1499938964844,256.9162292480469,255.8021697998047,279.1654357910156,293.3179016113281,291.16473388671875,1.0,0.5372664332389832,0.4716163575649261,0.4716163575649261,1.0,1.0,-2.2292320728302,0.7443922162055969,1.4848397970199585,0.2328760474920272,0.0,0.0,0.7150611281394958,243.32647705078125,246.0,-35.98908996582031,-22397.037109375,1553.7227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8647766113281,309.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,25857.666015625,25560.0,0.0,0.0,0.517910361289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569080114364624,1.0569206476211548,-1.2631001482077409e-05,0.0,0.0005256131989881,0.0,0.0,163.89785766601562,0.0,0.0,0.0,0.6239914894104004,4.0,0.0,1.0
554220,293.276611328125,297.1499938964844,293.1499938964844,0.1273251473903656,-2780.10498046875,304.16033935546875,0.5916387438774109,0.1875022053718567,0.1771149337291717,293.4591369628906,297.1499938964844,293.1499938964844,0.1279511451721191,-2935.458251953125,304.1809387207031,0.5918886661529541,0.1864203363656997,0.1867160350084304,293.24237060546875,297.1499938964844,293.1499938964844,0.5098425149917603,-6482.13916015625,304.16021728515625,0.8530281782150269,0.5838446021080017,0.4129675328731537,293.26739501953125,297.1499938964844,293.1499938964844,0.6457396149635315,-10546.20703125,304.1639099121094,0.9077149629592896,0.7040449380874634,0.6716926693916321,293.18341064453125,297.1499938964844,293.1499938964844,0.0402554236352443,-6159.33447265625,304.1524963378906,0.4166597723960876,0.0782223716378212,0.3926356434822082,291.169921875,291.1499938964844,256.9833374023437,255.86062622070312,279.1654357910156,293.3165283203125,291.1700134277344,1.0,0.5371448993682861,0.4731570482254028,0.4731570482254028,1.0,1.0,-2.21005654335022,0.739299476146698,1.470757007598877,0.232003852725029,0.0,0.0,0.7124658823013306,246.250244140625,249.0,-4.856414318084717,-22252.98828125,1540.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8647155761719,309.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,25661.548828125,25560.0,0.0,0.0,0.5110324025154114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0509651899337769,1.05097758769989,-1.2510581655078568e-05,0.0,0.0005186329362913,0.0,0.0,161.350830078125,0.0,0.0,0.0,0.6207523345947266,4.0,0.0,1.0
554280,293.276611328125,297.1499938964844,293.1499938964844,0.1273251473903656,-2780.10498046875,304.16033935546875,0.5916387438774109,0.1875022053718567,0.1771149337291717,293.4591369628906,297.1499938964844,293.1499938964844,0.1279511451721191,-2935.458251953125,304.1809387207031,0.5918886661529541,0.1864203363656997,0.1867160350084304,293.24237060546875,297.1499938964844,293.1499938964844,0.5098425149917603,-6482.13916015625,304.16021728515625,0.8530281782150269,0.5838446021080017,0.4129675328731537,293.26739501953125,297.1499938964844,293.1499938964844,0.6457396149635315,-10546.20703125,304.1639099121094,0.9077149629592896,0.7040449380874634,0.6716926693916321,293.18341064453125,297.1499938964844,293.1499938964844,0.0402554236352443,-6159.33447265625,304.1524963378906,0.4166597723960876,0.0782223716378212,0.3926356434822082,291.169921875,291.1499938964844,256.9833374023437,255.86062622070312,279.1654357910156,293.3165283203125,291.1700134277344,1.0,0.5371448993682861,0.4731570482254028,0.4731570482254028,1.0,1.0,-2.21005654335022,0.739299476146698,1.470757007598877,0.232003852725029,0.0,0.0,0.7124658823013306,246.250244140625,249.0,-4.856414318084717,-22252.98828125,1540.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8647155761719,309.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,25661.548828125,25560.0,0.0,0.0,0.5110324025154114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0509651899337769,1.05097758769989,-1.2510581655078568e-05,0.0,0.0005186329362913,0.0,0.0,161.350830078125,0.0,0.0,0.0,0.6207523345947266,4.0,0.0,1.0
554340,293.2730407714844,297.1499938964844,293.1499938964844,0.125417873263359,-2746.678955078125,304.1600646972656,0.5870705246925354,0.185021087527275,0.1749993562698364,293.45782470703125,297.1499938964844,293.1499938964844,0.1219694763422012,-2824.890625,304.1806030273437,0.5812813639640808,0.1788593977689743,0.1796985268592834,293.2422790527344,297.1499938964844,293.1499938964844,0.5074784159660339,-6458.4208984375,304.1607360839844,0.8498168587684631,0.58152174949646,0.4114640653133392,293.2670288085937,297.1499938964844,293.1499938964844,0.6425858736038208,-10505.7099609375,304.1645202636719,0.9038900136947632,0.7011432647705078,0.6691213846206665,293.18280029296875,297.1499938964844,293.1499938964844,0.039750900119543,-6118.25146484375,304.1524963378906,0.4139235317707062,0.0775016322731971,0.3900394141674042,291.17071533203125,291.1499938964844,257.04998779296875,255.9185028076172,279.1654357910156,293.315185546875,291.170654296875,1.0,0.5370557904243469,0.4746990799903869,0.4746990799903869,1.0,1.0,-2.1910736560821533,0.7342442274093628,1.45682954788208,0.2311308532953262,0.0,0.0,0.7096255421638489,249.1832733154297,237.0,-1.0311955213546753,-22065.3515625,1527.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8230285644531,309.7646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,25645.439453125,24480.0,0.0,0.0,0.5046650171279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0425986051559448,1.042611002922058,-1.2400573723425625e-05,0.0,0.0005121707799844,0.0,0.0,158.36328125,0.0,0.0,0.0,0.6020864844322205,4.0,0.0,1.0
554400,293.2730407714844,297.1499938964844,293.1499938964844,0.125417873263359,-2746.678955078125,304.1600646972656,0.5870705246925354,0.185021087527275,0.1749993562698364,293.45782470703125,297.1499938964844,293.1499938964844,0.1219694763422012,-2824.890625,304.1806030273437,0.5812813639640808,0.1788593977689743,0.1796985268592834,293.2422790527344,297.1499938964844,293.1499938964844,0.5074784159660339,-6458.4208984375,304.1607360839844,0.8498168587684631,0.58152174949646,0.4114640653133392,293.2670288085937,297.1499938964844,293.1499938964844,0.6425858736038208,-10505.7099609375,304.1645202636719,0.9038900136947632,0.7011432647705078,0.6691213846206665,293.18280029296875,297.1499938964844,293.1499938964844,0.039750900119543,-6118.25146484375,304.1524963378906,0.4139235317707062,0.0775016322731971,0.3900394141674042,291.17071533203125,291.1499938964844,257.04998779296875,255.9185028076172,279.1654357910156,293.315185546875,291.170654296875,1.0,0.5370557904243469,0.4746990799903869,0.4746990799903869,1.0,1.0,-2.1910736560821533,0.7342442274093628,1.45682954788208,0.2311308532953262,0.0,0.0,0.7096255421638489,249.1832733154297,237.0,-1.0311955213546753,-22065.3515625,1527.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8230285644531,309.7646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,25645.439453125,24480.0,0.0,0.0,0.5046650171279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0425986051559448,1.042611002922058,-1.2400573723425625e-05,0.0,0.0005121707799844,0.0,0.0,158.36328125,0.0,0.0,0.0,0.6020864844322205,4.0,0.0,1.0
554460,293.2691345214844,297.1499938964844,293.1499938964844,0.1236801221966743,-2716.527099609375,304.15966796875,0.5855634808540344,0.1826971918344497,0.1727701127529144,293.4560852050781,297.1499938964844,293.1499938964844,0.1161677986383438,-2716.928466796875,304.1801147460937,0.5732944011688232,0.1714128106832504,0.1725244671106338,293.2418212890625,297.1499938964844,293.1499938964844,0.5059645175933838,-6443.8251953125,304.159912109375,0.8504282236099243,0.5792783498764038,0.4098169803619385,293.26629638671875,297.1499938964844,293.1499938964844,0.6405385136604309,-10480.4443359375,304.1633605957031,0.9045583009719848,0.6983293294906616,0.6663627028465271,293.18194580078125,297.1499938964844,293.1499938964844,0.0391805432736873,-6073.265625,304.15264892578125,0.4133785963058471,0.0768405273556709,0.386464774608612,291.1466369628906,291.1499938964844,257.1163635253906,255.9758453369141,279.1658630371094,293.31353759765625,291.1476745605469,1.0,0.5324825644493103,0.4763092696666717,0.4763092696666717,1.0,1.0,-2.170196056365967,0.7284881472587585,1.441707968711853,0.230008065700531,0.0,0.0,0.712542712688446,245.8920135498047,225.0,-9.81635284423828,-21809.8359375,1489.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7877197265625,309.7044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,24526.513671875,24480.0,0.0,0.0,0.4983868896961212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255781412124634,1.0255900621414185,-1.1933769201277755e-05,0.0,0.0005057993694208,0.0,0.0,150.12689208984375,0.0,0.0,0.0,0.60627281665802,4.0,0.0,1.0
554520,293.2691345214844,297.1499938964844,293.1499938964844,0.1236801221966743,-2716.527099609375,304.15966796875,0.5855634808540344,0.1826971918344497,0.1727701127529144,293.4560852050781,297.1499938964844,293.1499938964844,0.1161677986383438,-2716.928466796875,304.1801147460937,0.5732944011688232,0.1714128106832504,0.1725244671106338,293.2418212890625,297.1499938964844,293.1499938964844,0.5059645175933838,-6443.8251953125,304.159912109375,0.8504282236099243,0.5792783498764038,0.4098169803619385,293.26629638671875,297.1499938964844,293.1499938964844,0.6405385136604309,-10480.4443359375,304.1633605957031,0.9045583009719848,0.6983293294906616,0.6663627028465271,293.18194580078125,297.1499938964844,293.1499938964844,0.0391805432736873,-6073.265625,304.15264892578125,0.4133785963058471,0.0768405273556709,0.386464774608612,291.1466369628906,291.1499938964844,257.1163635253906,255.9758453369141,279.1658630371094,293.31353759765625,291.1476745605469,1.0,0.5324825644493103,0.4763092696666717,0.4763092696666717,1.0,1.0,-2.170196056365967,0.7284881472587585,1.441707968711853,0.230008065700531,0.0,0.0,0.712542712688446,245.8920135498047,225.0,-9.81635284423828,-21809.8359375,1489.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7877197265625,309.7044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,24526.513671875,24480.0,0.0,0.0,0.4983868896961212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255781412124634,1.0255900621414185,-1.1933769201277755e-05,0.0,0.0005057993694208,0.0,0.0,150.12689208984375,0.0,0.0,0.0,0.60627281665802,4.0,0.0,1.0
554580,293.26470947265625,297.1499938964844,293.1499938964844,0.121615394949913,-2679.866943359375,304.1598815917969,0.5861630439758301,0.1805753111839294,0.170578584074974,293.4537353515625,297.1499938964844,293.1499938964844,0.1100817397236824,-2601.738525390625,304.1802062988281,0.5669949650764465,0.164128303527832,0.1653469502925872,293.2411193847656,297.1499938964844,293.1499938964844,0.5028953552246094,-6412.45703125,304.16168212890625,0.8535164594650269,0.5770928263664246,0.4081080555915832,293.2654113769531,297.1499938964844,293.1499938964844,0.6365814208984375,-10428.58984375,304.1654357910156,0.9081605672836304,0.6955626606941223,0.6635143160820007,293.1806945800781,297.1499938964844,293.1499938964844,0.0383914820849895,-6008.1962890625,304.153076171875,0.4143759608268738,0.0762850046157836,0.382632166147232,291.1578063964844,291.1499938964844,257.1825561523437,256.0327453613281,279.16619873046875,293.3115234375,291.1581115722656,1.0,0.5256507992744446,0.477946013212204,0.477946013212204,1.0,1.0,-2.1488661766052246,0.7225523591041565,1.426313877105713,0.2287914454936981,0.0,0.0,0.7105934619903564,238.77587890625,213.0,5.347925186157227,-21622.8046875,1437.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71746826171875,309.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,24527.9609375,24480.0,0.0,0.0,0.4926729202270508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021526336669922,1.0215381383895874,-1.1883727893291509e-05,0.0,0.0005000003729946,0.0,0.0,148.76260375976562,0.0,0.0,0.0,0.6044065356254578,4.0,0.0,1.0
554640,293.26470947265625,297.1499938964844,293.1499938964844,0.121615394949913,-2679.866943359375,304.1598815917969,0.5861630439758301,0.1805753111839294,0.170578584074974,293.4537353515625,297.1499938964844,293.1499938964844,0.1100817397236824,-2601.738525390625,304.1802062988281,0.5669949650764465,0.164128303527832,0.1653469502925872,293.2411193847656,297.1499938964844,293.1499938964844,0.5028953552246094,-6412.45703125,304.16168212890625,0.8535164594650269,0.5770928263664246,0.4081080555915832,293.2654113769531,297.1499938964844,293.1499938964844,0.6365814208984375,-10428.58984375,304.1654357910156,0.9081605672836304,0.6955626606941223,0.6635143160820007,293.1806945800781,297.1499938964844,293.1499938964844,0.0383914820849895,-6008.1962890625,304.153076171875,0.4143759608268738,0.0762850046157836,0.382632166147232,291.1578063964844,291.1499938964844,257.1825561523437,256.0327453613281,279.16619873046875,293.3115234375,291.1581115722656,1.0,0.5256507992744446,0.477946013212204,0.477946013212204,1.0,1.0,-2.1488661766052246,0.7225523591041565,1.426313877105713,0.2287914454936981,0.0,0.0,0.7105934619903564,238.77587890625,213.0,5.347925186157227,-21622.8046875,1437.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71746826171875,309.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,24527.9609375,24480.0,0.0,0.0,0.4926729202270508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021526336669922,1.0215381383895874,-1.1883727893291509e-05,0.0,0.0005000003729946,0.0,0.0,148.76260375976562,0.0,0.0,0.0,0.6044065356254578,4.0,0.0,1.0
554700,293.2623596191406,297.1499938964844,293.1499938964844,0.1206376999616622,-2662.510498046875,304.15985107421875,0.5870053768157959,0.1795836240053177,0.1695152521133422,293.452392578125,297.1499938964844,293.1499938964844,0.1071081385016441,-2545.0185546875,304.1801147460937,0.5642390847206116,0.1605472117662429,0.1617826372385025,293.2406616210937,297.1499938964844,293.1499938964844,0.501430332660675,-6397.61279296875,304.1622009277344,0.8556907773017883,0.5760266780853271,0.4072454273700714,293.2648620605469,297.1499938964844,293.1499938964844,0.6346849203109741,-10403.9755859375,304.16607666015625,0.9107590913772584,0.6942050457000732,0.6620767712593079,293.179931640625,297.1499938964844,293.1499938964844,0.0380103588104248,-5976.88623046875,304.1531982421875,0.4152939617633819,0.0760435760021209,0.3807269930839538,291.16094970703125,291.1499938964844,257.215576171875,256.0610046386719,279.1662902832031,293.3103942871094,291.1612243652344,1.0,0.5216906666755676,0.4787668585777282,0.4787668585777282,1.0,1.0,-2.1382572650909424,0.7195937037467957,1.418663501739502,0.2281811088323593,0.0,0.0,0.709540843963623,234.37692260742188,213.0,6.796345233917236,-21522.94921875,1409.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6767883300781,309.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,24531.724609375,23400.0,0.0,0.0,0.489986777305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019048810005188,1.0190606117248535,-1.185387918667402e-05,0.0,0.0004972742754034,0.0,0.0,147.93893432617188,0.0,0.0,0.0,0.5883194804191589,4.0,0.0,1.0
554760,293.25994873046875,297.1499938964844,293.1499938964844,0.1199645027518272,-2651.05126953125,304.1592712402344,0.5881292223930359,0.1786339730024337,0.1684761196374893,293.450927734375,297.1499938964844,293.1499938964844,0.1044142842292785,-2493.853271484375,304.1795349121094,0.5616679787635803,0.1570050120353698,0.1582399755716323,293.2401123046875,297.1499938964844,293.1499938964844,0.5011118054389954,-6395.30126953125,304.1605529785156,0.8582013249397278,0.5749884843826294,0.4063861668109894,293.26422119140625,297.1499938964844,293.1499938964844,0.6342024803161621,-10399.328125,304.1640014648437,0.9138036370277404,0.692878782749176,0.6606446504592896,293.1791381835937,297.1499938964844,293.1499938964844,0.0377658456563949,-5958.55322265625,304.153076171875,0.4164431393146515,0.0758231356739997,0.3788501918315887,291.13751220703125,291.1499938964844,257.24853515625,256.089111328125,279.16632080078125,293.3091735839844,291.1356506347656,1.0,0.5174827575683594,0.4795861542224884,0.4795861542224884,1.0,1.0,-2.1277480125427246,0.7166615724563599,1.4110863208770752,0.2275761365890503,0.0,0.0,0.7125247716903687,229.6090240478516,201.0,-27.93096923828125,-21322.453125,1379.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6521301269531,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,23604.583984375,23400.0,0.0,0.0,0.4872066080570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0010038614273071,1.001015305519104,-1.1422855095588602e-05,0.0,0.000494452775456,0.0,0.0,140.0828094482422,0.0,0.0,0.0,0.5925478935241699,4.0,0.0,1.0
554820,293.2550048828125,297.1499938964844,293.1499938964844,0.118077166378498,-2617.31494140625,304.1593322753906,0.5910934209823608,0.1768480241298675,0.1664758473634719,293.4476928710937,297.1499938964844,293.1499938964844,0.0986039936542511,-2381.313720703125,304.17938232421875,0.5569577217102051,0.1500333398580551,0.151232048869133,293.2388916015625,297.1499938964844,293.1499938964844,0.4980425834655761,-6363.89501953125,304.1622009277344,0.8641077280044556,0.5729520916938782,0.404690146446228,293.2628173828125,297.1499938964844,293.1499938964844,0.6302496194839478,-10347.4560546875,304.1659851074219,0.9210755228996276,0.6902708411216736,0.6578195691108704,293.1773986816406,297.1499938964844,293.1499938964844,0.0370141491293907,-5896.3505859375,304.1532897949219,0.4193765521049499,0.075437806546688,0.3752145171165466,291.1475830078125,291.1499938964844,257.314208984375,256.1449890136719,279.16632080078125,293.3065795898437,291.148193359375,1.0,0.5085211992263794,0.4812177717685699,0.4812177717685699,1.0,1.0,-2.1071319580078125,0.7109138369560242,1.396218180656433,0.2264001667499542,0.0,0.0,0.712541937828064,219.3020782470703,189.0,5.537356376647949,-21184.8359375,1318.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5840759277344,309.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,23423.541015625,23400.0,0.0,0.0,0.4820037186145782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002941608428955,1.0029529333114624,-1.1405491932237057e-05,0.0,0.0004891724674962,0.0,0.0,140.3376007080078,0.0,0.0,0.0,0.5927414894104004,4.0,0.0,1.0
554880,293.2550048828125,297.1499938964844,293.1499938964844,0.118077166378498,-2617.31494140625,304.1593322753906,0.5910934209823608,0.1768480241298675,0.1664758473634719,293.4476928710937,297.1499938964844,293.1499938964844,0.0986039936542511,-2381.313720703125,304.17938232421875,0.5569577217102051,0.1500333398580551,0.151232048869133,293.2388916015625,297.1499938964844,293.1499938964844,0.4980425834655761,-6363.89501953125,304.1622009277344,0.8641077280044556,0.5729520916938782,0.404690146446228,293.2628173828125,297.1499938964844,293.1499938964844,0.6302496194839478,-10347.4560546875,304.1659851074219,0.9210755228996276,0.6902708411216736,0.6578195691108704,293.1773986816406,297.1499938964844,293.1499938964844,0.0370141491293907,-5896.3505859375,304.1532897949219,0.4193765521049499,0.075437806546688,0.3752145171165466,291.1475830078125,291.1499938964844,257.314208984375,256.1449890136719,279.16632080078125,293.3065795898437,291.148193359375,1.0,0.5085211992263794,0.4812177717685699,0.4812177717685699,1.0,1.0,-2.1071319580078125,0.7109138369560242,1.396218180656433,0.2264001667499542,0.0,0.0,0.712541937828064,219.3020782470703,189.0,5.537356376647949,-21184.8359375,1318.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5840759277344,309.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,23423.541015625,23400.0,0.0,0.0,0.4820037186145782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002941608428955,1.0029529333114624,-1.1405491932237057e-05,0.0,0.0004891724674962,0.0,0.0,140.3376007080078,0.0,0.0,0.0,0.5927414894104004,4.0,0.0,1.0
554940,293.2500305175781,297.1499938964844,293.1499938964844,0.1163094043731689,-2585.68115234375,304.1591796875,0.5948430299758911,0.1751988530158996,0.1645771265029907,293.4441833496094,297.1499938964844,293.1499938964844,0.09296665340662,-2271.13427734375,304.1789855957031,0.5526649951934814,0.1432077139616012,0.1443366408348083,293.2377014160156,297.1499938964844,293.1499938964844,0.4950290024280548,-6333.34912109375,304.1631164550781,0.8710174560546875,0.570940375328064,0.4029906988143921,293.261474609375,297.1499938964844,293.1499938964844,0.6263513565063477,-10296.859375,304.1671142578125,0.9296178221702576,0.6876856684684753,0.6549873352050781,293.1755676269531,297.1499938964844,293.1499938964844,0.0363073274493217,-5837.8935546875,304.15338134765625,0.4230943918228149,0.0751117393374443,0.3717437982559204,291.1564636230469,291.1499938964844,257.3795471191406,256.2002868652344,279.166259765625,293.3039245605469,291.1568298339844,1.0,0.4990513324737549,0.4828429222106933,0.4828429222106933,1.0,1.0,-2.086958885192871,0.7052903771400452,1.3816685676574707,0.225258782505989,0.0,0.0,0.7110486030578613,208.37481689453125,177.0,9.737123489379885,-21001.908203125,1257.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,309.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,23436.357421875,22320.0,0.0,0.0,0.4772741794586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9996261596679688,0.999637484550476,-1.1368072591722012e-05,0.0,0.0004843726346734,0.0,0.0,139.29351806640625,0.0,0.0,0.0,0.5763022899627686,4.0,0.0,1.0
555000,293.2500305175781,297.1499938964844,293.1499938964844,0.1163094043731689,-2585.68115234375,304.1591796875,0.5948430299758911,0.1751988530158996,0.1645771265029907,293.4441833496094,297.1499938964844,293.1499938964844,0.09296665340662,-2271.13427734375,304.1789855957031,0.5526649951934814,0.1432077139616012,0.1443366408348083,293.2377014160156,297.1499938964844,293.1499938964844,0.4950290024280548,-6333.34912109375,304.1631164550781,0.8710174560546875,0.570940375328064,0.4029906988143921,293.261474609375,297.1499938964844,293.1499938964844,0.6263513565063477,-10296.859375,304.1671142578125,0.9296178221702576,0.6876856684684753,0.6549873352050781,293.1755676269531,297.1499938964844,293.1499938964844,0.0363073274493217,-5837.8935546875,304.15338134765625,0.4230943918228149,0.0751117393374443,0.3717437982559204,291.1564636230469,291.1499938964844,257.3795471191406,256.2002868652344,279.166259765625,293.3039245605469,291.1568298339844,1.0,0.4990513324737549,0.4828429222106933,0.4828429222106933,1.0,1.0,-2.086958885192871,0.7052903771400452,1.3816685676574707,0.225258782505989,0.0,0.0,0.7110486030578613,208.37481689453125,177.0,9.737123489379885,-21001.908203125,1257.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,309.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,23436.357421875,22320.0,0.0,0.0,0.4772741794586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9996261596679688,0.999637484550476,-1.1368072591722012e-05,0.0,0.0004843726346734,0.0,0.0,139.29351806640625,0.0,0.0,0.0,0.5763022899627686,4.0,0.0,1.0
555060,293.2450256347656,297.1499938964844,293.1499938964844,0.1149360835552215,-2561.55810546875,304.158447265625,0.5992880463600159,0.173678770661354,0.1627819240093231,293.4403381347656,297.1499938964844,293.1499938964844,0.0876800715923309,-2168.01171875,304.1781616210937,0.5487116575241089,0.1365307122468948,0.1375646591186523,293.236328125,297.1499938964844,293.1499938964844,0.4933167994022369,-6316.90625,304.16180419921875,0.8788981437683105,0.5689982771873474,0.4013228714466095,293.2598571777344,297.1499938964844,293.1499938964844,0.6240639686584473,-10268.76953125,304.1654663085937,0.9392135143280028,0.6851838827133179,0.6522073149681091,293.1737365722656,297.1499938964844,293.1499938964844,0.0357712544500827,-5795.34130859375,304.1531677246094,0.4276159107685089,0.0748341977596283,0.3684314787387848,291.13458251953125,291.1499938964844,257.44451904296875,256.2550354003906,279.1661682128906,293.30108642578125,291.13580322265625,1.0,0.4892352521419525,0.4844534397125244,0.4844534397125244,1.0,1.0,-2.067349433898926,0.6998293995857239,1.367520093917847,0.2241631150245666,0.0,0.0,0.7153124809265137,197.1015472412109,165.0,-4.968830585479736,-20759.18359375,1196.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44677734375,309.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,22337.80859375,22320.0,0.0,0.0,0.4725115001201629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9846862554550172,0.9846972227096558,-1.0939615094684996e-05,0.0,0.000479539099615,0.0,0.0,132.32696533203125,0.0,0.0,0.0,0.5812875032424927,4.0,0.0,1.0
555120,293.2450256347656,297.1499938964844,293.1499938964844,0.1149360835552215,-2561.55810546875,304.158447265625,0.5992880463600159,0.173678770661354,0.1627819240093231,293.4403381347656,297.1499938964844,293.1499938964844,0.0876800715923309,-2168.01171875,304.1781616210937,0.5487116575241089,0.1365307122468948,0.1375646591186523,293.236328125,297.1499938964844,293.1499938964844,0.4933167994022369,-6316.90625,304.16180419921875,0.8788981437683105,0.5689982771873474,0.4013228714466095,293.2598571777344,297.1499938964844,293.1499938964844,0.6240639686584473,-10268.76953125,304.1654663085937,0.9392135143280028,0.6851838827133179,0.6522073149681091,293.1737365722656,297.1499938964844,293.1499938964844,0.0357712544500827,-5795.34130859375,304.1531677246094,0.4276159107685089,0.0748341977596283,0.3684314787387848,291.13458251953125,291.1499938964844,257.44451904296875,256.2550354003906,279.1661682128906,293.30108642578125,291.13580322265625,1.0,0.4892352521419525,0.4844534397125244,0.4844534397125244,1.0,1.0,-2.067349433898926,0.6998293995857239,1.367520093917847,0.2241631150245666,0.0,0.0,0.7153124809265137,197.1015472412109,165.0,-4.968830585479736,-20759.18359375,1196.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44677734375,309.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,22337.80859375,22320.0,0.0,0.0,0.4725115001201629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9846862554550172,0.9846972227096558,-1.0939615094684996e-05,0.0,0.000479539099615,0.0,0.0,132.32696533203125,0.0,0.0,0.0,0.5812875032424927,4.0,0.0,1.0
555180,293.2400817871094,297.1499938964844,293.1499938964844,0.1132956743240356,-2531.916748046875,304.1583557128906,0.6043749451637268,0.1722751259803772,0.1610865741968155,293.4362487792969,297.1499938964844,293.1499938964844,0.0822086259722709,-2061.0078125,304.1778869628906,0.5450751781463623,0.130006730556488,0.1309296786785125,293.2350769042969,297.1499938964844,293.1499938964844,0.4901139140129089,-6284.18994140625,304.16314697265625,0.8877286911010742,0.5670638680458069,0.3996669054031372,293.2584533691406,297.1499938964844,293.1499938964844,0.6199361085891724,-10214.7587890625,304.1671447753906,0.9496009349822998,0.6826900243759155,0.6494479179382324,293.1719665527344,297.1499938964844,293.1499938964844,0.0350989215075969,-5739.01318359375,304.1532287597656,0.4330146610736847,0.0745969340205192,0.3652734160423279,291.14996337890625,291.1499938964844,257.509033203125,256.30914306640625,279.1660461425781,293.2983093261719,291.1505126953125,1.0,0.4791567027568817,0.486052930355072,0.486052930355072,1.0,1.0,-2.0482492446899414,0.6945152878761292,1.353734016418457,0.2231129854917526,0.0,0.0,0.7141289710998535,185.6506805419922,153.0,10.836894989013672,-20603.642578125,1135.9010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37286376953125,309.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22342.525390625,22320.0,0.0,0.0,0.4682087004184723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983426868915558,0.9834378361701964,-1.0925630704150535e-05,0.0,0.0004751723026856,0.0,0.0,131.9445037841797,0.0,0.0,0.0,0.5806195139884949,4.0,0.0,1.0
555240,293.2400817871094,297.1499938964844,293.1499938964844,0.1132956743240356,-2531.916748046875,304.1583557128906,0.6043749451637268,0.1722751259803772,0.1610865741968155,293.4362487792969,297.1499938964844,293.1499938964844,0.0822086259722709,-2061.0078125,304.1778869628906,0.5450751781463623,0.130006730556488,0.1309296786785125,293.2350769042969,297.1499938964844,293.1499938964844,0.4901139140129089,-6284.18994140625,304.16314697265625,0.8877286911010742,0.5670638680458069,0.3996669054031372,293.2584533691406,297.1499938964844,293.1499938964844,0.6199361085891724,-10214.7587890625,304.1671447753906,0.9496009349822998,0.6826900243759155,0.6494479179382324,293.1719665527344,297.1499938964844,293.1499938964844,0.0350989215075969,-5739.01318359375,304.1532287597656,0.4330146610736847,0.0745969340205192,0.3652734160423279,291.14996337890625,291.1499938964844,257.509033203125,256.30914306640625,279.1660461425781,293.2983093261719,291.1505126953125,1.0,0.4791567027568817,0.486052930355072,0.486052930355072,1.0,1.0,-2.0482492446899414,0.6945152878761292,1.353734016418457,0.2231129854917526,0.0,0.0,0.7141289710998535,185.6506805419922,153.0,10.836894989013672,-20603.642578125,1135.9010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37286376953125,309.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22342.525390625,22320.0,0.0,0.0,0.4682087004184723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983426868915558,0.9834378361701964,-1.0925630704150535e-05,0.0,0.0004751723026856,0.0,0.0,131.9445037841797,0.0,0.0,0.0,0.5806195139884949,4.0,0.0,1.0
555300,293.23760986328125,297.1499938964844,293.1499938964844,0.1125363856554031,-2518.21240234375,304.158203125,0.6071555614471436,0.1716167032718658,0.1602762788534164,293.43414306640625,297.1499938964844,293.1499938964844,0.0795188695192337,-2008.767578125,304.1777038574219,0.5433704257011414,0.1267954707145691,0.1276603937149047,293.2344665527344,297.1499938964844,293.1499938964844,0.4886167049407959,-6269.02392578125,304.1634826660156,0.8925110697746277,0.5661060214042664,0.398841381072998,293.2577514648437,297.1499938964844,293.1499938964844,0.6179968118667603,-10189.6240234375,304.16754150390625,0.955020010471344,0.6814536452293396,0.6480716466903687,293.17108154296875,297.1499938964844,293.1499938964844,0.0347860269248485,-5712.88330078125,304.1531982421875,0.4360786378383636,0.0744912326335907,0.3637467920780182,291.15484619140625,291.1499938964844,257.5411071777344,256.3359680175781,279.1659851074219,293.2969055175781,291.15533447265625,1.0,0.4740312993526459,0.4868488311767578,0.4868488311767578,1.0,1.0,-2.038872003555298,0.6919072866439819,1.3469648361206057,0.2226024121046066,0.0,0.0,0.7133062481880188,179.8878173828125,153.0,11.915312767028809,-20519.19921875,1106.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3342590332031,309.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,22351.32421875,21240.0,0.0,0.0,0.4661897420883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981860876083374,0.981871783733368,-1.090893056243658e-05,0.0,0.00047312330571,0.0,0.0,131.4759979248047,0.0,0.0,0.0,0.5649349093437195,4.0,0.0,1.0
555360,293.23516845703125,297.1499938964844,293.1499938964844,0.1120711863040924,-2510.306640625,304.1575622558594,0.6100931763648987,0.1709864884614944,0.1594900339841842,293.4320068359375,297.1499938964844,293.1499938964844,0.0770364180207252,-1961.267822265625,304.1771850585937,0.5417382717132568,0.1236163452267646,0.1244199648499488,293.2337951660156,297.1499938964844,293.1499938964844,0.4882857203483581,-6266.6591796875,304.1615905761719,0.897551417350769,0.5651667714118958,0.3980226814746856,293.2569885253906,297.1499938964844,293.1499938964844,0.6174964904785156,-10184.8837890625,304.16522216796875,0.9605563282966614,0.6802402138710022,0.6467065215110779,293.17022705078125,297.1499938964844,293.1499938964844,0.0346064232289791,-5699.6806640625,304.1529541015625,0.4394084513187408,0.0743933096528053,0.3622519969940185,291.13238525390625,291.1499938964844,257.57305908203125,256.36260986328125,279.1659240722656,293.2955017089844,291.13018798828125,1.0,0.468854546546936,0.4876409769058227,0.4876409769058227,1.0,1.0,-2.029618263244629,0.6893340349197388,1.34028422832489,0.2221014946699142,0.0,0.0,0.7165049910545349,174.1114959716797,141.0,-25.502286911010746,-20328.48046875,1076.8924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3143920898437,309.2711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,21446.271484375,21240.0,0.0,0.0,0.4640426635742187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635040163993835,0.963514506816864,-1.0487399777048267e-05,0.0,0.0004709443019237,0.0,0.0,124.0864486694336,0.0,0.0,0.0,0.5688967704772949,4.0,0.0,1.0
555420,293.2303466796875,297.1499938964844,293.1499938964844,0.110642522573471,-2484.367919921875,304.1574401855469,0.6163504719734192,0.1698075383901596,0.1579916477203369,293.4276123046875,297.1499938964844,293.1499938964844,0.0716817155480384,-1858.84228515625,304.17706298828125,0.5387346148490906,0.1173624098300933,0.1180338039994239,293.23248291015625,297.1499938964844,293.1499938964844,0.4852955639362335,-6236.06298828125,304.16278076171875,0.9086666703224182,0.563309907913208,0.3964144885540008,293.25543212890625,297.1499938964844,293.1499938964844,0.6136384606361389,-10134.3154296875,304.1666564941406,0.9718899130821228,0.6778421401977539,0.6440272331237793,293.1685485839844,297.1499938964844,293.1499938964844,0.0340029522776603,-5648.87841796875,304.1529846191406,0.4469653069972992,0.074220135807991,0.3593593239784241,291.1430969238281,291.1499938964844,257.6365661621094,256.4154052734375,279.1658020019531,293.29266357421875,291.1440124511719,1.0,0.4583516120910644,0.4892137944698334,0.4892137944698334,1.0,1.0,-2.011526346206665,0.6843092441558838,1.3272169828414917,0.2211386412382125,0.0,0.0,0.7171891331672668,162.5297393798828,129.0,8.747879028320312,-20223.271484375,1019.2355346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2630920410156,309.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21251.615234375,21240.0,0.0,0.0,0.4599912762641907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9665238857269288,0.9665343165397644,-1.0478771400812548e-05,0.0,0.0004668326582759,0.0,0.0,124.60441589355467,0.0,0.0,0.0,0.5695428848266602,4.0,0.0,1.0
555480,293.2303466796875,297.1499938964844,293.1499938964844,0.110642522573471,-2484.367919921875,304.1574401855469,0.6163504719734192,0.1698075383901596,0.1579916477203369,293.4276123046875,297.1499938964844,293.1499938964844,0.0716817155480384,-1858.84228515625,304.17706298828125,0.5387346148490906,0.1173624098300933,0.1180338039994239,293.23248291015625,297.1499938964844,293.1499938964844,0.4852955639362335,-6236.06298828125,304.16278076171875,0.9086666703224182,0.563309907913208,0.3964144885540008,293.25543212890625,297.1499938964844,293.1499938964844,0.6136384606361389,-10134.3154296875,304.1666564941406,0.9718899130821228,0.6778421401977539,0.6440272331237793,293.1685485839844,297.1499938964844,293.1499938964844,0.0340029522776603,-5648.87841796875,304.1529846191406,0.4469653069972992,0.074220135807991,0.3593593239784241,291.1430969238281,291.1499938964844,257.6365661621094,256.4154052734375,279.1658020019531,293.29266357421875,291.1440124511719,1.0,0.4583516120910644,0.4892137944698334,0.4892137944698334,1.0,1.0,-2.011526346206665,0.6843092441558838,1.3272169828414917,0.2211386412382125,0.0,0.0,0.7171891331672668,162.5297393798828,129.0,8.747879028320312,-20223.271484375,1019.2355346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2630920410156,309.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21251.615234375,21240.0,0.0,0.0,0.4599912762641907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9665238857269288,0.9665343165397644,-1.0478771400812548e-05,0.0,0.0004668326582759,0.0,0.0,124.60441589355467,0.0,0.0,0.0,0.5695428848266602,4.0,0.0,1.0
