time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555540,293.2274780273437,297.1499938964844,293.1499938964844,0.1098213121294975,-2469.426513671875,304.1573181152344,0.6203141808509827,0.1691506057977676,0.1571375876665115,293.42486572265625,297.1499938964844,293.1499938964844,0.0684813857078552,-1798.459228515625,304.1769714355469,0.5371248722076416,0.1136845648288726,0.1142689734697341,293.2318115234375,297.1499938964844,293.1499938964844,0.4834593832492828,-6217.353515625,304.163330078125,0.9164403676986694,0.5621935129165649,0.3954469561576843,293.254638671875,297.1499938964844,293.1499938964844,0.6112660765647888,-10103.3798828125,304.1673278808594,0.9787534475326538,0.676399827003479,0.6424152255058289,293.1675720214844,297.1499938964844,293.1499938964844,0.0336508564651012,-5619.11328125,304.1529541015625,0.4521318674087524,0.0741289556026458,0.3576814532279968,291.1510314941406,291.1499938964844,257.6743469238281,256.4467468261719,279.1657409667969,293.291015625,291.15167236328125,1.0,0.4519528150558471,0.4901529252529144,0.4901529252529144,1.0,1.0,-2.000866413116455,0.6813487410545349,1.319517731666565,0.2205777317285537,0.0,0.0,0.716343104839325,155.57762145996094,129.0,13.049118041992188,-20133.408203125,985.2681274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2255859375,309.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,21265.12890625,21240.0,0.0,0.0,0.4577406644821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9650033116340636,0.9650138020515442,-1.046399302140344e-05,0.0,0.0004645485896617,0.0,0.0,124.17616271972656,0.0,0.0,0.0,0.5688863396644592,4.0,0.0,1.0
555600,293.2256164550781,297.1499938964844,293.1499938964844,0.1092989593744278,-2459.924560546875,304.1571960449219,0.6230806708335876,0.1687334477901458,0.1565867066383361,293.4229736328125,297.1499938964844,293.1499938964844,0.0663611590862274,-1758.8543701171875,304.1769104003906,0.5361504554748535,0.1112690493464469,0.1117905229330062,293.2313537597656,297.1499938964844,293.1499938964844,0.4822701513767242,-6205.2802734375,304.1635437011719,0.9220727682113647,0.5614541172981262,0.3948040902614593,293.25408935546875,297.1499938964844,293.1499938964844,0.6097260117530823,-10083.3818359375,304.1676025390625,0.983328938484192,0.6754441261291504,0.6413439512252808,293.1669616699219,297.1499938964844,293.1499938964844,0.0334246456623077,-5599.99853515625,304.1529541015625,0.455868661403656,0.0740730687975883,0.3565845489501953,291.1553955078125,291.1499938964844,257.6994323730469,256.4674987792969,279.1656799316406,293.2898864746094,291.1559753417969,1.0,0.4476469457149505,0.4907761216163635,0.4907761216163635,1.0,1.0,-1.993852496147156,0.679401159286499,1.3144513368606567,0.2202115058898925,0.0,0.0,0.7155892848968506,150.94322204589844,117.0,13.76459503173828,-20071.248046875,962.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2004699707031,309.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,21273.7109375,20160.0,0.0,0.0,0.4562912285327911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963606059551239,0.9636164903640748,-1.0449570254422724e-05,0.0,0.0004630775947589,0.0,0.0,123.77604675292967,0.0,0.0,0.0,0.5532774925231934,4.0,0.0,1.0
555660,293.2209167480469,297.1499938964844,293.1499938964844,0.1083620563149452,-2443.3994140625,304.1564025878906,0.6306148171424866,0.1677660495042801,0.1552761942148208,293.4178466796875,297.1499938964844,293.1499938964844,0.0613159462809562,-1666.4085693359375,304.1763610839844,0.5341917872428894,0.1053910031914711,0.1057368293404579,293.2300720214844,297.1499938964844,293.1499938964844,0.4806959331035614,-6190.2890625,304.1618347167969,0.9375102519989014,0.5596535801887512,0.3932234644889831,293.2525634765625,297.1499938964844,293.1499938964844,0.607612133026123,-10057.66796875,304.1654663085937,0.9946829676628112,0.6731159687042236,0.6387108564376831,293.1654357910156,297.1499938964844,293.1499938964844,0.0330180674791336,-5567.62939453125,304.15264892578125,0.4662123024463653,0.0739519074559211,0.3539199233055115,291.13262939453125,291.1499938964844,257.7616882324219,256.5188903808594,279.1654968261719,293.2869567871094,291.1339111328125,1.0,0.4367428123950958,0.4923165440559387,0.4923165440559387,1.0,1.0,-1.97674822807312,0.6746569275856018,1.302091360092163,0.2193321883678436,0.0,0.0,0.7200865745544434,139.35281372070312,105.0,-4.852771759033203,-19849.41015625,907.9692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1742553710937,309.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,20186.443359375,20160.0,0.0,0.0,0.4524036347866058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471163153648376,0.94712632894516,-1.001235705189174e-05,0.0,0.0004591321921907,0.0,0.0,116.82032775878906,0.0,0.0,0.0,0.5574522614479065,4.0,0.0,1.0
555720,293.2209167480469,297.1499938964844,293.1499938964844,0.1083620563149452,-2443.3994140625,304.1564025878906,0.6306148171424866,0.1677660495042801,0.1552761942148208,293.4178466796875,297.1499938964844,293.1499938964844,0.0613159462809562,-1666.4085693359375,304.1763610839844,0.5341917872428894,0.1053910031914711,0.1057368293404579,293.2300720214844,297.1499938964844,293.1499938964844,0.4806959331035614,-6190.2890625,304.1618347167969,0.9375102519989014,0.5596535801887512,0.3932234644889831,293.2525634765625,297.1499938964844,293.1499938964844,0.607612133026123,-10057.66796875,304.1654663085937,0.9946829676628112,0.6731159687042236,0.6387108564376831,293.1654357910156,297.1499938964844,293.1499938964844,0.0330180674791336,-5567.62939453125,304.15264892578125,0.4662123024463653,0.0739519074559211,0.3539199233055115,291.13262939453125,291.1499938964844,257.7616882324219,256.5188903808594,279.1654968261719,293.2869567871094,291.1339111328125,1.0,0.4367428123950958,0.4923165440559387,0.4923165440559387,1.0,1.0,-1.97674822807312,0.6746569275856018,1.302091360092163,0.2193321883678436,0.0,0.0,0.7200865745544434,139.35281372070312,105.0,-4.852771759033203,-19849.41015625,907.9692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1742553710937,309.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,20186.443359375,20160.0,0.0,0.0,0.4524036347866058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471163153648376,0.94712632894516,-1.001235705189174e-05,0.0,0.0004591321921907,0.0,0.0,116.82032775878906,0.0,0.0,0.0,0.5574522614479065,4.0,0.0,1.0
555780,293.2161865234375,297.1499938964844,293.1499938964844,0.1071144863963127,-2420.3349609375,304.1563415527344,0.6379340887069702,0.1669299304485321,0.1541324406862259,293.4123840332031,297.1499938964844,293.1499938964844,0.0560792535543441,-1571.7493896484375,304.1763000488281,0.5315050482749939,0.0997136607766151,0.0999390631914138,293.2287902832031,297.1499938964844,293.1499938964844,0.4772387444972992,-6154.53564453125,304.1636657714844,0.9517931938171388,0.5578809976577759,0.3917130827903747,293.2457580566406,297.1499938964844,293.1499938964844,0.5917187929153442,-9836.01953125,304.1883544921875,0.9990000128746032,0.6718592047691345,0.624818742275238,293.16375732421875,297.1499938964844,293.1499938964844,0.0324965082108974,-5522.14453125,304.15264892578125,0.4747631549835205,0.073897860944271,0.3517630696296692,291.1590576171875,291.1499938964844,257.8232116699219,256.56951904296875,279.1688537597656,293.28253173828125,291.1617431640625,1.0,0.4251502752304077,0.4942993819713592,0.4942993819713592,1.0,1.0,-1.9473402500152588,0.6654185652732849,1.2819217443466189,0.2169515788555145,0.0,0.0,0.7173272371292114,129.03436279296875,108.0,30.38632202148437,-19654.484375,847.4379272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1358947753906,309.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20204.49609375,20160.0,0.0,0.0,0.4487718939781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9450569152832032,0.9450668692588806,-9.992776540457273e-06,0.0,0.000455446424894,0.0,0.0,116.2647933959961,0.0,0.0,0.0,0.5563533902168274,4.0,0.0,1.0
555840,293.2161865234375,297.1499938964844,293.1499938964844,0.1071144863963127,-2420.3349609375,304.1563415527344,0.6379340887069702,0.1669299304485321,0.1541324406862259,293.4123840332031,297.1499938964844,293.1499938964844,0.0560792535543441,-1571.7493896484375,304.1763000488281,0.5315050482749939,0.0997136607766151,0.0999390631914138,293.2287902832031,297.1499938964844,293.1499938964844,0.4772387444972992,-6154.53564453125,304.1636657714844,0.9517931938171388,0.5578809976577759,0.3917130827903747,293.2457580566406,297.1499938964844,293.1499938964844,0.5917187929153442,-9836.01953125,304.1883544921875,0.9990000128746032,0.6718592047691345,0.624818742275238,293.16375732421875,297.1499938964844,293.1499938964844,0.0324965082108974,-5522.14453125,304.15264892578125,0.4747631549835205,0.073897860944271,0.3517630696296692,291.1590576171875,291.1499938964844,257.8232116699219,256.56951904296875,279.1688537597656,293.28253173828125,291.1617431640625,1.0,0.4251502752304077,0.4942993819713592,0.4942993819713592,1.0,1.0,-1.9473402500152588,0.6654185652732849,1.2819217443466189,0.2169515788555145,0.0,0.0,0.7173272371292114,129.03436279296875,108.0,30.38632202148437,-19654.484375,847.4379272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1358947753906,309.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20204.49609375,20160.0,0.0,0.0,0.4487718939781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9450569152832032,0.9450668692588806,-9.992776540457273e-06,0.0,0.000455446424894,0.0,0.0,116.2647933959961,0.0,0.0,0.0,0.5563533902168274,4.0,0.0,1.0
555900,293.2140197753906,297.1499938964844,293.1499938964844,0.1065119728446006,-2409.06298828125,304.1562805175781,0.6401488184928894,0.1665156781673431,0.1536652445793151,293.4097900390625,297.1499938964844,293.1499938964844,0.0534958876669406,-1525.6973876953125,304.1762084960937,0.5284542441368103,0.0968987196683883,0.0971693471074104,293.2283935546875,297.1499938964844,293.1499938964844,0.4752636551856994,-6134.04931640625,304.1647644042969,0.9559703469276428,0.5569635629653931,0.3910119831562042,293.2339782714844,297.1499938964844,293.1499938964844,0.5813061594963074,-9693.0810546875,304.2001647949219,0.9990000128746032,0.6729543209075928,0.616192102432251,293.1629638671875,297.1499938964844,293.1499938964844,0.0322962775826454,-5503.947265625,304.15252685546875,0.4772255420684814,0.0738793089985847,0.3511787950992584,291.18048095703125,291.1499938964844,257.85369873046875,256.59454345703125,279.1692199707031,293.2777404785156,291.182373046875,1.0,0.4210544526576996,0.4952955543994903,0.4952955543994903,1.0,1.0,-1.9315435886383057,0.6603991985321045,1.2711443901062012,0.2154233157634735,0.0,0.0,0.7131113409996033,125.7894287109375,108.0,40.00133514404297,-19523.896484375,823.1529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1300354003906,309.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,20278.583984375,19080.0,0.0,0.0,0.4468661248683929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388774633407592,0.938887357711792,-9.938837138179224e-06,0.0,0.0004535123007372,0.0,0.0,114.64845275878906,0.0,0.0,0.0,0.5386558771133423,4.0,0.0,1.0
555960,293.2120666503906,297.1499938964844,293.1499938964844,0.1062794774770736,-2405.219482421875,304.1555480957031,0.6416485905647278,0.1660908162593841,0.1532106548547744,293.4073791503906,297.1499938964844,293.1499938964844,0.0511405654251575,-1484.6248779296875,304.1757202148437,0.5245625376701355,0.0940804034471511,0.0944228917360305,293.2280578613281,297.1499938964844,293.1499938964844,0.4748484790325165,-6130.82861328125,304.16278076171875,0.9588432908058168,0.556035041809082,0.390311598777771,293.22088623046875,297.1499938964844,293.1499938964844,0.5749732851982117,-9609.37109375,304.2024230957031,0.9990000128746032,0.6744640469551086,0.6099053621292114,293.1622619628906,297.1499938964844,293.1499938964844,0.0322803072631359,-5503.9677734375,304.152099609375,0.4789461493492126,0.0738535970449447,0.3506926000118255,291.1640319824219,291.1499938964844,257.88397216796875,256.619384765625,279.16876220703125,293.2728576660156,291.1616516113281,1.0,0.4177781045436859,0.4962009489536285,0.4962009489536285,1.0,1.0,-1.9187222719192505,0.6564316153526306,1.262290596961975,0.2143467366695404,0.0,0.0,0.7135248780250549,123.4225082397461,111.0,-6.904079437255859,-19288.03515625,804.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1524963378906,309.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,19424.37109375,19080.0,0.0,0.0,0.4446633756160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9130979180336,0.9131073951721193,-9.455739018449094e-06,0.0,0.0004512768064159,0.0,0.0,105.91828155517578,0.0,0.0,0.0,0.5393296480178833,4.0,0.0,1.0
556020,293.2084655761719,297.1499938964844,293.1499938964844,0.105431281030178,-2389.632568359375,304.1551208496094,0.6431710720062256,0.1652488559484481,0.1523577272891998,293.4029235839844,297.1499938964844,293.1499938964844,0.0461625792086124,-1398.1204833984375,304.17547607421875,0.515150785446167,0.0884625390172004,0.0890017300844192,293.2275390625,297.1499938964844,293.1499938964844,0.4722246825695038,-6104.16357421875,304.1629638671875,0.9620001912117004,0.5541655421257019,0.3889526426792145,293.1969299316406,297.1499938964844,293.1499938964844,0.5647754073143005,-9476.955078125,304.2017517089844,0.9990000128746032,0.6775346398353577,0.6020708084106445,293.1611328125,297.1499938964844,293.1499938964844,0.0320845171809196,-5486.78662109375,304.1517333984375,0.4809673428535461,0.0737761855125427,0.3499176204204559,291.1739807128906,291.1499938964844,257.9439392089844,256.6684265136719,279.1669616699219,293.2649230957031,291.17486572265625,1.0,0.4132657051086426,0.4978104829788208,0.4978104829788208,1.0,1.0,-1.899212956428528,0.6506838202476501,1.2485291957855225,0.2130246311426162,0.0,0.0,0.7101631164550781,120.42347717285156,114.0,13.801507949829102,-19154.220703125,778.6282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1986694335937,309.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,19204.294921875,19080.0,0.0,0.0,0.4400902986526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9049031734466552,0.9049124717712402,-9.315499482909216e-06,0.0,0.0004466357058845,0.0,0.0,103.32764434814452,0.0,0.0,0.0,0.5350402593612671,4.0,0.0,1.0
556080,293.2084655761719,297.1499938964844,293.1499938964844,0.105431281030178,-2389.632568359375,304.1551208496094,0.6431710720062256,0.1652488559484481,0.1523577272891998,293.4029235839844,297.1499938964844,293.1499938964844,0.0461625792086124,-1398.1204833984375,304.17547607421875,0.515150785446167,0.0884625390172004,0.0890017300844192,293.2275390625,297.1499938964844,293.1499938964844,0.4722246825695038,-6104.16357421875,304.1629638671875,0.9620001912117004,0.5541655421257019,0.3889526426792145,293.1969299316406,297.1499938964844,293.1499938964844,0.5647754073143005,-9476.955078125,304.2017517089844,0.9990000128746032,0.6775346398353577,0.6020708084106445,293.1611328125,297.1499938964844,293.1499938964844,0.0320845171809196,-5486.78662109375,304.1517333984375,0.4809673428535461,0.0737761855125427,0.3499176204204559,291.1739807128906,291.1499938964844,257.9439392089844,256.6684265136719,279.1669616699219,293.2649230957031,291.17486572265625,1.0,0.4132657051086426,0.4978104829788208,0.4978104829788208,1.0,1.0,-1.899212956428528,0.6506838202476501,1.2485291957855225,0.2130246311426162,0.0,0.0,0.7101631164550781,120.42347717285156,114.0,13.801507949829102,-19154.220703125,778.6282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1986694335937,309.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,19204.294921875,19080.0,0.0,0.0,0.4400902986526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9049031734466552,0.9049124717712402,-9.315499482909216e-06,0.0,0.0004466357058845,0.0,0.0,103.32764434814452,0.0,0.0,0.0,0.5350402593612671,4.0,0.0,1.0
556140,293.2051696777344,297.1499938964844,293.1499938964844,0.1047090217471122,-2376.432861328125,304.1546325683594,0.6431514620780945,0.1644380539655685,0.1515860855579376,293.3988037109375,297.1499938964844,293.1499938964844,0.0412577204406261,-1313.942138671875,304.1751403808594,0.5043274164199829,0.0828909799456596,0.0836804136633873,293.2272644042969,297.1499938964844,293.1499938964844,0.4698512852191925,-6080.3046875,304.1625671386719,0.9625032544136048,0.5522549748420715,0.3876076638698578,293.1806030273437,297.1499938964844,293.1499938964844,0.559877336025238,-9419.1416015625,304.1925048828125,0.9990000128746032,0.6796718835830688,0.5990779995918274,293.160400390625,297.1499938964844,293.1499938964844,0.031925231218338,-5473.06201171875,304.15142822265625,0.4815095067024231,0.073638267815113,0.3491977453231811,291.17987060546875,291.1499938964844,258.0030517578125,256.7166442871094,279.1650085449219,293.25994873046875,291.1798400878906,1.0,0.4108155965805053,0.4992109835147857,0.4992109835147857,1.0,1.0,-1.8858197927474976,0.6471123099327087,1.238707423210144,0.2125207930803299,0.0,0.0,0.7056387066841125,119.150146484375,117.0,7.1133222579956055,-19017.1328125,763.6046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2232666015625,309.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,19195.052734375,18000.0,0.0,0.0,0.4355934858322143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935818672180176,0.8935911059379578,-9.18976638786262e-06,0.0,0.0004420719924382,0.0,0.0,100.35552215576172,0.0,0.0,0.0,0.5151010751724243,4.0,0.0,1.0
556200,293.2051696777344,297.1499938964844,293.1499938964844,0.1047090217471122,-2376.432861328125,304.1546325683594,0.6431514620780945,0.1644380539655685,0.1515860855579376,293.3988037109375,297.1499938964844,293.1499938964844,0.0412577204406261,-1313.942138671875,304.1751403808594,0.5043274164199829,0.0828909799456596,0.0836804136633873,293.2272644042969,297.1499938964844,293.1499938964844,0.4698512852191925,-6080.3046875,304.1625671386719,0.9625032544136048,0.5522549748420715,0.3876076638698578,293.1806030273437,297.1499938964844,293.1499938964844,0.559877336025238,-9419.1416015625,304.1925048828125,0.9990000128746032,0.6796718835830688,0.5990779995918274,293.160400390625,297.1499938964844,293.1499938964844,0.031925231218338,-5473.06201171875,304.15142822265625,0.4815095067024231,0.073638267815113,0.3491977453231811,291.17987060546875,291.1499938964844,258.0030517578125,256.7166442871094,279.1650085449219,293.25994873046875,291.1798400878906,1.0,0.4108155965805053,0.4992109835147857,0.4992109835147857,1.0,1.0,-1.8858197927474976,0.6471123099327087,1.238707423210144,0.2125207930803299,0.0,0.0,0.7056387066841125,119.150146484375,117.0,7.1133222579956055,-19017.1328125,763.6046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2232666015625,309.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,19195.052734375,18000.0,0.0,0.0,0.4355934858322143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935818672180176,0.8935911059379578,-9.18976638786262e-06,0.0,0.0004420719924382,0.0,0.0,100.35552215576172,0.0,0.0,0.0,0.5151010751724243,4.0,0.0,1.0
556260,293.2020263671875,297.1499938964844,293.1499938964844,0.10445386916399,-2372.5009765625,304.1535339355469,0.6420385837554932,0.1636752933263778,0.1508960425853729,293.3948974609375,297.1499938964844,293.1499938964844,0.0366539321839809,-1235.5775146484375,304.1744689941406,0.4926805198192596,0.0773839429020881,0.0784593522548675,293.2269287109375,297.1499938964844,293.1499938964844,0.4693189263343811,-6076.44384765625,304.1594543457031,0.961114466190338,0.550362765789032,0.3862989544868469,293.1729736328125,297.1499938964844,293.1499938964844,0.5609179139137268,-9443.4169921875,304.1767578125,0.9990000128746032,0.6804633736610413,0.5995586514472961,293.16015625,297.1499938964844,293.1499938964844,0.0319305025041103,-5476.22216796875,304.1509704589844,0.480919599533081,0.0734294727444648,0.3483682870864868,291.140869140625,291.1499938964844,258.06121826171875,256.7640380859375,279.1632385253906,293.25689697265625,291.1413269042969,1.0,0.409835547208786,0.5004428029060364,0.5004428029060364,1.0,1.0,-1.8767290115356443,0.6450473666191101,1.2316817045211792,0.2125619053840637,0.0,0.0,0.7100265026092529,119.09410858154295,120.0,-22.84863471984864,-18838.466796875,756.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.259033203125,309.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.193359375,18000.0,0.0,0.0,0.4308602213859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727755546569824,0.8727842569351196,-8.71017255121842e-06,0.0,0.0004372683470137,0.0,0.0,93.05939483642578,0.0,0.0,0.0,0.5171292424201965,4.0,0.0,1.0
556320,293.2020263671875,297.1499938964844,293.1499938964844,0.10445386916399,-2372.5009765625,304.1535339355469,0.6420385837554932,0.1636752933263778,0.1508960425853729,293.3948974609375,297.1499938964844,293.1499938964844,0.0366539321839809,-1235.5775146484375,304.1744689941406,0.4926805198192596,0.0773839429020881,0.0784593522548675,293.2269287109375,297.1499938964844,293.1499938964844,0.4693189263343811,-6076.44384765625,304.1594543457031,0.961114466190338,0.550362765789032,0.3862989544868469,293.1729736328125,297.1499938964844,293.1499938964844,0.5609179139137268,-9443.4169921875,304.1767578125,0.9990000128746032,0.6804633736610413,0.5995586514472961,293.16015625,297.1499938964844,293.1499938964844,0.0319305025041103,-5476.22216796875,304.1509704589844,0.480919599533081,0.0734294727444648,0.3483682870864868,291.140869140625,291.1499938964844,258.06121826171875,256.7640380859375,279.1632385253906,293.25689697265625,291.1413269042969,1.0,0.409835547208786,0.5004428029060364,0.5004428029060364,1.0,1.0,-1.8767290115356443,0.6450473666191101,1.2316817045211792,0.2125619053840637,0.0,0.0,0.7100265026092529,119.09410858154295,120.0,-22.84863471984864,-18838.466796875,756.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.259033203125,309.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.193359375,18000.0,0.0,0.0,0.4308602213859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727755546569824,0.8727842569351196,-8.71017255121842e-06,0.0,0.0004372683470137,0.0,0.0,93.05939483642578,0.0,0.0,0.0,0.5171292424201965,4.0,0.0,1.0
556380,293.19903564453125,297.1499938964844,293.1499938964844,0.103878915309906,-2361.944580078125,304.1533203125,0.6401797533035278,0.1629618853330612,0.1502804458141327,293.3910522460937,297.1499938964844,293.1499938964844,0.0320116281509399,-1154.557861328125,304.1740417480469,0.4797445833683014,0.0719593316316604,0.0733430683612823,293.22686767578125,297.1499938964844,293.1499938964844,0.4671306610107422,-6054.064453125,304.159912109375,0.958324670791626,0.5484293103218079,0.3849985897541046,293.1742248535156,297.1499938964844,293.1499938964844,0.5629171133041382,-9477.8955078125,304.1644897460937,0.9990000128746032,0.6796452403068542,0.6025280952453613,293.16021728515625,297.1499938964844,293.1499938964844,0.0317329093813896,-5459.21923828125,304.1509704589844,0.479472666978836,0.0731611400842666,0.3474091291427612,291.14569091796875,291.1499938964844,258.1184387207031,256.810546875,279.1617736816406,293.2552490234375,291.14556884765625,1.0,0.4099098443984985,0.5015448927879333,0.5015448927879333,1.0,1.0,-1.8706971406936648,0.6440426707267761,1.2266544103622437,0.2129758298397064,0.0,0.0,0.7101346254348755,119.9099349975586,123.0,-5.104880332946777,-18794.716796875,753.8475952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23565673828125,309.0891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3984375,18000.0,0.0,0.0,0.426687091588974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728755712509155,0.8728842735290527,-8.698841156729031e-06,0.0,0.0004330331576056,0.0,0.0,92.98593139648438,0.0,0.0,0.0,0.5169458389282227,4.0,0.0,1.0
556440,293.19903564453125,297.1499938964844,293.1499938964844,0.103878915309906,-2361.944580078125,304.1533203125,0.6401797533035278,0.1629618853330612,0.1502804458141327,293.3910522460937,297.1499938964844,293.1499938964844,0.0320116281509399,-1154.557861328125,304.1740417480469,0.4797445833683014,0.0719593316316604,0.0733430683612823,293.22686767578125,297.1499938964844,293.1499938964844,0.4671306610107422,-6054.064453125,304.159912109375,0.958324670791626,0.5484293103218079,0.3849985897541046,293.1742248535156,297.1499938964844,293.1499938964844,0.5629171133041382,-9477.8955078125,304.1644897460937,0.9990000128746032,0.6796452403068542,0.6025280952453613,293.16021728515625,297.1499938964844,293.1499938964844,0.0317329093813896,-5459.21923828125,304.1509704589844,0.479472666978836,0.0731611400842666,0.3474091291427612,291.14569091796875,291.1499938964844,258.1184387207031,256.810546875,279.1617736816406,293.2552490234375,291.14556884765625,1.0,0.4099098443984985,0.5015448927879333,0.5015448927879333,1.0,1.0,-1.8706971406936648,0.6440426707267761,1.2266544103622437,0.2129758298397064,0.0,0.0,0.7101346254348755,119.9099349975586,123.0,-5.104880332946777,-18794.716796875,753.8475952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23565673828125,309.0891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3984375,18000.0,0.0,0.0,0.426687091588974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728755712509155,0.8728842735290527,-8.698841156729031e-06,0.0,0.0004330331576056,0.0,0.0,92.98593139648438,0.0,0.0,0.0,0.5169458389282227,4.0,0.0,1.0
556500,293.1976013183594,297.1499938964844,293.1499938964844,0.1036473289132118,-2357.750244140625,304.15313720703125,0.639055073261261,0.1626257747411728,0.149999052286148,293.3890991210937,297.1499938964844,293.1499938964844,0.0298091638833284,-1115.05908203125,304.1736755371094,0.4719632863998413,0.069284975528717,0.0708278715610504,293.2268981933594,297.1499938964844,293.1499938964844,0.4661756753921509,-6044.42236328125,304.15985107421875,0.9565156698226928,0.5474527478218079,0.3843448162078857,293.1778564453125,297.1499938964844,293.1499938964844,0.5649505257606506,-9508.8076171875,304.1581726074219,0.9990000128746032,0.6786234974861145,0.6047185659408569,293.16033935546875,297.1499938964844,293.1499938964844,0.0316402092576026,-5451.47509765625,304.1509704589844,0.4784858822822571,0.0730066671967506,0.3468780219554901,291.1443176269531,291.1499938964844,258.14666748046875,256.8334655761719,279.16119384765625,293.2549133300781,291.1440734863281,1.0,0.4102473258972168,0.5020593404769897,0.5020593404769897,1.0,1.0,-1.8685458898544312,0.6438407301902771,1.2247051000595093,0.2132876217365265,0.0,0.0,0.7106490731239319,120.56770324707033,123.0,-4.861258029937744,-18770.158203125,754.2166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2055358886719,309.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.783203125,18000.0,0.0,0.0,0.4248470962047577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733744025230408,0.873383104801178,-8.70105122885434e-06,0.0,0.0004311657976359,0.0,0.0,93.08421325683594,0.0,0.0,0.0,0.5171505808830261,4.0,0.0,1.0
556560,293.1961669921875,297.1499938964844,293.1499938964844,0.1034386307001113,-2353.9892578125,304.1529541015625,0.6378417611122131,0.1623037010431289,0.1497344523668289,293.3871765136719,297.1499938964844,293.1499938964844,0.0277536679059267,-1081.00048828125,304.1730651855469,0.4622402489185333,0.066639058291912,0.0683424100279808,293.2268981933594,297.1499938964844,293.1499938964844,0.465260237455368,-6035.20751953125,304.15972900390625,0.9544934034347534,0.5464738607406616,0.3836921751499176,293.1831970214844,297.1499938964844,293.1499938964844,0.5674870014190674,-9546.16796875,304.152099609375,0.9990000128746032,0.677222728729248,0.6072666049003601,293.1605224609375,297.1499938964844,293.1499938964844,0.031545516103506,-5443.61865234375,304.1509704589844,0.4773517251014709,0.0728407651185989,0.3463144898414612,291.1419982910156,291.1499938964844,258.1746520996094,256.8561706542969,279.16070556640625,293.2550048828125,291.1416015625,1.0,0.4107392728328705,0.5025565028190613,0.5025565028190613,1.0,1.0,-1.8668423891067505,0.6437966823577881,1.2230457067489624,0.2136555910110473,0.0,0.0,0.7114118337631226,121.35446166992188,126.0,-5.981484889984131,-18746.6015625,755.3524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1653747558594,309.0411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.916015625,18000.0,0.0,0.0,0.4231771230697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8744742274284363,0.8744829297065735,-8.709814210305922e-06,0.0,0.0004294709942769,0.0,0.0,93.33195495605467,0.0,0.0,0.0,0.5176165103912354,4.0,0.0,1.0
556620,293.193359375,297.1499938964844,293.1499938964844,0.103088654577732,-2347.7421875,304.1525573730469,0.6352320909500122,0.1617035418748855,0.1492551565170288,293.38311767578125,297.1499938964844,293.1499938964844,0.0237859524786472,-999.9161987304688,304.17193603515625,0.4409563839435577,0.0614523142576217,0.0634755641222,293.2269897460937,297.1499938964844,293.1499938964844,0.4635489881038666,-6018.052734375,304.1593322753906,0.9499302506446838,0.5445117354393005,0.3823915421962738,293.1982727050781,297.1499938964844,293.1499938964844,0.5738368630409241,-9636.939453125,304.140869140625,0.9990000128746032,0.6733352541923523,0.6132141351699829,293.1609802246094,297.1499938964844,293.1499938964844,0.0313518233597278,-5427.70263671875,304.1509704589844,0.4746865034103393,0.0724792629480362,0.3451017439365387,291.134521484375,291.1499938964844,258.2297668457031,256.9008483886719,279.15997314453125,293.256591796875,291.1339416503906,1.0,0.4120993316173553,0.503516435623169,0.503516435623169,1.0,1.0,-1.8645457029342647,0.6441116333007812,1.220434069633484,0.214540958404541,0.0,0.0,0.7139427065849304,123.24278259277344,129.0,-9.65558624267578,-18705.171875,759.5060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0594482421875,308.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.3359375,18000.0,0.0,0.0,0.4203779697418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87867671251297,0.878685474395752,-8.748091204324737e-06,0.0,0.0004266301984898,0.0,0.0,94.32052612304688,0.0,0.0,0.0,0.5194300413131714,4.0,0.0,1.0
556680,293.193359375,297.1499938964844,293.1499938964844,0.103088654577732,-2347.7421875,304.1525573730469,0.6352320909500122,0.1617035418748855,0.1492551565170288,293.38311767578125,297.1499938964844,293.1499938964844,0.0237859524786472,-999.9161987304688,304.17193603515625,0.4409563839435577,0.0614523142576217,0.0634755641222,293.2269897460937,297.1499938964844,293.1499938964844,0.4635489881038666,-6018.052734375,304.1593322753906,0.9499302506446838,0.5445117354393005,0.3823915421962738,293.1982727050781,297.1499938964844,293.1499938964844,0.5738368630409241,-9636.939453125,304.140869140625,0.9990000128746032,0.6733352541923523,0.6132141351699829,293.1609802246094,297.1499938964844,293.1499938964844,0.0313518233597278,-5427.70263671875,304.1509704589844,0.4746865034103393,0.0724792629480362,0.3451017439365387,291.134521484375,291.1499938964844,258.2297668457031,256.9008483886719,279.15997314453125,293.256591796875,291.1339416503906,1.0,0.4120993316173553,0.503516435623169,0.503516435623169,1.0,1.0,-1.8645457029342647,0.6441116333007812,1.220434069633484,0.214540958404541,0.0,0.0,0.7139427065849304,123.24278259277344,129.0,-9.65558624267578,-18705.171875,759.5060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0594482421875,308.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.3359375,18000.0,0.0,0.0,0.4203779697418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87867671251297,0.878685474395752,-8.748091204324737e-06,0.0,0.0004266301984898,0.0,0.0,94.32052612304688,0.0,0.0,0.0,0.5194300413131714,4.0,0.0,1.0
556740,293.19061279296875,297.1499938964844,293.1499938964844,0.1028078496456146,-2342.779296875,304.15216064453125,0.6324833631515503,0.1611634492874145,0.1488405168056488,293.3786315917969,297.1499938964844,293.1499938964844,0.0203615184873342,-926.5325927734376,304.1703186035156,0.4217395484447479,0.0564564615488052,0.0587830916047096,293.22705078125,297.1499938964844,293.1499938964844,0.4619130790233612,-6001.65283203125,304.158935546875,0.9448443055152892,0.542544424533844,0.3810958564281463,293.2176513671875,297.1499938964844,293.1499938964844,0.5814655423164368,-9743.1982421875,304.1312255859375,0.9990000128746032,0.6681938767433167,0.6200017929077148,293.16162109375,297.1499938964844,293.1499938964844,0.0311376508325338,-5410.10595703125,304.1510009765625,0.4715010523796081,0.0720703080296516,0.3437428772449493,291.12548828125,291.1499938964844,258.28375244140625,256.9446105957031,279.1596069335937,293.26031494140625,291.1248779296875,1.0,0.4138388633728027,0.504455029964447,0.504455029964447,1.0,1.0,-1.863375544548035,0.644853413105011,1.218522071838379,0.2155944257974624,0.0,0.0,0.7178124785423279,125.45407104492188,132.0,-11.78489112854004,-18675.20703125,765.5798950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267578125,308.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.146484375,18000.0,0.0,0.0,0.4183272123336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858502507209778,0.8858590722084045,-8.817902198643424e-06,0.0,0.00042454895447,0.0,0.0,96.05847930908205,0.0,0.0,0.0,0.5225450992584229,4.0,0.0,1.0
556800,293.19061279296875,297.1499938964844,293.1499938964844,0.1028078496456146,-2342.779296875,304.15216064453125,0.6324833631515503,0.1611634492874145,0.1488405168056488,293.3786315917969,297.1499938964844,293.1499938964844,0.0203615184873342,-926.5325927734376,304.1703186035156,0.4217395484447479,0.0564564615488052,0.0587830916047096,293.22705078125,297.1499938964844,293.1499938964844,0.4619130790233612,-6001.65283203125,304.158935546875,0.9448443055152892,0.542544424533844,0.3810958564281463,293.2176513671875,297.1499938964844,293.1499938964844,0.5814655423164368,-9743.1982421875,304.1312255859375,0.9990000128746032,0.6681938767433167,0.6200017929077148,293.16162109375,297.1499938964844,293.1499938964844,0.0311376508325338,-5410.10595703125,304.1510009765625,0.4715010523796081,0.0720703080296516,0.3437428772449493,291.12548828125,291.1499938964844,258.28375244140625,256.9446105957031,279.1596069335937,293.26031494140625,291.1248779296875,1.0,0.4138388633728027,0.504455029964447,0.504455029964447,1.0,1.0,-1.863375544548035,0.644853413105011,1.218522071838379,0.2155944257974624,0.0,0.0,0.7178124785423279,125.45407104492188,132.0,-11.78489112854004,-18675.20703125,765.5798950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267578125,308.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.146484375,18000.0,0.0,0.0,0.4183272123336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858502507209778,0.8858590722084045,-8.817902198643424e-06,0.0,0.00042454895447,0.0,0.0,96.05847930908205,0.0,0.0,0.0,0.5225450992584229,4.0,0.0,1.0
556860,293.1878967285156,297.1499938964844,293.1499938964844,0.1025778278708458,-2338.729736328125,304.1518249511719,0.6296352744102478,0.1606858074665069,0.1484910696744918,293.37353515625,297.1499938964844,293.1499938964844,0.0174522288143634,-856.7616577148438,304.1683959960937,0.4049823880195617,0.0516945384442806,0.0543297566473484,293.2271728515625,297.1499938964844,293.1499938964844,0.4602669775485992,-5985.06884765625,304.1587219238281,0.9393085837364196,0.5405721068382263,0.3798040747642517,293.2396545410156,297.1499938964844,293.1499938964844,0.5895695090293884,-9853.6904296875,304.1241149902344,0.9990000128746032,0.6620164513587952,0.6269673109054565,293.1624450683594,297.1499938964844,293.1499938964844,0.0308899004012346,-5389.5537109375,304.1510925292969,0.4676995873451233,0.0716132298111915,0.3422135710716247,291.11700439453125,291.1499938964844,258.3365478515625,256.9874267578125,279.1596374511719,293.2663269042969,291.1165466308594,1.0,0.4158331453800201,0.5054137706756592,0.5054137706756592,1.0,1.0,-1.8625810146331787,0.6457605957984924,1.2168203592300415,0.2167492061853408,0.0,0.0,0.7228002548217773,127.94659423828124,135.0,-11.28083324432373,-18654.701171875,772.8430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7755126953125,308.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17892.029296875,18000.0,0.0,0.0,0.4170337617397308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957514762878418,0.8957603573799133,-8.918662388168741e-06,0.0,0.0004232362553011,0.0,0.0,98.52427673339844,0.0,0.0,0.0,0.5268714427947998,4.0,0.0,1.0
556920,293.1878967285156,297.1499938964844,293.1499938964844,0.1025778278708458,-2338.729736328125,304.1518249511719,0.6296352744102478,0.1606858074665069,0.1484910696744918,293.37353515625,297.1499938964844,293.1499938964844,0.0174522288143634,-856.7616577148438,304.1683959960937,0.4049823880195617,0.0516945384442806,0.0543297566473484,293.2271728515625,297.1499938964844,293.1499938964844,0.4602669775485992,-5985.06884765625,304.1587219238281,0.9393085837364196,0.5405721068382263,0.3798040747642517,293.2396545410156,297.1499938964844,293.1499938964844,0.5895695090293884,-9853.6904296875,304.1241149902344,0.9990000128746032,0.6620164513587952,0.6269673109054565,293.1624450683594,297.1499938964844,293.1499938964844,0.0308899004012346,-5389.5537109375,304.1510925292969,0.4676995873451233,0.0716132298111915,0.3422135710716247,291.11700439453125,291.1499938964844,258.3365478515625,256.9874267578125,279.1596374511719,293.2663269042969,291.1165466308594,1.0,0.4158331453800201,0.5054137706756592,0.5054137706756592,1.0,1.0,-1.8625810146331787,0.6457605957984924,1.2168203592300415,0.2167492061853408,0.0,0.0,0.7228002548217773,127.94659423828124,135.0,-11.28083324432373,-18654.701171875,772.8430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7755126953125,308.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17892.029296875,18000.0,0.0,0.0,0.4170337617397308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957514762878418,0.8957603573799133,-8.918662388168741e-06,0.0,0.0004232362553011,0.0,0.0,98.52427673339844,0.0,0.0,0.0,0.5268714427947998,4.0,0.0,1.0
556980,293.1851501464844,297.1499938964844,293.1499938964844,0.1023228093981742,-2333.98291015625,304.1516418457031,0.6258949637413025,0.1602818369865417,0.148256167769432,293.36968994140625,297.1499938964844,293.1499938964844,0.0158062428236007,-813.7300415039062,304.12127685546875,0.392842173576355,0.050000000745058,0.0517455711960792,293.22723388671875,297.1499938964844,293.1499938964844,0.4581378698348999,-5963.08251953125,304.1593933105469,0.9318040013313292,0.5386025905609131,0.3785534799098968,293.2549743652344,297.1499938964844,293.1499938964844,0.5867880582809448,-9807.7919921875,304.1376953125,0.99428129196167,0.6566122770309448,0.6236552000045776,293.1632385253906,297.1499938964844,293.1499938964844,0.0306079946458339,-5365.052734375,304.15118408203125,0.4621608555316925,0.0711373686790466,0.3408031761646271,291.12213134765625,291.1499938964844,258.3881225585937,257.0292358398437,279.1619873046875,293.2718811035156,291.122802734375,1.0,0.4175597429275512,0.5067489147186279,0.5067489147186279,1.0,1.0,-1.8520362377166748,0.6431208252906799,1.2089154720306396,0.216642752289772,0.0,0.0,0.726440966129303,131.44869995117188,138.0,5.262224197387695,-18581.8125,775.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254577636719,308.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17904.537109375,18000.0,0.0,0.0,0.4163399636745453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058077335357666,0.9058167934417723,-9.031506124301814e-06,0.0,0.000422532117227,0.0,0.0,101.1530532836914,0.0,0.0,0.0,0.531266450881958,4.0,0.0,1.0
557040,293.1851501464844,297.1499938964844,293.1499938964844,0.1023228093981742,-2333.98291015625,304.1516418457031,0.6258949637413025,0.1602818369865417,0.148256167769432,293.36968994140625,297.1499938964844,293.1499938964844,0.0158062428236007,-813.7300415039062,304.12127685546875,0.392842173576355,0.050000000745058,0.0517455711960792,293.22723388671875,297.1499938964844,293.1499938964844,0.4581378698348999,-5963.08251953125,304.1593933105469,0.9318040013313292,0.5386025905609131,0.3785534799098968,293.2549743652344,297.1499938964844,293.1499938964844,0.5867880582809448,-9807.7919921875,304.1376953125,0.99428129196167,0.6566122770309448,0.6236552000045776,293.1632385253906,297.1499938964844,293.1499938964844,0.0306079946458339,-5365.052734375,304.15118408203125,0.4621608555316925,0.0711373686790466,0.3408031761646271,291.12213134765625,291.1499938964844,258.3881225585937,257.0292358398437,279.1619873046875,293.2718811035156,291.122802734375,1.0,0.4175597429275512,0.5067489147186279,0.5067489147186279,1.0,1.0,-1.8520362377166748,0.6431208252906799,1.2089154720306396,0.216642752289772,0.0,0.0,0.726440966129303,131.44869995117188,138.0,5.262224197387695,-18581.8125,775.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254577636719,308.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17904.537109375,18000.0,0.0,0.0,0.4163399636745453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058077335357666,0.9058167934417723,-9.031506124301814e-06,0.0,0.000422532117227,0.0,0.0,101.1530532836914,0.0,0.0,0.0,0.531266450881958,4.0,0.0,1.0
557100,293.1838684082031,297.1499938964844,293.1499938964844,0.1021927371621131,-2331.55029296875,304.1515808105469,0.624259889125824,0.1600892543792724,0.1481415182352066,293.3702392578125,297.1499938964844,293.1499938964844,0.0155974254012107,-809.7182006835938,304.0793151855469,0.3914738297462463,0.050000000745058,0.0517888329923152,293.22735595703125,297.1499938964844,293.1499938964844,0.4570187330245971,-5951.53515625,304.15972900390625,0.9284520149230956,0.5376001000404358,0.3779109418392181,293.25799560546875,297.1499938964844,293.1499938964844,0.5848752856254578,-9778.98828125,304.1434020996094,0.991560399532318,0.6546844840049744,0.6217204928398132,293.1636657714844,297.1499938964844,293.1499938964844,0.0304471887648105,-5351.0263671875,304.1512756347656,0.4595097601413727,0.0708857178688049,0.3400000631809234,291.1257629394531,291.1499938964844,258.4134521484375,257.0497436523437,279.1621398925781,293.27374267578125,291.12603759765625,1.0,0.4184005558490753,0.5073678493499756,0.5073678493499756,1.0,1.0,-1.847887635231018,0.6422037482261658,1.2056838274002075,0.2167044728994369,0.0,0.0,0.727677583694458,133.01466369628906,138.0,6.435209274291992,-18543.8984375,776.9486694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5588684082031,308.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.576171875,18000.0,0.0,0.0,0.4161232709884643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9090560078620912,0.9090650677680968,-9.07183584786253e-06,0.0,0.0004223122086841,0.0,0.0,102.04279327392578,0.0,0.0,0.0,0.5327429175376892,4.0,0.0,1.0
557160,293.1825866699219,297.1499938964844,293.1499938964844,0.1020823791623115,-2329.5029296875,304.1514892578125,0.6227022409439087,0.1599119901657104,0.1480356156826019,293.37255859375,297.1499938964844,293.1499938964844,0.0154798300936818,-807.5948486328125,304.0328063964844,0.3902192711830139,0.050000000745058,0.0518523454666137,293.2274780273437,297.1499938964844,293.1499938964844,0.4559443891048431,-5940.49951171875,304.159912109375,0.9252307415008544,0.5365978479385376,0.3772639334201813,293.2596130371094,297.1499938964844,293.1499938964844,0.5832533240318298,-9755.0166015625,304.14752197265625,0.9889771938323976,0.6529971957206726,0.6200982928276062,293.1640625,297.1499938964844,293.1499938964844,0.0302863772958517,-5337.0693359375,304.1513366699219,0.4569557905197143,0.0706310272216796,0.3391647934913635,291.1278076171875,291.1499938964844,258.4384155273437,257.0700378417969,279.162109375,293.2755432128906,291.1280822753906,1.0,0.4192424416542053,0.5079721808433533,0.5079721808433533,1.0,1.0,-1.8441087007522583,0.6414148807525635,1.2026938199996948,0.2168131172657013,0.0,0.0,0.7289475202560425,134.5355224609375,141.0,6.205947399139404,-18509.861328125,778.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,308.64715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.521484375,18000.0,0.0,0.0,0.4159737229347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9120973348617554,0.912106454372406,-9.1072679424542e-06,0.0,0.0004221604613121,0.0,0.0,102.86065673828124,0.0,0.0,0.0,0.534110426902771,4.0,0.0,1.0
557220,293.1800231933594,297.1499938964844,293.1499938964844,0.1018934920430183,-2325.9853515625,304.1513061523437,0.619734525680542,0.1596084833145141,0.1478659957647323,293.38092041015625,297.1499938964844,293.1499938964844,0.0152164315804839,-802.640380859375,303.9294738769531,0.387720376253128,0.050000000745058,0.0519768446683883,293.2276611328125,297.1499938964844,293.1499938964844,0.4537742137908935,-5918.2099609375,304.16021728515625,0.919048547744751,0.5345990061759949,0.3759710490703583,293.26092529296875,297.1499938964844,293.1499938964844,0.5802302360534668,-9711.6416015625,304.1532897949219,0.983936369419098,0.6499524116516113,0.6172845959663391,293.1648864746094,297.1499938964844,293.1499938964844,0.0299535356462001,-5308.07421875,304.15142822265625,0.4520393013954162,0.0701105520129203,0.3374375402927398,291.13238525390625,291.1499938964844,258.48736572265625,257.1098327636719,279.1619873046875,293.2795715332031,291.1326904296875,1.0,0.4209344983100891,0.5091632604598999,0.5091632604598999,1.0,1.0,-1.837049126625061,0.6400070190429688,1.1970421075820925,0.217089757323265,0.0,0.0,0.7309954762458801,137.52902221679688,144.0,6.546107769012451,-18448.681640625,782.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3947448730469,308.5876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.75,18000.0,0.0,0.0,0.4158340692520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9173972010612488,0.9174063801765442,-9.169138138531707e-06,0.0,0.0004220187256578,0.0,0.0,104.29598236083984,0.0,0.0,0.0,0.5364713668823242,4.0,0.0,1.0
