time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557280,293.1800231933594,297.1499938964844,293.1499938964844,0.1018934920430183,-2325.9853515625,304.1513061523437,0.619734525680542,0.1596084833145141,0.1478659957647323,293.38092041015625,297.1499938964844,293.1499938964844,0.0152164315804839,-802.640380859375,303.9294738769531,0.387720376253128,0.050000000745058,0.0519768446683883,293.2276611328125,297.1499938964844,293.1499938964844,0.4537742137908935,-5918.2099609375,304.16021728515625,0.919048547744751,0.5345990061759949,0.3759710490703583,293.26092529296875,297.1499938964844,293.1499938964844,0.5802302360534668,-9711.6416015625,304.1532897949219,0.983936369419098,0.6499524116516113,0.6172845959663391,293.1648864746094,297.1499938964844,293.1499938964844,0.0299535356462001,-5308.07421875,304.15142822265625,0.4520393013954162,0.0701105520129203,0.3374375402927398,291.13238525390625,291.1499938964844,258.48736572265625,257.1098327636719,279.1619873046875,293.2795715332031,291.1326904296875,1.0,0.4209344983100891,0.5091632604598999,0.5091632604598999,1.0,1.0,-1.837049126625061,0.6400070190429688,1.1970421075820925,0.217089757323265,0.0,0.0,0.7309954762458801,137.52902221679688,144.0,6.546107769012451,-18448.681640625,782.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3947448730469,308.5876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.75,18000.0,0.0,0.0,0.4158340692520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9173972010612488,0.9174063801765442,-9.169138138531707e-06,0.0,0.0004220187256578,0.0,0.0,104.29598236083984,0.0,0.0,0.0,0.5364713668823242,4.0,0.0,1.0
557340,293.17742919921875,297.1499938964844,293.1499938964844,0.1017499864101409,-2323.29248046875,304.151123046875,0.6168939471244812,0.1593731194734573,0.1477567106485366,293.3924865722656,297.1499938964844,293.1499938964844,0.014927539974451,-796.952392578125,303.8153686523437,0.3852876722812652,0.050000000745058,0.0521006919443607,293.227783203125,297.1499938964844,293.1499938964844,0.4515785574913025,-5895.65576171875,304.16046142578125,0.9131593704223632,0.5326062440872192,0.3746821284294128,293.2611694335937,297.1499938964844,293.1499938964844,0.5772340893745422,-9669.9287109375,304.1571350097656,0.9788708686828612,0.6470900177955627,0.6147006750106812,293.1656799316406,297.1499938964844,293.1499938964844,0.0296171326190233,-5277.41064453125,304.1515197753906,0.4472920596599579,0.0695696845650672,0.3356227278709411,291.1376342773437,291.1499938964844,258.5349426269531,257.1485595703125,279.1618957519531,293.28436279296875,291.13800048828125,1.0,0.4226359724998474,0.5103485584259033,0.5103485584259033,1.0,1.0,-1.8302371501922607,0.6386783719062805,1.191558837890625,0.217390775680542,0.0,0.0,0.7322955131530762,140.51251220703125,147.0,7.307774066925049,-18391.61328125,786.1212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,308.5423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.283203125,18000.0,0.0,0.0,0.4158252775669098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921169102191925,0.9211783409118652,-9.214989404426888e-06,0.0,0.0004220097907818,0.0,0.0,105.3397216796875,0.0,0.0,0.0,0.5381599068641663,4.0,0.0,1.0
557400,293.17742919921875,297.1499938964844,293.1499938964844,0.1017499864101409,-2323.29248046875,304.151123046875,0.6168939471244812,0.1593731194734573,0.1477567106485366,293.3924865722656,297.1499938964844,293.1499938964844,0.014927539974451,-796.952392578125,303.8153686523437,0.3852876722812652,0.050000000745058,0.0521006919443607,293.227783203125,297.1499938964844,293.1499938964844,0.4515785574913025,-5895.65576171875,304.16046142578125,0.9131593704223632,0.5326062440872192,0.3746821284294128,293.2611694335937,297.1499938964844,293.1499938964844,0.5772340893745422,-9669.9287109375,304.1571350097656,0.9788708686828612,0.6470900177955627,0.6147006750106812,293.1656799316406,297.1499938964844,293.1499938964844,0.0296171326190233,-5277.41064453125,304.1515197753906,0.4472920596599579,0.0695696845650672,0.3356227278709411,291.1376342773437,291.1499938964844,258.5349426269531,257.1485595703125,279.1618957519531,293.28436279296875,291.13800048828125,1.0,0.4226359724998474,0.5103485584259033,0.5103485584259033,1.0,1.0,-1.8302371501922607,0.6386783719062805,1.191558837890625,0.217390775680542,0.0,0.0,0.7322955131530762,140.51251220703125,147.0,7.307774066925049,-18391.61328125,786.1212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,308.5423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.283203125,18000.0,0.0,0.0,0.4158252775669098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921169102191925,0.9211783409118652,-9.214989404426888e-06,0.0,0.0004220097907818,0.0,0.0,105.3397216796875,0.0,0.0,0.0,0.5381599068641663,4.0,0.0,1.0
557460,293.1748046875,297.1499938964844,293.1499938964844,0.1016546860337257,-2321.476318359375,304.1509094238281,0.6141483783721924,0.1592105776071548,0.1477118879556656,293.4058532714844,297.1499938964844,293.1499938964844,0.0146224163472652,-790.679443359375,303.6929931640625,0.382922351360321,0.050000000745058,0.0522247813642025,293.2278747558594,297.1499938964844,293.1499938964844,0.4493561089038849,-5872.8125,304.1606750488281,0.9075921177864076,0.530617892742157,0.373396635055542,293.2610168457031,297.1499938964844,293.1499938964844,0.5741772651672363,-9628.1865234375,304.15985107421875,0.9737123847007751,0.644303023815155,0.6122038960456848,293.16650390625,297.1499938964844,293.1499938964844,0.0292181726545095,-5245.18212890625,304.15167236328125,0.4426808059215545,0.0690052136778831,0.3337054550647735,291.1436462402344,291.1499938964844,258.5810546875,257.1862487792969,279.161865234375,293.28985595703125,291.14404296875,1.0,0.4243415296077728,0.5115339756011963,0.5115339756011963,1.0,1.0,-1.823488712310791,0.6373612880706787,1.1861274242401123,0.2176889032125473,0.0,0.0,0.7327459454536438,143.50424194335938,150.0,8.236492156982422,-18336.404296875,789.9485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581481933594,308.5105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.56640625,18000.0,0.0,0.0,0.4158517122268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231745600700378,0.923183798789978,-9.241811312676871e-06,0.0,0.0004220366245135,0.0,0.0,105.91754150390624,0.0,0.0,0.0,0.5390669107437134,4.0,0.0,1.0
557520,293.1748046875,297.1499938964844,293.1499938964844,0.1016546860337257,-2321.476318359375,304.1509094238281,0.6141483783721924,0.1592105776071548,0.1477118879556656,293.4058532714844,297.1499938964844,293.1499938964844,0.0146224163472652,-790.679443359375,303.6929931640625,0.382922351360321,0.050000000745058,0.0522247813642025,293.2278747558594,297.1499938964844,293.1499938964844,0.4493561089038849,-5872.8125,304.1606750488281,0.9075921177864076,0.530617892742157,0.373396635055542,293.2610168457031,297.1499938964844,293.1499938964844,0.5741772651672363,-9628.1865234375,304.15985107421875,0.9737123847007751,0.644303023815155,0.6122038960456848,293.16650390625,297.1499938964844,293.1499938964844,0.0292181726545095,-5245.18212890625,304.15167236328125,0.4426808059215545,0.0690052136778831,0.3337054550647735,291.1436462402344,291.1499938964844,258.5810546875,257.1862487792969,279.161865234375,293.28985595703125,291.14404296875,1.0,0.4243415296077728,0.5115339756011963,0.5115339756011963,1.0,1.0,-1.823488712310791,0.6373612880706787,1.1861274242401123,0.2176889032125473,0.0,0.0,0.7327459454536438,143.50424194335938,150.0,8.236492156982422,-18336.404296875,789.9485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581481933594,308.5105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.56640625,18000.0,0.0,0.0,0.4158517122268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231745600700378,0.923183798789978,-9.241811312676871e-06,0.0,0.0004220366245135,0.0,0.0,105.91754150390624,0.0,0.0,0.0,0.5390669107437134,4.0,0.0,1.0
557580,293.17218017578125,297.1499938964844,293.1499938964844,0.1016072705388069,-2320.534423828125,304.15069580078125,0.6114763021469116,0.1591124534606933,0.1477282792329788,293.4202575683594,297.1499938964844,293.1499938964844,0.0143069699406623,-783.9197998046875,303.563720703125,0.380620539188385,0.050000000745058,0.0523492135107517,293.2279357910156,297.1499938964844,293.1499938964844,0.4471179544925689,-5849.79638671875,304.1608581542969,0.9024128317832948,0.5286339521408081,0.3721143007278442,293.2606811523437,297.1499938964844,293.1499938964844,0.5710670948028564,-9586.259765625,304.1617126464844,0.96845805644989,0.6415612101554871,0.609754741191864,293.1673278808594,297.1499938964844,293.1499938964844,0.0285509247332811,-5216.41845703125,304.15216064453125,0.4382069706916809,0.0684186071157455,0.3316855132579803,291.150146484375,291.1499938964844,258.62567138671875,257.22283935546875,279.161865234375,293.2958984375,291.15057373046875,1.0,0.4260464906692505,0.5127184987068176,0.5127184987068176,1.0,1.0,-1.816751837730408,0.6360336542129517,1.180718183517456,0.2179726660251617,0.0,0.0,0.7322873473167419,146.5054931640625,153.0,8.90327262878418,-18281.515625,793.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,308.49169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6015625,18000.0,0.0,0.0,0.4158287644386291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232114553451538,0.923220694065094,-9.246981790056452e-06,0.0,0.0004220133414492,0.0,0.0,105.9673309326172,0.0,0.0,0.0,0.5391013026237488,4.0,0.0,1.0
557640,293.17218017578125,297.1499938964844,293.1499938964844,0.1016072705388069,-2320.534423828125,304.15069580078125,0.6114763021469116,0.1591124534606933,0.1477282792329788,293.4202575683594,297.1499938964844,293.1499938964844,0.0143069699406623,-783.9197998046875,303.563720703125,0.380620539188385,0.050000000745058,0.0523492135107517,293.2279357910156,297.1499938964844,293.1499938964844,0.4471179544925689,-5849.79638671875,304.1608581542969,0.9024128317832948,0.5286339521408081,0.3721143007278442,293.2606811523437,297.1499938964844,293.1499938964844,0.5710670948028564,-9586.259765625,304.1617126464844,0.96845805644989,0.6415612101554871,0.609754741191864,293.1673278808594,297.1499938964844,293.1499938964844,0.0285509247332811,-5216.41845703125,304.15216064453125,0.4382069706916809,0.0684186071157455,0.3316855132579803,291.150146484375,291.1499938964844,258.62567138671875,257.22283935546875,279.161865234375,293.2958984375,291.15057373046875,1.0,0.4260464906692505,0.5127184987068176,0.5127184987068176,1.0,1.0,-1.816751837730408,0.6360336542129517,1.180718183517456,0.2179726660251617,0.0,0.0,0.7322873473167419,146.5054931640625,153.0,8.90327262878418,-18281.515625,793.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,308.49169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6015625,18000.0,0.0,0.0,0.4158287644386291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232114553451538,0.923220694065094,-9.246981790056452e-06,0.0,0.0004220133414492,0.0,0.0,105.9673309326172,0.0,0.0,0.0,0.5391013026237488,4.0,0.0,1.0
557700,293.1708984375,297.1499938964844,293.1499938964844,0.1015999093651771,-2320.363525390625,304.15057373046875,0.6101646423339844,0.159084603190422,0.1477560997009277,293.4276733398437,297.1499938964844,293.1499938964844,0.0141467619687318,-780.3822631835938,303.4968566894531,0.379493772983551,0.050000000745058,0.0524115040898323,293.2279357910156,297.1499938964844,293.1499938964844,0.4459988176822662,-5838.28662109375,304.1609191894531,0.8999360799789429,0.5276439189910889,0.3714744448661804,293.26043701171875,297.1499938964844,293.1499938964844,0.5695025324821472,-9565.3134765625,304.1624450683594,0.9658003449440002,0.6402037143707275,0.6085433959960938,293.1677551269531,297.1499938964844,293.1499938964844,0.028296161442995,-5193.091796875,304.1522216796875,0.4360299408435821,0.0681188702583313,0.3306458294391632,291.1534729003906,291.1499938964844,258.6473999023437,257.24072265625,279.1618347167969,293.2991027832031,291.1539001464844,1.0,0.4268977344036102,0.5133092403411865,0.5133092403411865,1.0,1.0,-1.8133888244628904,0.6353648900985718,1.1780239343643188,0.2181076556444168,0.0,0.0,0.7317231893539429,148.0084228515625,153.0,9.047457695007324,-18253.86328125,795.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216064453125,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28125,18000.0,0.0,0.0,0.4157749712467193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9224785566329956,0.9224877953529358,-9.241182851837948e-06,0.0,0.0004219587426632,0.0,0.0,105.78938293457033,0.0,0.0,0.0,0.5387851595878601,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1016037464141845,-2320.3994140625,304.15045166015625,0.6088811755180359,0.1590706408023834,0.1477965712547302,293.4351501464844,297.1499938964844,293.1499938964844,0.0139854261651635,-776.7493286132812,303.42852783203125,0.3783830404281616,0.050000000745058,0.0524738319218158,293.2279357910156,297.1499938964844,293.1499938964844,0.4448829591274261,-5826.810546875,304.16094970703125,0.8974885940551758,0.5266554355621338,0.3708356022834778,293.2601928710937,297.1499938964844,293.1499938964844,0.5679376721382141,-9544.4384765625,304.1630249023437,0.9631256461143494,0.6388546228408813,0.6073400378227234,293.16815185546875,297.1499938964844,293.1499938964844,0.0281445458531379,-5175.14990234375,304.152099609375,0.4338939785957336,0.0678151845932006,0.3295873999595642,291.15673828125,291.1499938964844,258.6687316894531,257.2583312988281,279.16180419921875,293.3023681640625,291.1571350097656,1.0,0.4277478456497192,0.5138983130455017,0.5138983130455017,1.0,1.0,-1.81002938747406,0.6346922516822815,1.1753371953964231,0.2182371914386749,0.0,0.0,0.7309412360191345,149.5124969482422,156.0,9.047783851623535,-18225.931640625,797.5888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,308.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.791015625,18000.0,0.0,0.0,0.4156813323497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9212427139282228,0.9212519526481628,-9.229722309100907e-06,0.0,0.0004218636895529,0.0,0.0,105.47570037841795,0.0,0.0,0.0,0.5382457971572876,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1016448810696601,-2321.091796875,304.1502380371094,0.60639888048172,0.15908183157444,0.1479132622480392,293.4501953125,297.1499938964844,293.1499938964844,0.0136608937755227,-769.2273559570312,303.2879943847656,0.3762092888355255,0.050000000745058,0.0525985583662986,293.2279357910156,297.1499938964844,293.1499938964844,0.4426701068878174,-5804.0546875,304.1609802246094,0.8926831483840942,0.5246837139129639,0.3695613741874695,293.2596130371094,297.1499938964844,293.1499938964844,0.5648237466812134,-9503.076171875,304.1638488769531,0.957736313343048,0.6361796259880066,0.6049555540084839,293.1689453125,297.1499938964844,293.1499938964844,0.0278364960104227,-5138.6240234375,304.15191650390625,0.4297489821910858,0.0671967789530754,0.3274201154708862,291.1629333496094,291.1499938964844,258.710205078125,257.2926940917969,279.1617431640625,293.30914306640625,291.1632995605469,1.0,0.4294439852237701,0.5150695443153381,0.5150695443153381,1.0,1.0,-1.8033238649368288,0.6333337426185608,1.1699901819229126,0.2184774279594421,0.0,0.0,0.7287895083427429,152.52304077148438,159.0,8.636595726013184,-18168.947265625,801.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,308.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6484375,18000.0,0.0,0.0,0.4153512716293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917377233505249,0.9173864126205444,-9.191056051349731e-06,0.0,0.0004215287335682,0.0,0.0,104.47474670410156,0.0,0.0,0.0,0.5365491509437561,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1016448810696601,-2321.091796875,304.1502380371094,0.60639888048172,0.15908183157444,0.1479132622480392,293.4501953125,297.1499938964844,293.1499938964844,0.0136608937755227,-769.2273559570312,303.2879943847656,0.3762092888355255,0.050000000745058,0.0525985583662986,293.2279357910156,297.1499938964844,293.1499938964844,0.4426701068878174,-5804.0546875,304.1609802246094,0.8926831483840942,0.5246837139129639,0.3695613741874695,293.2596130371094,297.1499938964844,293.1499938964844,0.5648237466812134,-9503.076171875,304.1638488769531,0.957736313343048,0.6361796259880066,0.6049555540084839,293.1689453125,297.1499938964844,293.1499938964844,0.0278364960104227,-5138.6240234375,304.15191650390625,0.4297489821910858,0.0671967789530754,0.3274201154708862,291.1629333496094,291.1499938964844,258.710205078125,257.2926940917969,279.1617431640625,293.30914306640625,291.1632995605469,1.0,0.4294439852237701,0.5150695443153381,0.5150695443153381,1.0,1.0,-1.8033238649368288,0.6333337426185608,1.1699901819229126,0.2184774279594421,0.0,0.0,0.7287895083427429,152.52304077148438,159.0,8.636595726013184,-18168.947265625,801.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,308.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6484375,18000.0,0.0,0.0,0.4153512716293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917377233505249,0.9173864126205444,-9.191056051349731e-06,0.0,0.0004215287335682,0.0,0.0,104.47474670410156,0.0,0.0,0.0,0.5365491509437561,4.0,0.0,1.0
557940,293.1647644042969,297.1499938964844,293.1499938964844,0.1017227098345756,-2322.468017578125,304.1500244140625,0.6040115356445312,0.1591238379478454,0.1480650901794433,293.4652404785156,297.1499938964844,293.1499938964844,0.0133355418220162,-761.3956298828125,303.1424865722656,0.3740974962711334,0.050000000745058,0.0527233704924583,293.2278747558594,297.1499938964844,293.1499938964844,0.440495103597641,-5781.69384765625,304.16094970703125,0.8879976868629456,0.5227195620536804,0.3682923018932342,293.25897216796875,297.1499938964844,293.1499938964844,0.5617535710334778,-9462.470703125,304.1643371582031,0.952311635017395,0.6335343718528748,0.6025991439819336,293.169677734375,297.1499938964844,293.1499938964844,0.0275317355990409,-5101.4853515625,304.1517944335937,0.4257749617099762,0.0665659382939338,0.3251939415931701,291.1683959960937,291.1499938964844,258.75,257.325927734375,279.1615600585937,293.315673828125,291.168701171875,1.0,0.4311335682868957,0.5162179470062256,0.5162179470062256,1.0,1.0,-1.796629786491394,0.6319395899772644,1.1646902561187744,0.2186750918626785,0.0,0.0,0.7259597778320312,155.5364990234375,162.0,7.724734306335449,-18110.16796875,805.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,308.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.02734375,18000.0,0.0,0.0,0.4148003756999969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911841094493866,0.9118502736091614,-9.13349140319042e-06,0.0,0.0004209696489851,0.0,0.0,103.03302764892578,0.0,0.0,0.0,0.5341137051582336,4.0,0.0,1.0
558000,293.1647644042969,297.1499938964844,293.1499938964844,0.1017227098345756,-2322.468017578125,304.1500244140625,0.6040115356445312,0.1591238379478454,0.1480650901794433,293.4652404785156,297.1499938964844,293.1499938964844,0.0133355418220162,-761.3956298828125,303.1424865722656,0.3740974962711334,0.050000000745058,0.0527233704924583,293.2278747558594,297.1499938964844,293.1499938964844,0.440495103597641,-5781.69384765625,304.16094970703125,0.8879976868629456,0.5227195620536804,0.3682923018932342,293.25897216796875,297.1499938964844,293.1499938964844,0.5617535710334778,-9462.470703125,304.1643371582031,0.952311635017395,0.6335343718528748,0.6025991439819336,293.169677734375,297.1499938964844,293.1499938964844,0.0275317355990409,-5101.4853515625,304.1517944335937,0.4257749617099762,0.0665659382939338,0.3251939415931701,291.1683959960937,291.1499938964844,258.75,257.325927734375,279.1615600585937,293.315673828125,291.168701171875,1.0,0.4311335682868957,0.5162179470062256,0.5162179470062256,1.0,1.0,-1.796629786491394,0.6319395899772644,1.1646902561187744,0.2186750918626785,0.0,0.0,0.7259597778320312,155.5364990234375,162.0,7.724734306335449,-18110.16796875,805.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,308.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.02734375,18000.0,0.0,0.0,0.4148003756999969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911841094493866,0.9118502736091614,-9.13349140319042e-06,0.0,0.0004209696489851,0.0,0.0,103.03302764892578,0.0,0.0,0.0,0.5341137051582336,4.0,0.0,1.0
558060,293.16259765625,297.1499938964844,293.1499938964844,0.1018262505531311,-2324.328125,304.1498413085937,0.6016955375671387,0.1591903865337371,0.1482362598180771,293.48016357421875,297.1499938964844,293.1499938964844,0.013010592199862,-753.2747192382812,302.9921569824219,0.3720453977584839,0.050000000745058,0.0528482757508754,293.227783203125,297.1499938964844,293.1499938964844,0.4383699297904968,-5759.853515625,304.16082763671875,0.8834319710731506,0.5207642316818237,0.3670291006565094,293.2582702636719,297.1499938964844,293.1499938964844,0.5587482452392578,-9422.8486328125,304.16455078125,0.946874499320984,0.6309182047843933,0.6002700328826904,293.1703796386719,297.1499938964844,293.1499938964844,0.0272089261561632,-5064.07373046875,304.1517333984375,0.4219702184200287,0.065924547612667,0.3229192793369293,291.1728820800781,291.1499938964844,258.7855224609375,257.3556823730469,279.1611633300781,293.3223571777344,291.1731262207031,1.0,0.4328153133392334,0.5173178911209106,0.5173178911209106,1.0,1.0,-1.7899408340454102,0.6304827928543091,1.159458041191101,0.2187775820493698,0.0,0.0,0.7225921750068665,158.55224609375,165.0,6.417356967926025,-18049.390625,808.9080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783203125,308.5115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.0859375,18000.0,0.0,0.0,0.4140024185180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904909074306488,0.904918134212494,-9.060194315679835e-06,0.0,0.0004201598349027,0.0,0.0,101.2345199584961,0.0,0.0,0.0,0.5310640335083008,4.0,0.0,1.0
558120,293.16259765625,297.1499938964844,293.1499938964844,0.1018262505531311,-2324.328125,304.1498413085937,0.6016955375671387,0.1591903865337371,0.1482362598180771,293.48016357421875,297.1499938964844,293.1499938964844,0.013010592199862,-753.2747192382812,302.9921569824219,0.3720453977584839,0.050000000745058,0.0528482757508754,293.227783203125,297.1499938964844,293.1499938964844,0.4383699297904968,-5759.853515625,304.16082763671875,0.8834319710731506,0.5207642316818237,0.3670291006565094,293.2582702636719,297.1499938964844,293.1499938964844,0.5587482452392578,-9422.8486328125,304.16455078125,0.946874499320984,0.6309182047843933,0.6002700328826904,293.1703796386719,297.1499938964844,293.1499938964844,0.0272089261561632,-5064.07373046875,304.1517333984375,0.4219702184200287,0.065924547612667,0.3229192793369293,291.1728820800781,291.1499938964844,258.7855224609375,257.3556823730469,279.1611633300781,293.3223571777344,291.1731262207031,1.0,0.4328153133392334,0.5173178911209106,0.5173178911209106,1.0,1.0,-1.7899408340454102,0.6304827928543091,1.159458041191101,0.2187775820493698,0.0,0.0,0.7225921750068665,158.55224609375,165.0,6.417356967926025,-18049.390625,808.9080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783203125,308.5115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.0859375,18000.0,0.0,0.0,0.4140024185180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904909074306488,0.904918134212494,-9.060194315679835e-06,0.0,0.0004201598349027,0.0,0.0,101.2345199584961,0.0,0.0,0.0,0.5310640335083008,4.0,0.0,1.0
558180,293.1604919433594,297.1499938964844,293.1499938964844,0.1019691228866577,-2326.93017578125,304.149658203125,0.5994738340377808,0.1592973619699478,0.1484411209821701,293.49493408203125,297.1499938964844,293.1499938964844,0.012687393464148,-744.8907470703125,302.83721923828125,0.370052307844162,0.050000000745058,0.0529731959104537,293.2276611328125,297.1499938964844,293.1499938964844,0.4363044798374176,-5738.634765625,304.1606750488281,0.8789880871772766,0.5188186764717102,0.3657724261283874,293.25750732421875,297.1499938964844,293.1499938964844,0.5558245182037354,-9384.3876953125,304.1645812988281,0.9414523243904114,0.6283303499221802,0.5979673862457275,293.1710510253906,297.1499938964844,293.1499938964844,0.0268118195235729,-5026.556640625,304.1518249511719,0.4183265566825866,0.065273605287075,0.3206008374691009,291.1761474609375,291.1499938964844,258.81451416015625,257.3799133300781,279.16046142578125,293.3292236328125,291.1763000488281,1.0,0.4344895482063293,0.5183315277099609,0.5183315277099609,1.0,1.0,-1.7832791805267334,0.6289320588111877,1.1543471813201904,0.2187170386314392,0.0,0.0,0.7188736796379089,161.5677490234375,168.0,4.818544387817383,-17986.890625,812.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,308.5307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.09765625,18000.0,0.0,0.0,0.4129543304443359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969680070877075,0.8969769477844238,-8.975568562163971e-06,0.0,0.0004190961481072,0.0,0.0,99.19182586669922,0.0,0.0,0.0,0.5275740027427673,4.0,0.0,1.0
558240,293.1604919433594,297.1499938964844,293.1499938964844,0.1019691228866577,-2326.93017578125,304.149658203125,0.5994738340377808,0.1592973619699478,0.1484411209821701,293.49493408203125,297.1499938964844,293.1499938964844,0.012687393464148,-744.8907470703125,302.83721923828125,0.370052307844162,0.050000000745058,0.0529731959104537,293.2276611328125,297.1499938964844,293.1499938964844,0.4363044798374176,-5738.634765625,304.1606750488281,0.8789880871772766,0.5188186764717102,0.3657724261283874,293.25750732421875,297.1499938964844,293.1499938964844,0.5558245182037354,-9384.3876953125,304.1645812988281,0.9414523243904114,0.6283303499221802,0.5979673862457275,293.1710510253906,297.1499938964844,293.1499938964844,0.0268118195235729,-5026.556640625,304.1518249511719,0.4183265566825866,0.065273605287075,0.3206008374691009,291.1761474609375,291.1499938964844,258.81451416015625,257.3799133300781,279.16046142578125,293.3292236328125,291.1763000488281,1.0,0.4344895482063293,0.5183315277099609,0.5183315277099609,1.0,1.0,-1.7832791805267334,0.6289320588111877,1.1543471813201904,0.2187170386314392,0.0,0.0,0.7188736796379089,161.5677490234375,168.0,4.818544387817383,-17986.890625,812.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,308.5307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.09765625,18000.0,0.0,0.0,0.4129543304443359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969680070877075,0.8969769477844238,-8.975568562163971e-06,0.0,0.0004190961481072,0.0,0.0,99.19182586669922,0.0,0.0,0.0,0.5275740027427673,4.0,0.0,1.0
558300,293.1594543457031,297.1499938964844,293.1499938964844,0.1020577326416969,-2328.553955078125,304.1495666503906,0.5984028577804565,0.1593682318925857,0.1485589146614074,293.50225830078125,297.1499938964844,293.1499938964844,0.0125264003872871,-740.5947875976562,302.7579345703125,0.36907759308815,0.050000000745058,0.0530356355011463,293.22760009765625,297.1499938964844,293.1499938964844,0.4352955818176269,-5728.27197265625,304.1605529785156,0.8768123388290405,0.5178501605987549,0.3651469349861145,293.2571105957031,297.1499938964844,293.1499938964844,0.5543961524963379,-9365.62109375,304.1645202636719,0.9387562870979308,0.6270475387573242,0.5968264937400818,293.1713562011719,297.1499938964844,293.1499938964844,0.0265944711863994,-5007.6337890625,304.1518859863281,0.416560411453247,0.0649447292089462,0.3194256424903869,291.17730712890625,291.1499938964844,258.82666015625,257.3900451660156,279.1600646972656,293.33270263671875,291.17742919921875,1.0,0.4353239238262176,0.5188045501708984,0.5188045501708984,1.0,1.0,-1.7799636125564575,0.6281223893165588,1.151841163635254,0.2186251878738403,0.0,0.0,0.7169284820556641,163.07493591308594,168.0,4.001902580261231,-17955.029296875,814.4923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476867675781,308.5411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.53125,18000.0,0.0,0.0,0.4123336672782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927255272865295,0.8927344679832458,-8.930238436732907e-06,0.0,0.0004184662539046,0.0,0.0,98.10961151123048,0.0,0.0,0.0,0.5257114171981812,4.0,0.0,1.0
558360,293.158447265625,297.1499938964844,293.1499938964844,0.1021575108170509,-2330.3876953125,304.14947509765625,0.5973581075668335,0.1594503819942474,0.1486868113279342,293.5094909667969,297.1499938964844,293.1499938964844,0.0123660610988736,-736.2337646484375,302.67755126953125,0.3681170642375946,0.050000000745058,0.0530980676412582,293.2275085449219,297.1499938964844,293.1499938964844,0.434301882982254,-5718.0654296875,304.16046142578125,0.8746671080589294,0.5168846249580383,0.3645233809947967,293.2566833496094,297.1499938964844,293.1499938964844,0.5529894828796387,-9347.1484375,304.1644287109375,0.9360746145248412,0.6257719397544861,0.5956921577453613,293.1716613769531,297.1499938964844,293.1499938964844,0.0263889282941818,-4988.7880859375,304.15191650390625,0.4148287177085876,0.0646139606833458,0.3182413876056671,291.1781921386719,291.1499938964844,258.8373413085937,257.3989562988281,279.15966796875,293.3362731933594,291.17828369140625,1.0,0.4361566305160522,0.5192552208900452,0.5192552208900452,1.0,1.0,-1.7766594886779783,0.6272913217544556,1.149368166923523,0.2184935361146927,0.0,0.0,0.7149544358253479,164.5818328857422,171.0,3.190880060195923,-17922.798828125,816.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731689453125,308.5517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18091.025390625,18000.0,0.0,0.0,0.4116540253162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.88837069272995,0.8883795738220215,-8.88370141183259e-06,0.0,0.0004177765222266,0.0,0.0,97.0059585571289,0.0,0.0,0.0,0.5238012671470642,4.0,0.0,1.0
558420,293.15643310546875,297.1499938964844,293.1499938964844,0.1023892760276794,-2334.658203125,304.1492614746094,0.5953457355499268,0.1596473008394241,0.1489719003438949,293.5238342285156,297.1499938964844,293.1499938964844,0.0120475869625806,-727.316650390625,302.5134582519531,0.3662375211715698,0.050000000745058,0.0532229021191597,293.227294921875,297.1499938964844,293.1499938964844,0.4323582351207733,-5698.09912109375,304.16021728515625,0.8704671263694763,0.5149624347686768,0.3632823526859283,293.2558288574219,297.1499938964844,293.1499938964844,0.5502395629882812,-9311.0478515625,304.1642150878906,0.9307687282562256,0.6232414841651917,0.5934428572654724,293.1722412109375,297.1499938964844,293.1499938964844,0.0259778853505849,-4950.96875,304.1519470214844,0.4114573895931244,0.0639474168419838,0.3158494830131531,291.1791381835937,291.1499938964844,258.8545227050781,257.4132385253906,279.1588134765625,293.3434753417969,291.1791687011719,1.0,0.4378175139427185,0.5200914740562439,0.5200914740562439,1.0,1.0,-1.770088791847229,0.6255687475204468,1.1445200443267822,0.2181162387132644,0.0,0.0,0.7109915018081665,167.59494018554688,174.0,1.6125481128692627,-17857.396484375,820.0597534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,308.57275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.3671875,18000.0,0.0,0.0,0.4101361334323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794956803321838,0.8795045018196106,-8.788954801275395e-06,0.0,0.0004162360273767,0.0,0.0,94.78022003173828,0.0,0.0,0.0,0.5199148058891296,4.0,0.0,1.0
558480,293.15643310546875,297.1499938964844,293.1499938964844,0.1023892760276794,-2334.658203125,304.1492614746094,0.5953457355499268,0.1596473008394241,0.1489719003438949,293.5238342285156,297.1499938964844,293.1499938964844,0.0120475869625806,-727.316650390625,302.5134582519531,0.3662375211715698,0.050000000745058,0.0532229021191597,293.227294921875,297.1499938964844,293.1499938964844,0.4323582351207733,-5698.09912109375,304.16021728515625,0.8704671263694763,0.5149624347686768,0.3632823526859283,293.2558288574219,297.1499938964844,293.1499938964844,0.5502395629882812,-9311.0478515625,304.1642150878906,0.9307687282562256,0.6232414841651917,0.5934428572654724,293.1722412109375,297.1499938964844,293.1499938964844,0.0259778853505849,-4950.96875,304.1519470214844,0.4114573895931244,0.0639474168419838,0.3158494830131531,291.1791381835937,291.1499938964844,258.8545227050781,257.4132385253906,279.1588134765625,293.3434753417969,291.1791687011719,1.0,0.4378175139427185,0.5200914740562439,0.5200914740562439,1.0,1.0,-1.770088791847229,0.6255687475204468,1.1445200443267822,0.2181162387132644,0.0,0.0,0.7109915018081665,167.59494018554688,174.0,1.6125481128692627,-17857.396484375,820.0597534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,308.57275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.3671875,18000.0,0.0,0.0,0.4101361334323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794956803321838,0.8795045018196106,-8.788954801275395e-06,0.0,0.0004162360273767,0.0,0.0,94.78022003173828,0.0,0.0,0.0,0.5199148058891296,4.0,0.0,1.0
558540,293.1544189453125,297.1499938964844,293.1499938964844,0.1026639863848686,-2339.730712890625,304.1490478515625,0.5934370160102844,0.1598883122205734,0.1492966711521148,293.5379638671875,297.1499938964844,293.1499938964844,0.0117320818826556,-718.1301879882812,302.344970703125,0.3644120097160339,0.050000000745058,0.0533476769924163,293.22705078125,297.1499938964844,293.1499938964844,0.4304710030555725,-5678.70556640625,304.1599426269531,0.8663870096206665,0.5130529999732971,0.3620499074459076,293.25494384765625,297.1499938964844,293.1499938964844,0.5475726127624512,-9276.041015625,304.1639099121094,0.9255657196044922,0.620739221572876,0.5912199020385742,293.1727905273437,297.1499938964844,293.1499938964844,0.0255687069147825,-4913.07275390625,304.1519775390625,0.4081836938858032,0.0632746964693069,0.3134285509586334,291.1790771484375,291.1499938964844,258.866455078125,257.423095703125,279.157958984375,293.3508605957031,291.17901611328125,1.0,0.4394725859165191,0.5208434462547302,0.5208434462547302,1.0,1.0,-1.7635726928710938,0.6237711906433105,1.1398015022277832,0.2175973355770111,0.0,0.0,0.7071080207824707,170.60684204101562,177.0,0.1891722828149795,-17791.00390625,823.7706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,308.5921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.44140625,18000.0,0.0,0.0,0.4084265232086181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706467747688293,0.8706554770469666,-8.694702046341263e-06,0.0,0.000414501002524,0.0,0.0,92.59294128417967,0.0,0.0,0.0,0.5160483717918396,4.0,0.0,1.0
558600,293.1544189453125,297.1499938964844,293.1499938964844,0.1026639863848686,-2339.730712890625,304.1490478515625,0.5934370160102844,0.1598883122205734,0.1492966711521148,293.5379638671875,297.1499938964844,293.1499938964844,0.0117320818826556,-718.1301879882812,302.344970703125,0.3644120097160339,0.050000000745058,0.0533476769924163,293.22705078125,297.1499938964844,293.1499938964844,0.4304710030555725,-5678.70556640625,304.1599426269531,0.8663870096206665,0.5130529999732971,0.3620499074459076,293.25494384765625,297.1499938964844,293.1499938964844,0.5475726127624512,-9276.041015625,304.1639099121094,0.9255657196044922,0.620739221572876,0.5912199020385742,293.1727905273437,297.1499938964844,293.1499938964844,0.0255687069147825,-4913.07275390625,304.1519775390625,0.4081836938858032,0.0632746964693069,0.3134285509586334,291.1790771484375,291.1499938964844,258.866455078125,257.423095703125,279.157958984375,293.3508605957031,291.17901611328125,1.0,0.4394725859165191,0.5208434462547302,0.5208434462547302,1.0,1.0,-1.7635726928710938,0.6237711906433105,1.1398015022277832,0.2175973355770111,0.0,0.0,0.7071080207824707,170.60684204101562,177.0,0.1891722828149795,-17791.00390625,823.7706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,308.5921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.44140625,18000.0,0.0,0.0,0.4084265232086181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706467747688293,0.8706554770469666,-8.694702046341263e-06,0.0,0.000414501002524,0.0,0.0,92.59294128417967,0.0,0.0,0.0,0.5160483717918396,4.0,0.0,1.0
558660,293.1524963378906,297.1499938964844,293.1499938964844,0.1029792726039886,-2345.55712890625,304.1488342285156,0.5916303992271423,0.1601720154285431,0.1496599167585373,293.55181884765625,297.1499938964844,293.1499938964844,0.0114197926595807,-708.6678466796875,302.17218017578125,0.3626394867897033,0.050000000745058,0.0534723289310932,293.2267761230469,297.1499938964844,293.1499938964844,0.4286340773105621,-5659.8173828125,304.1596984863281,0.8624255657196045,0.5111567378044128,0.3608264029026031,293.2540588378906,297.1499938964844,293.1499938964844,0.5449814796447754,-9242.013671875,304.1636047363281,0.9204989671707152,0.6182647347450256,0.589022696018219,293.1732788085937,297.1499938964844,293.1499938964844,0.0251614935696125,-4875.08447265625,304.1520080566406,0.4049712121486664,0.0625965967774391,0.3109819889068603,291.1781921386719,291.1499938964844,258.87359619140625,257.4289245605469,279.1571350097656,293.3583984375,291.1780700683594,1.0,0.4411230385303497,0.521516740322113,0.521516740322113,1.0,1.0,-1.7571135759353638,0.621906578540802,1.1352070569992063,0.2169555425643921,0.0,0.0,0.7034034729003906,173.6163330078125,180.0,-1.0261472463607788,-17723.96875,827.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220031738281,308.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.869140625,18000.0,0.0,0.0,0.4065636992454529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8620824813842773,0.8620911240577698,-8.603780770499725e-06,0.0,0.0004126104759052,0.0,0.0,90.50689697265624,0.0,0.0,0.0,0.5123147964477539,4.0,0.0,1.0
558720,293.1524963378906,297.1499938964844,293.1499938964844,0.1029792726039886,-2345.55712890625,304.1488342285156,0.5916303992271423,0.1601720154285431,0.1496599167585373,293.55181884765625,297.1499938964844,293.1499938964844,0.0114197926595807,-708.6678466796875,302.17218017578125,0.3626394867897033,0.050000000745058,0.0534723289310932,293.2267761230469,297.1499938964844,293.1499938964844,0.4286340773105621,-5659.8173828125,304.1596984863281,0.8624255657196045,0.5111567378044128,0.3608264029026031,293.2540588378906,297.1499938964844,293.1499938964844,0.5449814796447754,-9242.013671875,304.1636047363281,0.9204989671707152,0.6182647347450256,0.589022696018219,293.1732788085937,297.1499938964844,293.1499938964844,0.0251614935696125,-4875.08447265625,304.1520080566406,0.4049712121486664,0.0625965967774391,0.3109819889068603,291.1781921386719,291.1499938964844,258.87359619140625,257.4289245605469,279.1571350097656,293.3583984375,291.1780700683594,1.0,0.4411230385303497,0.521516740322113,0.521516740322113,1.0,1.0,-1.7571135759353638,0.621906578540802,1.1352070569992063,0.2169555425643921,0.0,0.0,0.7034034729003906,173.6163330078125,180.0,-1.0261472463607788,-17723.96875,827.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220031738281,308.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.869140625,18000.0,0.0,0.0,0.4065636992454529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8620824813842773,0.8620911240577698,-8.603780770499725e-06,0.0,0.0004126104759052,0.0,0.0,90.50689697265624,0.0,0.0,0.0,0.5123147964477539,4.0,0.0,1.0
558780,293.15057373046875,297.1499938964844,293.1499938964844,0.1033336892724037,-2352.10693359375,304.1486511230469,0.5899249911308289,0.1604982167482376,0.1500615030527115,293.5654602050781,297.1499938964844,293.1499938964844,0.01111058332026,-698.9122314453125,301.9950256347656,0.3609182238578796,0.050000000745058,0.0535968467593193,293.2264709472656,297.1499938964844,293.1499938964844,0.4268416166305542,-5641.369140625,304.1594543457031,0.8585801720619202,0.509274423122406,0.3596123158931732,293.25311279296875,297.1499938964844,293.1499938964844,0.5424591898918152,-9208.8623046875,304.16326904296875,0.9156023859977722,0.615818440914154,0.5868517160415649,293.1737365722656,297.1499938964844,293.1499938964844,0.0247561838477849,-4836.9716796875,304.1520080566406,0.4017729163169861,0.0619136504828929,0.3085123002529144,291.1766052246094,291.1499938964844,258.8763427734375,257.4310913085937,279.1564025878906,293.3660583496094,291.17645263671875,1.0,0.4427699446678161,0.5221176743507385,0.5221176743507385,1.0,1.0,-1.7507153749465942,0.6199829578399658,1.1307324171066284,0.2162137925624847,0.0,0.0,0.6999596953392029,176.62356567382812,183.0,-1.9861266613006592,-17656.65234375,831.1920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562255859375,308.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.2421875,18000.0,0.0,0.0,0.4045862257480621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540208339691162,0.8540293574333191,-8.518497452314477e-06,0.0,0.0004106035921722,0.0,0.0,88.57112121582031,0.0,0.0,0.0,0.5088081955909729,4.0,0.0,1.0
558840,293.15057373046875,297.1499938964844,293.1499938964844,0.1033336892724037,-2352.10693359375,304.1486511230469,0.5899249911308289,0.1604982167482376,0.1500615030527115,293.5654602050781,297.1499938964844,293.1499938964844,0.01111058332026,-698.9122314453125,301.9950256347656,0.3609182238578796,0.050000000745058,0.0535968467593193,293.2264709472656,297.1499938964844,293.1499938964844,0.4268416166305542,-5641.369140625,304.1594543457031,0.8585801720619202,0.509274423122406,0.3596123158931732,293.25311279296875,297.1499938964844,293.1499938964844,0.5424591898918152,-9208.8623046875,304.16326904296875,0.9156023859977722,0.615818440914154,0.5868517160415649,293.1737365722656,297.1499938964844,293.1499938964844,0.0247561838477849,-4836.9716796875,304.1520080566406,0.4017729163169861,0.0619136504828929,0.3085123002529144,291.1766052246094,291.1499938964844,258.8763427734375,257.4310913085937,279.1564025878906,293.3660583496094,291.17645263671875,1.0,0.4427699446678161,0.5221176743507385,0.5221176743507385,1.0,1.0,-1.7507153749465942,0.6199829578399658,1.1307324171066284,0.2162137925624847,0.0,0.0,0.6999596953392029,176.62356567382812,183.0,-1.9861266613006592,-17656.65234375,831.1920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562255859375,308.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.2421875,18000.0,0.0,0.0,0.4045862257480621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540208339691162,0.8540293574333191,-8.518497452314477e-06,0.0,0.0004106035921722,0.0,0.0,88.57112121582031,0.0,0.0,0.0,0.5088081955909729,4.0,0.0,1.0
558900,293.1496276855469,297.1499938964844,293.1499938964844,0.1035246327519416,-2355.63427734375,304.1485290527344,0.5891090631484985,0.1606766581535339,0.1502761244773864,293.5722045898437,297.1499938964844,293.1499938964844,0.0109572568908333,-693.9244384765625,301.9048767089844,0.3600761592388153,0.050000000745058,0.0536590553820133,293.226318359375,297.1499938964844,293.1499938964844,0.4259597361087799,-5632.28515625,304.1593322753906,0.8566998243331909,0.5083385109901428,0.3590088486671448,293.2526550292969,297.1499938964844,293.1499938964844,0.5412209033966064,-9192.5732421875,304.1631164550781,0.9132286310195924,0.6146056056022644,0.5857759118080139,293.1739501953125,297.1499938964844,293.1499938964844,0.0245542488992214,-4817.861328125,304.1520080566406,0.4001615345478058,0.0615705735981464,0.3072697222232818,291.1756286621094,291.1499938964844,258.8762512207031,257.4309387207031,279.15606689453125,293.36993408203125,291.17547607421875,1.0,0.4435923397541046,0.522393524646759,0.522393524646759,1.0,1.0,-1.7475394010543823,0.6190016865730286,1.1285377740859983,0.215813934803009,0.0,0.0,0.6983527541160583,178.12655639648438,183.0,-2.371555805206299,-17622.998046875,833.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5795593261719,308.6260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18079.86328125,18000.0,0.0,0.0,0.4035688042640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502269387245178,0.8502354025840759,-8.47847059048945e-06,0.0,0.0004095710173714,0.0,0.0,87.6694564819336,0.0,0.0,0.0,0.5071606636047363,4.0,0.0,1.0
558960,293.148681640625,297.1499938964844,293.1499938964844,0.1037239804863929,-2359.3154296875,304.1484375,0.5883165001869202,0.1608647108078003,0.1504994481801986,293.578857421875,297.1499938964844,293.1499938964844,0.010804864577949,-688.8641967773438,301.8136901855469,0.359246164560318,0.050000000745058,0.0537212342023849,293.22613525390625,297.1499938964844,293.1499938964844,0.4250858724117279,-5623.2783203125,304.15924072265625,0.8548467755317688,0.5074059963226318,0.3584076762199402,293.2521667480469,297.1499938964844,293.1499938964844,0.5399956703186035,-9176.4453125,304.1629638671875,0.910910189151764,0.6133994460105896,0.58470618724823,293.1741638183594,297.1499938964844,293.1499938964844,0.0243527926504611,-4798.70947265625,304.1520080566406,0.3985312283039093,0.0612265467643737,0.3060226142406463,291.174560546875,291.1499938964844,258.8752136230469,257.42999267578125,279.1557312011719,293.37384033203125,291.17437744140625,1.0,0.4444140791893005,0.5226545929908752,0.5226545929908752,1.0,1.0,-1.7443785667419434,0.6180087327957153,1.1263697147369385,0.2153997421264648,0.0,0.0,0.6968252658843994,179.62933349609375,186.0,-2.6948750019073486,-17589.396484375,834.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948486328125,308.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18076.21484375,18000.0,0.0,0.0,0.4025398194789886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466030359268188,0.846611499786377,-8.440304554824252e-06,0.0,0.0004085267428308,0.0,0.0,86.81378936767578,0.0,0.0,0.0,0.5055885314941406,4.0,0.0,1.0
