time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041479632258415,-2367.137939453125,304.14825439453125,0.5868026614189148,0.1612713932991027,0.1509729921817779,293.5920104980469,297.1499938964844,293.1499938964844,0.0105028189718723,-678.5191040039062,301.6283569335937,0.3576216697692871,0.050000000745058,0.0538454912602901,293.22576904296875,297.1499938964844,293.1499938964844,0.4233593046665191,-5605.46484375,304.1590270996094,0.8512212634086609,0.5055513978004456,0.3572124540805816,293.2511901855469,297.1499938964844,293.1499938964844,0.5375809669494629,-9144.6259765625,304.16265869140625,0.9064587354660034,0.611007034778595,0.582585334777832,293.1745300292969,297.1499938964844,293.1499938964844,0.0239513032138347,-4760.267578125,304.1520080566406,0.3951765298843384,0.0605358891189098,0.3035156726837158,291.1722106933594,291.1499938964844,258.8705749511719,257.42596435546875,279.1551208496094,293.3817443847656,291.1720275878906,1.0,0.446055918931961,0.5231363773345947,0.5231363773345947,1.0,1.0,-1.7381045818328855,0.6159924864768982,1.1221121549606323,0.2145430743694305,0.0,0.0,0.6940234899520874,182.6340789794922,189.0,-3.159069061279297,-17522.517578125,838.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61895751953125,308.63311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.392578125,18000.0,0.0,0.0,0.4004667103290558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839910626411438,0.8399190306663513,-8.369996066903695e-06,0.0,0.0004064227978233,0.0,0.0,85.24785614013672,0.0,0.0,0.0,0.5026893615722656,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041479632258415,-2367.137939453125,304.14825439453125,0.5868026614189148,0.1612713932991027,0.1509729921817779,293.5920104980469,297.1499938964844,293.1499938964844,0.0105028189718723,-678.5191040039062,301.6283569335937,0.3576216697692871,0.050000000745058,0.0538454912602901,293.22576904296875,297.1499938964844,293.1499938964844,0.4233593046665191,-5605.46484375,304.1590270996094,0.8512212634086609,0.5055513978004456,0.3572124540805816,293.2511901855469,297.1499938964844,293.1499938964844,0.5375809669494629,-9144.6259765625,304.16265869140625,0.9064587354660034,0.611007034778595,0.582585334777832,293.1745300292969,297.1499938964844,293.1499938964844,0.0239513032138347,-4760.267578125,304.1520080566406,0.3951765298843384,0.0605358891189098,0.3035156726837158,291.1722106933594,291.1499938964844,258.8705749511719,257.42596435546875,279.1551208496094,293.3817443847656,291.1720275878906,1.0,0.446055918931961,0.5231363773345947,0.5231363773345947,1.0,1.0,-1.7381045818328855,0.6159924864768982,1.1221121549606323,0.2145430743694305,0.0,0.0,0.6940234899520874,182.6340789794922,189.0,-3.159069061279297,-17522.517578125,838.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61895751953125,308.63311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.392578125,18000.0,0.0,0.0,0.4004667103290558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839910626411438,0.8399190306663513,-8.369996066903695e-06,0.0,0.0004064227978233,0.0,0.0,85.24785614013672,0.0,0.0,0.0,0.5026893615722656,4.0,0.0,1.0
559140,293.14501953125,297.1499938964844,293.1499938964844,0.1046058908104896,-2375.576416015625,304.1480712890625,0.5853854417800903,0.1617208272218704,0.1514840573072433,293.6048889160156,297.1499938964844,293.1499938964844,0.0102045480161905,-667.8720092773438,301.4391174316406,0.3560433089733124,0.050000000745058,0.0539695844054222,293.2253723144531,297.1499938964844,293.1499938964844,0.4216554760932922,-5587.86083984375,304.15887451171875,0.8476993441581726,0.5037105679512024,0.3560266196727752,293.2502136230469,297.1499938964844,293.1499938964844,0.5352065563201904,-9113.287109375,304.16241455078125,0.9022849202156068,0.6086405515670776,0.5804885625839233,293.1748962402344,297.1499938964844,293.1499938964844,0.0235517863184213,-4721.62841796875,304.1520080566406,0.3916256427764892,0.059842299669981,0.3009940385818481,291.16973876953125,291.1499938964844,258.8629150390625,257.4193725585937,279.1546325683594,293.3897399902344,291.1695251464844,1.0,0.4476960003376007,0.5235717296600342,0.5235717296600342,1.0,1.0,-1.731898069381714,0.6139436364173889,1.1179543733596802,0.2136734575033188,0.0,0.0,0.6915588974952698,185.63775634765625,177.0,-3.398079395294189,-17456.296875,842.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,308.63189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.275390625,18000.0,0.0,0.0,0.3984040915966034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339763283729553,0.8339846134185791,-8.307840289489832e-06,0.0,0.0004043295048177,0.0,0.0,83.87471771240234,0.0,0.0,0.0,0.5001229643821716,4.0,0.0,1.0
559200,293.14501953125,297.1499938964844,293.1499938964844,0.1046058908104896,-2375.576416015625,304.1480712890625,0.5853854417800903,0.1617208272218704,0.1514840573072433,293.6048889160156,297.1499938964844,293.1499938964844,0.0102045480161905,-667.8720092773438,301.4391174316406,0.3560433089733124,0.050000000745058,0.0539695844054222,293.2253723144531,297.1499938964844,293.1499938964844,0.4216554760932922,-5587.86083984375,304.15887451171875,0.8476993441581726,0.5037105679512024,0.3560266196727752,293.2502136230469,297.1499938964844,293.1499938964844,0.5352065563201904,-9113.287109375,304.16241455078125,0.9022849202156068,0.6086405515670776,0.5804885625839233,293.1748962402344,297.1499938964844,293.1499938964844,0.0235517863184213,-4721.62841796875,304.1520080566406,0.3916256427764892,0.059842299669981,0.3009940385818481,291.16973876953125,291.1499938964844,258.8629150390625,257.4193725585937,279.1546325683594,293.3897399902344,291.1695251464844,1.0,0.4476960003376007,0.5235717296600342,0.5235717296600342,1.0,1.0,-1.731898069381714,0.6139436364173889,1.1179543733596802,0.2136734575033188,0.0,0.0,0.6915588974952698,185.63775634765625,177.0,-3.398079395294189,-17456.296875,842.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,308.63189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.275390625,18000.0,0.0,0.0,0.3984040915966034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339763283729553,0.8339846134185791,-8.307840289489832e-06,0.0,0.0004043295048177,0.0,0.0,83.87471771240234,0.0,0.0,0.0,0.5001229643821716,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1049295142292976,-2381.47900390625,304.148193359375,0.5876366496086121,0.1622686982154846,0.1518540382385254,293.61737060546875,297.1499938964844,293.1499938964844,0.0098531823605299,-654.1764526367188,301.2470703125,0.3572622239589691,0.050000000745058,0.053873598575592,293.22479248046875,297.1499938964844,293.1499938964844,0.4197001457214355,-5567.4189453125,304.1591796875,0.848696768283844,0.5019224882125854,0.3547036349773407,293.24908447265625,297.1499938964844,293.1499938964844,0.5325705409049988,-9078.0791015625,304.1626892089844,0.9033615589141846,0.6063331961631775,0.5782143473625183,293.1750183105469,297.1499938964844,293.1499938964844,0.0230012889951467,-4667.42236328125,304.1522521972656,0.3907488584518432,0.0591868422925472,0.297522097826004,291.169189453125,291.1499938964844,258.8526611328125,257.41064453125,279.1547546386719,293.3976745605469,291.16925048828125,1.0,0.4445412158966064,0.5240532159805298,0.5240532159805298,1.0,1.0,-1.7237409353256226,0.6111202836036682,1.1126205921173096,0.2125380635261535,0.0,0.0,0.6890825033187866,183.0296936035156,165.0,-0.6298086643218994,-17378.8359375,827.9835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642822265625,308.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18057.51171875,18000.0,0.0,0.0,0.3963637351989746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8285071849822998,0.8285154104232788,-8.252001862274483e-06,0.0,0.0004022588254883,0.0,0.0,82.63167572021484,0.0,0.0,0.0,0.4977589547634125,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1049295142292976,-2381.47900390625,304.148193359375,0.5876366496086121,0.1622686982154846,0.1518540382385254,293.61737060546875,297.1499938964844,293.1499938964844,0.0098531823605299,-654.1764526367188,301.2470703125,0.3572622239589691,0.050000000745058,0.053873598575592,293.22479248046875,297.1499938964844,293.1499938964844,0.4197001457214355,-5567.4189453125,304.1591796875,0.848696768283844,0.5019224882125854,0.3547036349773407,293.24908447265625,297.1499938964844,293.1499938964844,0.5325705409049988,-9078.0791015625,304.1626892089844,0.9033615589141846,0.6063331961631775,0.5782143473625183,293.1750183105469,297.1499938964844,293.1499938964844,0.0230012889951467,-4667.42236328125,304.1522521972656,0.3907488584518432,0.0591868422925472,0.297522097826004,291.169189453125,291.1499938964844,258.8526611328125,257.41064453125,279.1547546386719,293.3976745605469,291.16925048828125,1.0,0.4445412158966064,0.5240532159805298,0.5240532159805298,1.0,1.0,-1.7237409353256226,0.6111202836036682,1.1126205921173096,0.2125380635261535,0.0,0.0,0.6890825033187866,183.0296936035156,165.0,-0.6298086643218994,-17378.8359375,827.9835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642822265625,308.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18057.51171875,18000.0,0.0,0.0,0.3963637351989746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8285071849822998,0.8285154104232788,-8.252001862274483e-06,0.0,0.0004022588254883,0.0,0.0,82.63167572021484,0.0,0.0,0.0,0.4977589547634125,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052325293421745,-2386.98193359375,304.1482849121094,0.592546820640564,0.1629672348499298,0.1522171348333358,293.62921142578125,297.1499938964844,293.1499938964844,0.0094769541174173,-638.550537109375,301.0528564453125,0.3604615926742553,0.050000000745058,0.0536308623850345,293.22381591796875,297.1499938964844,293.1499938964844,0.4176173210144043,-5545.58740234375,304.1595764160156,0.8528997898101807,0.5002242922782898,0.3533325791358948,293.24761962890625,297.1499938964844,293.1499938964844,0.5297922492027283,-9040.857421875,304.1630859375,0.9082391262054444,0.6041170954704285,0.5758762359619141,293.1746826171875,297.1499938964844,293.1499938964844,0.022402374073863,-4607.38232421875,304.1524963378906,0.3920542895793915,0.0586176067590713,0.2937153279781341,291.1703491210937,291.1499938964844,258.8402404785156,257.40008544921875,279.1548156738281,293.40533447265625,291.17041015625,1.0,0.4387266933917999,0.524539589881897,0.524539589881897,1.0,1.0,-1.7148613929748535,0.6079972982406616,1.106864094734192,0.2113060355186462,0.0,0.0,0.6862863302230835,176.69236755371094,153.0,0.8881405591964722,-17292.283203125,802.2367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6493530273437,308.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.845703125,18000.0,0.0,0.0,0.3943140208721161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8224483132362366,0.8224565386772156,-8.192466339096427e-06,0.0,0.0004001786001026,0.0,0.0,81.28468322753906,0.0,0.0,0.0,0.4951686561107635,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052325293421745,-2386.98193359375,304.1482849121094,0.592546820640564,0.1629672348499298,0.1522171348333358,293.62921142578125,297.1499938964844,293.1499938964844,0.0094769541174173,-638.550537109375,301.0528564453125,0.3604615926742553,0.050000000745058,0.0536308623850345,293.22381591796875,297.1499938964844,293.1499938964844,0.4176173210144043,-5545.58740234375,304.1595764160156,0.8528997898101807,0.5002242922782898,0.3533325791358948,293.24761962890625,297.1499938964844,293.1499938964844,0.5297922492027283,-9040.857421875,304.1630859375,0.9082391262054444,0.6041170954704285,0.5758762359619141,293.1746826171875,297.1499938964844,293.1499938964844,0.022402374073863,-4607.38232421875,304.1524963378906,0.3920542895793915,0.0586176067590713,0.2937153279781341,291.1703491210937,291.1499938964844,258.8402404785156,257.40008544921875,279.1548156738281,293.40533447265625,291.17041015625,1.0,0.4387266933917999,0.524539589881897,0.524539589881897,1.0,1.0,-1.7148613929748535,0.6079972982406616,1.106864094734192,0.2113060355186462,0.0,0.0,0.6862863302230835,176.69236755371094,153.0,0.8881405591964722,-17292.283203125,802.2367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6493530273437,308.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.845703125,18000.0,0.0,0.0,0.3943140208721161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8224483132362366,0.8224565386772156,-8.192466339096427e-06,0.0,0.0004001786001026,0.0,0.0,81.28468322753906,0.0,0.0,0.0,0.4951686561107635,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053966283798217,-2389.96875,304.1482849121094,0.5957006812095642,0.1633656024932861,0.1524126678705215,293.6348571777344,297.1499938964844,293.1499938964844,0.0092862891033291,-630.3213500976562,300.9548645019531,0.3626039326190948,0.050000000745058,0.0534753985702991,293.22320556640625,297.1499938964844,293.1499938964844,0.4165733456611633,-5534.65625,304.15972900390625,0.8558832406997681,0.4994058907032013,0.3526439666748047,293.2467956542969,297.1499938964844,293.1499938964844,0.5284022688865662,-9022.2529296875,304.1632385253906,0.9118192195892334,0.6030416488647461,0.5747042298316956,293.1744079589844,297.1499938964844,293.1499938964844,0.0221041347831487,-4577.1015625,304.152587890625,0.3932854533195495,0.0583639033138752,0.2917931079864502,291.1708068847656,291.1499938964844,258.8333740234375,257.3942565917969,279.15478515625,293.4090270996094,291.1708374023437,1.0,0.4351427257061004,0.524777352809906,0.524777352809906,1.0,1.0,-1.7103675603866575,0.6064035296440125,1.10396409034729,0.2106906324625015,0.0,0.0,0.6848526000976562,172.6602325439453,153.0,1.0411471128463743,-17247.783203125,786.8956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6526184082031,308.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.435546875,18000.0,0.0,0.0,0.3932791650295257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192887306213379,0.8192968368530273,-8.161326150002424e-06,0.0,0.0003991283592768,0.0,0.0,80.58676147460938,0.0,0.0,0.0,0.4938196241855621,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1055715605616569,-2393.156982421875,304.1482849121094,0.5992273688316345,0.1637922674417495,0.1526200473308563,293.640380859375,297.1499938964844,293.1499938964844,0.009096055291593,-621.912109375,300.85626220703125,0.365057110786438,0.050000000745058,0.0533038638532161,293.2225646972656,297.1499938964844,293.1499938964844,0.4155337214469909,-5523.77880859375,304.15985107421875,0.8593762516975403,0.498605877161026,0.3519567847251892,293.2459411621094,297.1499938964844,293.1499938964844,0.5270189046859741,-9003.751953125,304.163330078125,0.9160866737365724,0.6019863486289978,0.5735356211662292,293.17401123046875,297.1499938964844,293.1499938964844,0.0218104757368564,-4547.02587890625,304.15264892578125,0.3948127031326294,0.0581286661326885,0.289881944656372,291.1711730957031,291.1499938964844,258.8261108398437,257.3880920410156,279.1547241210937,293.4126281738281,291.1711730957031,1.0,0.4312240779399872,0.5250096917152405,0.5250096917152405,1.0,1.0,-1.705887794494629,0.6048070192337036,1.1010807752609253,0.2100832909345626,0.0,0.0,0.6834055781364441,168.22198486328125,141.0,0.96785968542099,-17203.01171875,770.4600219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559753417969,308.61798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.51171875,18000.0,0.0,0.0,0.3922367095947265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160777688026428,0.8160858750343323,-8.129682100843638e-06,0.0,0.0003980704059358,0.0,0.0,79.88117218017578,0.0,0.0,0.0,0.4924497604370117,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1059553101658821,-2400.161865234375,304.1482238769531,0.6071733832359314,0.1647159457206726,0.1530705690383911,293.6509094238281,297.1499938964844,293.1499938964844,0.0087208962067961,-604.7584228515625,300.657470703125,0.370788037776947,0.050000000745058,0.0529276616871356,293.2211608886719,297.1499938964844,293.1499938964844,0.4134801030158996,-5502.31396484375,304.1600036621094,0.8677342534065247,0.4970530569553375,0.3505923748016357,293.2441101074219,297.1499938964844,293.1499938964844,0.524287223815918,-8967.2548828125,304.1634521484375,0.9264286756515504,0.5999292135238647,0.5712173581123352,293.173095703125,297.1499938964844,293.1499938964844,0.0212416872382164,-4488.00537109375,304.1527099609375,0.3985540568828583,0.0577045567333698,0.2861236333847046,291.17144775390625,291.1499938964844,258.8106994628906,257.37506103515625,279.1545715332031,293.41961669921875,291.1714172363281,1.0,0.422642707824707,0.5254567861557007,0.5254567861557007,1.0,1.0,-1.6970429420471191,0.6016348004341125,1.0954082012176514,0.2089024186134338,0.0,0.0,0.6805216670036316,158.51107788085938,129.0,0.4441240429878235,-17113.666015625,735.5042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66278076171875,308.6109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0859375,18000.0,0.0,0.0,0.3901309669017792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096088767051697,0.8096169233322144,-8.065951078606304e-06,0.0,0.0003959333407692,0.0,0.0,78.47096252441406,0.0,0.0,0.0,0.4896938502788543,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1059553101658821,-2400.161865234375,304.1482238769531,0.6071733832359314,0.1647159457206726,0.1530705690383911,293.6509094238281,297.1499938964844,293.1499938964844,0.0087208962067961,-604.7584228515625,300.657470703125,0.370788037776947,0.050000000745058,0.0529276616871356,293.2211608886719,297.1499938964844,293.1499938964844,0.4134801030158996,-5502.31396484375,304.1600036621094,0.8677342534065247,0.4970530569553375,0.3505923748016357,293.2441101074219,297.1499938964844,293.1499938964844,0.524287223815918,-8967.2548828125,304.1634521484375,0.9264286756515504,0.5999292135238647,0.5712173581123352,293.173095703125,297.1499938964844,293.1499938964844,0.0212416872382164,-4488.00537109375,304.1527099609375,0.3985540568828583,0.0577045567333698,0.2861236333847046,291.17144775390625,291.1499938964844,258.8106994628906,257.37506103515625,279.1545715332031,293.41961669921875,291.1714172363281,1.0,0.422642707824707,0.5254567861557007,0.5254567861557007,1.0,1.0,-1.6970429420471191,0.6016348004341125,1.0954082012176514,0.2089024186134338,0.0,0.0,0.6805216670036316,158.51107788085938,129.0,0.4441240429878235,-17113.666015625,735.5042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66278076171875,308.6109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0859375,18000.0,0.0,0.0,0.3901309669017792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096088767051697,0.8096169233322144,-8.065951078606304e-06,0.0,0.0003959333407692,0.0,0.0,78.47096252441406,0.0,0.0,0.0,0.4896938502788543,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1063829287886619,-2407.97509765625,304.1481018066406,0.6159843802452087,0.16571606695652,0.1535671800374984,293.6610107421875,297.1499938964844,293.1499938964844,0.0083555085584521,-587.322021484375,300.4560546875,0.3775477111339569,0.050000000745058,0.0525226630270481,293.2196655273437,297.1499938964844,293.1499938964844,0.4114679396152496,-5481.3037109375,304.1600036621094,0.8778439164161682,0.4955542981624603,0.3492460250854492,293.2421875,297.1499938964844,293.1499938964844,0.5216113924980164,-8931.5400390625,304.1634216308594,0.938800811767578,0.5979353785514832,0.5689317584037781,293.17205810546875,297.1499938964844,293.1499938964844,0.0207000393420457,-4430.80419921875,304.1527099609375,0.4030838906764984,0.0573309026658535,0.2824713885784149,291.17120361328125,291.1499938964844,258.7944641113281,257.361328125,279.15435791015625,293.4263916015625,291.171142578125,1.0,0.4133185744285583,0.5258827805519104,0.5258827805519104,1.0,1.0,-1.6884071826934814,0.5985177159309387,1.089889407157898,0.2077719569206237,0.0,0.0,0.6777054667472839,148.07748413085938,117.0,-0.2083916217088699,-17025.56640625,698.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6690368652344,308.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.857421875,18000.0,0.0,0.0,0.3880046010017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8032248616218567,0.8032329082489014,-8.003149559954181e-06,0.0,0.0003937753208447,0.0,0.0,77.09451293945312,0.0,0.0,0.0,0.4869790971279144,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1063829287886619,-2407.97509765625,304.1481018066406,0.6159843802452087,0.16571606695652,0.1535671800374984,293.6610107421875,297.1499938964844,293.1499938964844,0.0083555085584521,-587.322021484375,300.4560546875,0.3775477111339569,0.050000000745058,0.0525226630270481,293.2196655273437,297.1499938964844,293.1499938964844,0.4114679396152496,-5481.3037109375,304.1600036621094,0.8778439164161682,0.4955542981624603,0.3492460250854492,293.2421875,297.1499938964844,293.1499938964844,0.5216113924980164,-8931.5400390625,304.1634216308594,0.938800811767578,0.5979353785514832,0.5689317584037781,293.17205810546875,297.1499938964844,293.1499938964844,0.0207000393420457,-4430.80419921875,304.1527099609375,0.4030838906764984,0.0573309026658535,0.2824713885784149,291.17120361328125,291.1499938964844,258.7944641113281,257.361328125,279.15435791015625,293.4263916015625,291.171142578125,1.0,0.4133185744285583,0.5258827805519104,0.5258827805519104,1.0,1.0,-1.6884071826934814,0.5985177159309387,1.089889407157898,0.2077719569206237,0.0,0.0,0.6777054667472839,148.07748413085938,117.0,-0.2083916217088699,-17025.56640625,698.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6690368652344,308.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.857421875,18000.0,0.0,0.0,0.3880046010017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8032248616218567,0.8032329082489014,-8.003149559954181e-06,0.0,0.0003937753208447,0.0,0.0,77.09451293945312,0.0,0.0,0.0,0.4869790971279144,4.0,0.0,1.0
559860,293.12860107421875,297.1499938964844,293.1499938964844,0.1068494245409965,-2416.499267578125,304.14794921875,0.6252622604370117,0.1667747795581817,0.1541046649217605,293.6708984375,297.1499938964844,293.1499938964844,0.008001634851098,-569.733642578125,300.2516174316406,0.3853107690811157,0.050000000745058,0.0521011687815189,293.2181091308594,297.1499938964844,293.1499938964844,0.409498929977417,-5460.75244140625,304.1599426269531,0.8897104263305664,0.4941012263298034,0.3479204773902893,293.2402038574219,297.1499938964844,293.1499938964844,0.518993616104126,-8896.6162109375,304.1632995605469,0.9526841044425964,0.5959969162940979,0.5666832327842712,293.17095947265625,297.1499938964844,293.1499938964844,0.0201845895498991,-4375.39599609375,304.1526794433594,0.4084550142288208,0.0569954067468643,0.2789258658885956,291.1705627441406,291.1499938964844,258.77783203125,257.3472595214844,279.1542053222656,293.43316650390625,291.1705017089844,1.0,0.4034384191036224,0.5262933373451233,0.5262933373451233,1.0,1.0,-1.6799982786178589,0.5954720973968506,1.0845261812210083,0.2066883742809295,0.0,0.0,0.6750017404556274,137.2327423095703,105.0,-0.7681486010551453,-16939.24609375,661.7614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.673828125,308.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18062.400390625,18000.0,0.0,0.0,0.3858703672885895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970530390739441,0.7970609664916992,-7.942618140077684e-06,0.0,0.0003916093555744,0.0,0.0,75.77881622314453,0.0,0.0,0.0,0.484359860420227,4.0,0.0,1.0
559920,293.12860107421875,297.1499938964844,293.1499938964844,0.1068494245409965,-2416.499267578125,304.14794921875,0.6252622604370117,0.1667747795581817,0.1541046649217605,293.6708984375,297.1499938964844,293.1499938964844,0.008001634851098,-569.733642578125,300.2516174316406,0.3853107690811157,0.050000000745058,0.0521011687815189,293.2181091308594,297.1499938964844,293.1499938964844,0.409498929977417,-5460.75244140625,304.1599426269531,0.8897104263305664,0.4941012263298034,0.3479204773902893,293.2402038574219,297.1499938964844,293.1499938964844,0.518993616104126,-8896.6162109375,304.1632995605469,0.9526841044425964,0.5959969162940979,0.5666832327842712,293.17095947265625,297.1499938964844,293.1499938964844,0.0201845895498991,-4375.39599609375,304.1526794433594,0.4084550142288208,0.0569954067468643,0.2789258658885956,291.1705627441406,291.1499938964844,258.77783203125,257.3472595214844,279.1542053222656,293.43316650390625,291.1705017089844,1.0,0.4034384191036224,0.5262933373451233,0.5262933373451233,1.0,1.0,-1.6799982786178589,0.5954720973968506,1.0845261812210083,0.2066883742809295,0.0,0.0,0.6750017404556274,137.2327423095703,105.0,-0.7681486010551453,-16939.24609375,661.7614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.673828125,308.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18062.400390625,18000.0,0.0,0.0,0.3858703672885895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970530390739441,0.7970609664916992,-7.942618140077684e-06,0.0,0.0003916093555744,0.0,0.0,75.77881622314453,0.0,0.0,0.0,0.484359860420227,4.0,0.0,1.0
559980,293.1258544921875,297.1499938964844,293.1499938964844,0.1073475331068039,-2425.5947265625,304.1477966308594,0.6355350017547607,0.1678766161203384,0.1546754986047744,293.6806640625,297.1499938964844,293.1499938964844,0.0076597635634243,-552.0653686523438,300.0439147949219,0.3938189744949341,0.050000000745058,0.0516705140471458,293.2165832519531,297.1499938964844,293.1499938964844,0.4075707197189331,-5440.625,304.15985107421875,0.9034267663955688,0.4926874041557312,0.3466164171695709,293.2382507324219,297.1499938964844,293.1499938964844,0.5164313316345215,-8862.4267578125,304.16314697265625,0.9675235152244568,0.5941073894500732,0.5644727349281311,293.1698608398437,297.1499938964844,293.1499938964844,0.0196925643831491,-4321.55078125,304.152587890625,0.4149453341960907,0.056688517332077,0.2754753232002258,291.169677734375,291.1499938964844,258.76123046875,257.3332824707031,279.1540832519531,293.43994140625,291.1695861816406,1.0,0.3931085169315338,0.5266948938369751,0.5266948938369751,1.0,1.0,-1.6718040704727173,0.5925028920173645,1.0793012380599976,0.2056408673524856,0.0,0.0,0.6724371314048767,126.1616668701172,93.0,-1.1626931428909302,-16854.833984375,624.4144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6763916015625,308.5849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.212890625,18000.0,0.0,0.0,0.3837436735630035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911742925643921,0.7911821603775024,-7.885199011070654e-06,0.0,0.0003894510446116,0.0,0.0,74.53976440429688,0.0,0.0,0.0,0.4818703234195709,4.0,0.0,1.0
560040,293.1258544921875,297.1499938964844,293.1499938964844,0.1073475331068039,-2425.5947265625,304.1477966308594,0.6355350017547607,0.1678766161203384,0.1546754986047744,293.6806640625,297.1499938964844,293.1499938964844,0.0076597635634243,-552.0653686523438,300.0439147949219,0.3938189744949341,0.050000000745058,0.0516705140471458,293.2165832519531,297.1499938964844,293.1499938964844,0.4075707197189331,-5440.625,304.15985107421875,0.9034267663955688,0.4926874041557312,0.3466164171695709,293.2382507324219,297.1499938964844,293.1499938964844,0.5164313316345215,-8862.4267578125,304.16314697265625,0.9675235152244568,0.5941073894500732,0.5644727349281311,293.1698608398437,297.1499938964844,293.1499938964844,0.0196925643831491,-4321.55078125,304.152587890625,0.4149453341960907,0.056688517332077,0.2754753232002258,291.169677734375,291.1499938964844,258.76123046875,257.3332824707031,279.1540832519531,293.43994140625,291.1695861816406,1.0,0.3931085169315338,0.5266948938369751,0.5266948938369751,1.0,1.0,-1.6718040704727173,0.5925028920173645,1.0793012380599976,0.2056408673524856,0.0,0.0,0.6724371314048767,126.1616668701172,93.0,-1.1626931428909302,-16854.833984375,624.4144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6763916015625,308.5849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.212890625,18000.0,0.0,0.0,0.3837436735630035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911742925643921,0.7911821603775024,-7.885199011070654e-06,0.0,0.0003894510446116,0.0,0.0,74.53976440429688,0.0,0.0,0.0,0.4818703234195709,4.0,0.0,1.0
560100,293.1245422363281,297.1499938964844,293.1499938964844,0.1076062023639679,-2430.314453125,304.1477355957031,0.6412619948387146,0.1684399247169494,0.1549711227416992,293.68560791015625,297.1499938964844,293.1499938964844,0.0074929296970367,-543.1952514648438,299.9385681152344,0.3979954719543457,0.050000000745058,0.051453098654747,293.2158203125,297.1499938964844,293.1499938964844,0.4066208899021148,-5430.70654296875,304.1597900390625,0.9114265441894532,0.4919938743114471,0.3459724187850952,293.2373046875,297.1499938964844,293.1499938964844,0.5151697397232056,-8845.5869140625,304.1630554199219,0.975125253200531,0.5931796431541443,0.5633817911148071,293.1693115234375,297.1499938964844,293.1499938964844,0.0194544438272714,-4295.13720703125,304.1525573730469,0.4187564551830292,0.0565435215830802,0.2737815082073211,291.1691589355469,291.1499938964844,258.7530822753906,257.326416015625,279.154052734375,293.4433898925781,291.1690673828125,1.0,0.387791097164154,0.52689528465271,0.52689528465271,1.0,1.0,-1.6677812337875366,0.5910482406616211,1.0767329931259155,0.2051282227039337,0.0,0.0,0.6712114810943604,120.57506561279295,93.0,-1.2924121618270874,-16813.333984375,605.7770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6766662597656,308.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.470703125,18000.0,0.0,0.0,0.382687896490097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883601188659668,0.7883679866790771,-7.85781321610557e-06,0.0,0.0003883795870933,0.0,0.0,73.95162963867188,0.0,0.0,0.0,0.4806805551052093,4.0,0.0,1.0
560160,293.123291015625,297.1499938964844,293.1499938964844,0.1078698113560676,-2435.12109375,304.1476745605469,0.6474945545196533,0.1690090298652649,0.1552720218896865,293.69061279296875,297.1499938964844,293.1499938964844,0.0073289009742438,-534.3118896484375,299.83221435546875,0.4022294878959656,0.050000000745058,0.0512349270284175,293.2150573730469,297.1499938964844,293.1499938964844,0.4056796431541443,-5420.87451171875,304.15972900390625,0.9204987287521362,0.4913084506988525,0.3453335762023926,293.236328125,297.1499938964844,293.1499938964844,0.5139200687408447,-8828.8984375,304.1629333496094,0.9827450513839722,0.5922623872756958,0.5623000860214233,293.1687927246094,297.1499938964844,293.1499938964844,0.0192209258675575,-4268.99853515625,304.15252685546875,0.42304328083992,0.0564027391374111,0.2721050083637237,291.16864013671875,291.1499938964844,258.7451171875,257.3197021484375,279.154052734375,293.4469299316406,291.1685485839844,1.0,0.382379800081253,0.5270969271659851,0.5270969271659851,1.0,1.0,-1.663801908493042,0.5896134376525879,1.0741883516311646,0.2046211212873459,0.0,0.0,0.6700228452682495,114.9703369140625,81.0,-1.3810718059539795,-16772.26953125,587.2031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761779785156,308.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.69921875,18000.0,0.0,0.0,0.3816397190093994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856308817863464,0.785638689994812,-7.831326001905836e-06,0.0,0.0003873157838825,0.0,0.0,73.3843765258789,0.0,0.0,0.0,0.4795279800891876,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1084077879786491,-2444.920166015625,304.1475524902344,0.6617965698242188,0.1701592206954956,0.1558852642774582,293.7008056640625,297.1499938964844,293.1499938964844,0.0070089632645249,-516.5119018554688,299.61639404296875,0.4114980101585388,0.050000000745058,0.0507975295186042,293.2135925292969,297.1499938964844,293.1499938964844,0.4038209617137909,-5401.4453125,304.1595764160156,0.9411585330963136,0.4899598360061645,0.3440709710121155,293.2344665527344,297.1499938964844,293.1499938964844,0.5114431381225586,-8795.8671875,304.1627502441406,0.9977299571037292,0.5904573202133179,0.5601633787155151,293.16778564453125,297.1499938964844,293.1499938964844,0.0187662281095981,-4217.4033203125,304.1524353027344,0.4334170222282409,0.0561310499906539,0.2687956094741821,291.1675720214844,291.1499938964844,258.7299499511719,257.30694580078125,279.1540832519531,293.4542236328125,291.16748046875,1.0,0.3712842762470245,0.5275086164474487,0.5275086164474487,1.0,1.0,-1.6559453010559082,0.5867965817451477,1.0691487789154053,0.2036182731389999,0.0,0.0,0.6677521467208862,103.7365264892578,69.0,-1.4509655237197876,-16691.259765625,550.3120727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6730651855469,308.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.18359375,18000.0,0.0,0.0,0.379571795463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804203033447266,0.7804281115531921,-7.780979103699792e-06,0.0,0.0003852171066682,0.0,0.0,72.31017303466797,0.0,0.0,0.0,0.477331280708313,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1084077879786491,-2444.920166015625,304.1475524902344,0.6617965698242188,0.1701592206954956,0.1558852642774582,293.7008056640625,297.1499938964844,293.1499938964844,0.0070089632645249,-516.5119018554688,299.61639404296875,0.4114980101585388,0.050000000745058,0.0507975295186042,293.2135925292969,297.1499938964844,293.1499938964844,0.4038209617137909,-5401.4453125,304.1595764160156,0.9411585330963136,0.4899598360061645,0.3440709710121155,293.2344665527344,297.1499938964844,293.1499938964844,0.5114431381225586,-8795.8671875,304.1627502441406,0.9977299571037292,0.5904573202133179,0.5601633787155151,293.16778564453125,297.1499938964844,293.1499938964844,0.0187662281095981,-4217.4033203125,304.1524353027344,0.4334170222282409,0.0561310499906539,0.2687956094741821,291.1675720214844,291.1499938964844,258.7299499511719,257.30694580078125,279.1540832519531,293.4542236328125,291.16748046875,1.0,0.3712842762470245,0.5275086164474487,0.5275086164474487,1.0,1.0,-1.6559453010559082,0.5867965817451477,1.0691487789154053,0.2036182731389999,0.0,0.0,0.6677521467208862,103.7365264892578,69.0,-1.4509655237197876,-16691.259765625,550.3120727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6730651855469,308.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.18359375,18000.0,0.0,0.0,0.379571795463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804203033447266,0.7804281115531921,-7.780979103699792e-06,0.0,0.0003852171066682,0.0,0.0,72.31017303466797,0.0,0.0,0.0,0.477331280708313,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1088257730007171,-2452.097900390625,304.147705078125,0.675322949886322,0.1713781058788299,0.1566389054059982,293.7109680175781,297.1499938964844,293.1499938964844,0.006709111854434,-498.8453979492188,299.4059143066406,0.420208603143692,0.050000000745058,0.0504577942192554,293.2120056152344,297.1499938964844,293.1499938964844,0.4012387096881866,-5373.6708984375,304.1607666015625,0.9585440754890442,0.4886691868305206,0.3429208099842071,293.2167663574219,297.1499938964844,293.1499938964844,0.4861540198326111,-8431.0029296875,304.2014465332031,0.9990000128746032,0.5918288230895996,0.5363273620605469,293.1664428710937,297.1499938964844,293.1499938964844,0.0183654259890317,-4169.17236328125,304.1522827148437,0.4435761868953705,0.0559490136802196,0.2662308514118194,291.19061279296875,291.1499938964844,258.71612548828125,257.2953491210937,279.16259765625,293.467529296875,291.1940002441406,1.0,0.3588911592960357,0.5291617512702942,0.5291617512702942,1.0,1.0,-1.6233694553375244,0.5750351548194885,1.0483343601226809,0.1991075724363327,0.0,0.0,0.6614490151405334,94.4827880859375,72.0,34.428836822509766,-16461.666015625,504.0504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6882629394531,308.592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.916015625,18000.0,0.0,0.0,0.3773148953914642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771991491317749,0.771999180316925,-7.71480245020939e-06,0.0,0.0003829266352113,0.0,0.0,70.69914245605469,0.0,0.0,0.0,0.4737661182880401,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1088257730007171,-2452.097900390625,304.147705078125,0.675322949886322,0.1713781058788299,0.1566389054059982,293.7109680175781,297.1499938964844,293.1499938964844,0.006709111854434,-498.8453979492188,299.4059143066406,0.420208603143692,0.050000000745058,0.0504577942192554,293.2120056152344,297.1499938964844,293.1499938964844,0.4012387096881866,-5373.6708984375,304.1607666015625,0.9585440754890442,0.4886691868305206,0.3429208099842071,293.2167663574219,297.1499938964844,293.1499938964844,0.4861540198326111,-8431.0029296875,304.2014465332031,0.9990000128746032,0.5918288230895996,0.5363273620605469,293.1664428710937,297.1499938964844,293.1499938964844,0.0183654259890317,-4169.17236328125,304.1522827148437,0.4435761868953705,0.0559490136802196,0.2662308514118194,291.19061279296875,291.1499938964844,258.71612548828125,257.2953491210937,279.16259765625,293.467529296875,291.1940002441406,1.0,0.3588911592960357,0.5291617512702942,0.5291617512702942,1.0,1.0,-1.6233694553375244,0.5750351548194885,1.0483343601226809,0.1991075724363327,0.0,0.0,0.6614490151405334,94.4827880859375,72.0,34.428836822509766,-16461.666015625,504.0504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6882629394531,308.592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.916015625,18000.0,0.0,0.0,0.3773148953914642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771991491317749,0.771999180316925,-7.71480245020939e-06,0.0,0.0003829266352113,0.0,0.0,70.69914245605469,0.0,0.0,0.0,0.4737661182880401,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1093408539891243,-2461.05078125,304.1475830078125,0.6853682398796082,0.1725818812847137,0.1575289815664291,293.7216186523437,297.1499938964844,293.1499938964844,0.0064322226680815,-482.0633850097656,299.1930236816406,0.4266495704650879,0.050000000745058,0.0502477250993251,293.2110900878906,297.1499938964844,293.1499938964844,0.3986510634422302,-5346.0263671875,304.1614074707031,0.9692630767822266,0.4872896671295166,0.3418271243572235,293.1752624511719,297.1499938964844,293.1499938964844,0.4646735489368438,-8128.32275390625,304.2192687988281,0.9990000128746032,0.5985345244407654,0.5174107551574707,293.1649780273437,297.1499938964844,293.1499938964844,0.0180998276919126,-4136.06689453125,304.1519775390625,0.4510352313518524,0.055833201855421,0.2646556794643402,291.218017578125,291.1499938964844,258.7041015625,257.2852783203125,279.1661682128906,293.495361328125,291.21844482421875,1.0,0.3508981764316559,0.5309903621673584,0.5309903621673584,1.0,1.0,-1.598285436630249,0.5666527152061462,1.0316327810287476,0.1959607154130935,0.0,0.0,0.6500250697135925,88.66255950927734,75.0,26.82330703735352,-16200.9921875,473.0773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7649230957031,308.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18222.11328125,18000.0,0.0,0.0,0.3742599189281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494434714317322,0.7494509816169739,-7.531631126767024e-06,0.0,0.0003798262332566,0.0,0.0,66.45586395263672,0.0,0.0,0.0,0.4646740555763244,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1093408539891243,-2461.05078125,304.1475830078125,0.6853682398796082,0.1725818812847137,0.1575289815664291,293.7216186523437,297.1499938964844,293.1499938964844,0.0064322226680815,-482.0633850097656,299.1930236816406,0.4266495704650879,0.050000000745058,0.0502477250993251,293.2110900878906,297.1499938964844,293.1499938964844,0.3986510634422302,-5346.0263671875,304.1614074707031,0.9692630767822266,0.4872896671295166,0.3418271243572235,293.1752624511719,297.1499938964844,293.1499938964844,0.4646735489368438,-8128.32275390625,304.2192687988281,0.9990000128746032,0.5985345244407654,0.5174107551574707,293.1649780273437,297.1499938964844,293.1499938964844,0.0180998276919126,-4136.06689453125,304.1519775390625,0.4510352313518524,0.055833201855421,0.2646556794643402,291.218017578125,291.1499938964844,258.7041015625,257.2852783203125,279.1661682128906,293.495361328125,291.21844482421875,1.0,0.3508981764316559,0.5309903621673584,0.5309903621673584,1.0,1.0,-1.598285436630249,0.5666527152061462,1.0316327810287476,0.1959607154130935,0.0,0.0,0.6500250697135925,88.66255950927734,75.0,26.82330703735352,-16200.9921875,473.0773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7649230957031,308.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18222.11328125,18000.0,0.0,0.0,0.3742599189281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494434714317322,0.7494509816169739,-7.531631126767024e-06,0.0,0.0003798262332566,0.0,0.0,66.45586395263672,0.0,0.0,0.0,0.4646740555763244,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1101389899849891,-2475.578125,304.1470642089844,0.6923156976699829,0.1737212687730789,0.1584532260894775,293.7325134277344,297.1499938964844,293.1499938964844,0.0061843101866543,-467.0797424316406,298.965576171875,0.4309339225292206,0.050000000745058,0.0501238256692886,293.2103271484375,297.1499938964844,293.1499938964844,0.3970359265804291,-5329.4267578125,304.1602783203125,0.9752689003944396,0.4858948588371277,0.3407696783542633,293.1334533691406,297.1499938964844,293.1499938964844,0.4514333307743072,-7947.4951171875,304.2179260253906,0.9990000128746032,0.6063783764839172,0.5059220194816589,293.16326904296875,297.1499938964844,293.1499938964844,0.0179867222905159,-4122.81884765625,304.1514892578125,0.4559924900531769,0.0557959303259849,0.2637976706027984,291.2176208496094,291.1499938964844,258.6943664550781,257.27716064453125,279.1668701171875,293.5334777832031,291.2170104980469,1.0,0.3459908366203308,0.5327335000038147,0.5327335000038147,1.0,1.0,-1.583148717880249,0.5622317790985107,1.0209169387817385,0.1946864128112793,0.0,0.0,0.6409018039703369,85.22737121582031,93.0,4.370540142059326,-16014.4013671875,455.00482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8749389648437,308.619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18204.5703125,18000.0,0.0,0.0,0.3704824447631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280051112174988,0.7280124425888062,-7.335323516599601e-06,0.0,0.0003759925893973,0.0,0.0,62.42174530029297,0.0,0.0,0.0,0.4558917284011841,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1101389899849891,-2475.578125,304.1470642089844,0.6923156976699829,0.1737212687730789,0.1584532260894775,293.7325134277344,297.1499938964844,293.1499938964844,0.0061843101866543,-467.0797424316406,298.965576171875,0.4309339225292206,0.050000000745058,0.0501238256692886,293.2103271484375,297.1499938964844,293.1499938964844,0.3970359265804291,-5329.4267578125,304.1602783203125,0.9752689003944396,0.4858948588371277,0.3407696783542633,293.1334533691406,297.1499938964844,293.1499938964844,0.4514333307743072,-7947.4951171875,304.2179260253906,0.9990000128746032,0.6063783764839172,0.5059220194816589,293.16326904296875,297.1499938964844,293.1499938964844,0.0179867222905159,-4122.81884765625,304.1514892578125,0.4559924900531769,0.0557959303259849,0.2637976706027984,291.2176208496094,291.1499938964844,258.6943664550781,257.27716064453125,279.1668701171875,293.5334777832031,291.2170104980469,1.0,0.3459908366203308,0.5327335000038147,0.5327335000038147,1.0,1.0,-1.583148717880249,0.5622317790985107,1.0209169387817385,0.1946864128112793,0.0,0.0,0.6409018039703369,85.22737121582031,93.0,4.370540142059326,-16014.4013671875,455.00482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8749389648437,308.619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18204.5703125,18000.0,0.0,0.0,0.3704824447631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280051112174988,0.7280124425888062,-7.335323516599601e-06,0.0,0.0003759925893973,0.0,0.0,62.42174530029297,0.0,0.0,0.0,0.4558917284011841,4.0,0.0,1.0
560700,293.11480712890625,297.1499938964844,293.1499938964844,0.1106331869959831,-2484.689453125,304.1466979980469,0.6926971077919006,0.1742273271083831,0.1589402854442596,293.7380676269531,297.1499938964844,293.1499938964844,0.0060728625394403,-460.3728637695313,298.84722900390625,0.430637001991272,0.050000000745058,0.05013208091259,293.2100524902344,297.1499938964844,293.1499938964844,0.3965589702129364,-5324.83935546875,304.1592712402344,0.9743745923042296,0.4851814210414886,0.3402878940105438,293.117431640625,297.1499938964844,293.1499938964844,0.4515592455863952,-7956.57470703125,304.2051696777344,0.9990000128746032,0.6097450852394104,0.5066930055618286,293.1625061035156,297.1499938964844,293.1499938964844,0.0180030092597007,-4125.41845703125,304.15118408203125,0.4556002914905548,0.0557820238173007,0.2638033628463745,291.2102355957031,291.1499938964844,258.6904602050781,257.27392578125,279.16357421875,293.5497436523437,291.2079772949219,1.0,0.3467451333999634,0.5331783890724182,0.5331783890724182,1.0,1.0,-1.5840870141983032,0.5631251931190491,1.020961880683899,0.1952481120824813,0.0,0.0,0.6375668048858643,85.45082092285156,93.0,-13.007745742797852,-15976.7587890625,456.1466979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.927734375,308.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18180.4609375,18000.0,0.0,0.0,0.3684502840042114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189252376556396,0.7189325094223022,-7.250091130117653e-06,0.0,0.0003739301755558,0.0,0.0,60.7446517944336,0.0,0.0,0.0,0.4521830081939697,4.0,0.0,1.0
