time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1112423166632652,-2496.0751953125,304.14617919921875,0.6909713745117188,0.1746821999549865,0.1594230979681015,293.7436828613281,297.1499938964844,293.1499938964844,0.0059715597890317,-454.437744140625,298.7224426269531,0.4287033677101135,0.050000000745058,0.0501869581639766,293.2098693847656,297.1499938964844,293.1499938964844,0.3965367376804352,-5325.375,304.1576232910156,0.970850706100464,0.4844573736190796,0.3398294448852539,293.1092834472656,297.1499938964844,293.1499938964844,0.456631600856781,-8037.43505859375,304.1858825683594,0.9990000128746032,0.6117642521858215,0.5118034482002258,293.1619567871094,297.1499938964844,293.1499938964844,0.0180595852434635,-4133.72021484375,304.15087890625,0.4531167149543762,0.0557288117706775,0.2639239132404327,291.1905212402344,291.1499938964844,258.6872863769531,257.27130126953125,279.15838623046875,293.5585021972656,291.1868896484375,1.0,0.3491568267345428,0.5332136750221252,0.5332136750221252,1.0,1.0,-1.590457320213318,0.565817654132843,1.02463960647583,0.1965260356664657,0.0,0.0,0.6367878317832947,86.96279907226562,111.0,-36.00127410888672,-15985.90234375,463.9038391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9665832519531,308.6109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18120.48046875,18000.0,0.0,0.0,0.3664643466472626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131873369216919,0.7131945490837097,-7.186627044575289e-06,0.0,0.0003719147352967,0.0,0.0,59.636661529541016,0.0,0.0,0.0,0.449815571308136,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1125695779919624,-2520.9443359375,304.145263671875,0.6830241084098816,0.1754637211561203,0.1603720635175705,293.75518798828125,297.1499938964844,293.1499938964844,0.0057870890013873,-443.7123107910156,298.46246337890625,0.4216718077659607,0.050000000745058,0.0504074208438396,293.2096862792969,297.1499938964844,293.1499938964844,0.3970226049423218,-5332.14208984375,304.154296875,0.9574683904647828,0.4829778373241424,0.3389737606048584,293.1197509765625,297.1499938964844,293.1499938964844,0.4778030216693878,-8355.365234375,304.138427734375,0.9990000128746032,0.6107484698295593,0.5318413972854614,293.1622619628906,297.1499938964844,293.1499938964844,0.0181473437696695,-4148.14990234375,304.15045166015625,0.4433723092079162,0.0553703792393207,0.2637827694416046,291.13824462890625,291.1499938964844,258.6833190917969,257.26812744140625,279.1455993652344,293.5530090332031,291.1341857910156,1.0,0.3580799996852875,0.532143771648407,0.532143771648407,1.0,1.0,-1.6147141456604004,0.574773371219635,1.0399407148361206,0.2002525180578231,0.0,0.0,0.6417686939239502,93.02120971679688,114.0,-63.73072052001953,-16138.0029296875,494.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9687194824219,308.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.359375,18000.0,0.0,0.0,0.3631338477134704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159425020217896,0.7159496545791626,-7.172290679591242e-06,0.0,0.0003685347037389,0.0,0.0,59.87641906738281,0.0,0.0,0.0,0.4506469666957855,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1125695779919624,-2520.9443359375,304.145263671875,0.6830241084098816,0.1754637211561203,0.1603720635175705,293.75518798828125,297.1499938964844,293.1499938964844,0.0057870890013873,-443.7123107910156,298.46246337890625,0.4216718077659607,0.050000000745058,0.0504074208438396,293.2096862792969,297.1499938964844,293.1499938964844,0.3970226049423218,-5332.14208984375,304.154296875,0.9574683904647828,0.4829778373241424,0.3389737606048584,293.1197509765625,297.1499938964844,293.1499938964844,0.4778030216693878,-8355.365234375,304.138427734375,0.9990000128746032,0.6107484698295593,0.5318413972854614,293.1622619628906,297.1499938964844,293.1499938964844,0.0181473437696695,-4148.14990234375,304.15045166015625,0.4433723092079162,0.0553703792393207,0.2637827694416046,291.13824462890625,291.1499938964844,258.6833190917969,257.26812744140625,279.1455993652344,293.5530090332031,291.1341857910156,1.0,0.3580799996852875,0.532143771648407,0.532143771648407,1.0,1.0,-1.6147141456604004,0.574773371219635,1.0399407148361206,0.2002525180578231,0.0,0.0,0.6417686939239502,93.02120971679688,114.0,-63.73072052001953,-16138.0029296875,494.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9687194824219,308.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.359375,18000.0,0.0,0.0,0.3631338477134704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159425020217896,0.7159496545791626,-7.172290679591242e-06,0.0,0.0003685347037389,0.0,0.0,59.87641906738281,0.0,0.0,0.0,0.4506469666957855,4.0,0.0,1.0
560940,293.1164245605469,297.1499938964844,293.1499938964844,0.1136728227138519,-2541.4296875,304.14501953125,0.676031231880188,0.1761168539524078,0.1611849814653396,293.7671813964844,297.1499938964844,293.1499938964844,0.0055966535583138,-432.0572509765625,298.2005310058594,0.4158936440944671,0.050000000745058,0.0506175123155117,293.2096252441406,297.1499938964844,293.1499938964844,0.3971080183982849,-5333.90478515625,304.1528015136719,0.9447005391120912,0.4814787805080414,0.3380908370018005,293.1568908691406,297.1499938964844,293.1499938964844,0.4982765614986419,-8651.701171875,304.1087341308594,0.9990000128746032,0.6040178537368774,0.550259530544281,293.1643371582031,297.1499938964844,293.1499938964844,0.0179768782109022,-4131.02197265625,304.1506042480469,0.4337335228919983,0.0546390488743782,0.2618889212608337,291.09747314453125,291.1499938964844,258.6829528808594,257.2680053710937,279.1396179199219,293.5331115722656,291.0956726074219,1.0,0.3654738366603851,0.5307500958442688,0.5307500958442688,1.0,1.0,-1.634728193283081,0.5815519690513611,1.0531762838363647,0.2028645426034927,0.0,0.0,0.6518978476524353,98.74503326416016,117.0,-51.17586135864258,-16322.7431640625,522.8757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8495788574219,308.5300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17821.5390625,18000.0,0.0,0.0,0.3612521290779114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733669638633728,0.7336769104003906,-7.298979198822053e-06,0.0,0.0003666249976959,0.0,0.0,62.88641357421875,0.0,0.0,0.0,0.457590252161026,4.0,0.0,1.0
561000,293.1164245605469,297.1499938964844,293.1499938964844,0.1136728227138519,-2541.4296875,304.14501953125,0.676031231880188,0.1761168539524078,0.1611849814653396,293.7671813964844,297.1499938964844,293.1499938964844,0.0055966535583138,-432.0572509765625,298.2005310058594,0.4158936440944671,0.050000000745058,0.0506175123155117,293.2096252441406,297.1499938964844,293.1499938964844,0.3971080183982849,-5333.90478515625,304.1528015136719,0.9447005391120912,0.4814787805080414,0.3380908370018005,293.1568908691406,297.1499938964844,293.1499938964844,0.4982765614986419,-8651.701171875,304.1087341308594,0.9990000128746032,0.6040178537368774,0.550259530544281,293.1643371582031,297.1499938964844,293.1499938964844,0.0179768782109022,-4131.02197265625,304.1506042480469,0.4337335228919983,0.0546390488743782,0.2618889212608337,291.09747314453125,291.1499938964844,258.6829528808594,257.2680053710937,279.1396179199219,293.5331115722656,291.0956726074219,1.0,0.3654738366603851,0.5307500958442688,0.5307500958442688,1.0,1.0,-1.634728193283081,0.5815519690513611,1.0531762838363647,0.2028645426034927,0.0,0.0,0.6518978476524353,98.74503326416016,117.0,-51.17586135864258,-16322.7431640625,522.8757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8495788574219,308.5300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17821.5390625,18000.0,0.0,0.0,0.3612521290779114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733669638633728,0.7336769104003906,-7.298979198822053e-06,0.0,0.0003666249976959,0.0,0.0,62.88641357421875,0.0,0.0,0.0,0.457590252161026,4.0,0.0,1.0
561060,293.1181945800781,297.1499938964844,293.1499938964844,0.1144577488303184,-2555.77001953125,304.1453857421875,0.6699841618537903,0.1766095012426376,0.1618491858243942,293.7797546386719,297.1499938964844,293.1499938964844,0.0053948075510561,-418.9820556640625,297.94122314453125,0.4111585617065429,0.050000000745058,0.0508123151957988,293.2097473144531,297.1499938964844,293.1499938964844,0.396480917930603,-5327.41796875,304.1529235839844,0.9330671429634094,0.4799432456493377,0.3371747732162475,293.2028503417969,297.1499938964844,293.1499938964844,0.5154659748077393,-8892.2802734375,304.0943603515625,0.9990000128746032,0.5945353507995605,0.5652984380722046,293.16729736328125,297.1499938964844,293.1499938964844,0.0175955351442098,-4086.8505859375,304.1510314941406,0.4247223138809204,0.0536799132823944,0.2586953043937683,291.07763671875,291.1499938964844,258.68658447265625,257.2712707519531,279.1395874023437,293.5182800292969,291.07666015625,1.0,0.37183278799057,0.5296493172645569,0.5296493172645569,1.0,1.0,-1.6489492654800415,0.5862168073654175,1.062732458114624,0.2045910358428955,0.0,0.0,0.6629809737205505,103.96907043457033,120.0,-31.669219970703125,-16463.33984375,546.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64190673828125,308.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17773.107421875,18000.0,0.0,0.0,0.36092609167099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7561473250389099,0.7561547756195068,-7.491380074498011e-06,0.0,0.0003662940871436,0.0,0.0,67.05168914794922,0.0,0.0,0.0,0.4667839407920837,4.0,0.0,1.0
561120,293.1181945800781,297.1499938964844,293.1499938964844,0.1144577488303184,-2555.77001953125,304.1453857421875,0.6699841618537903,0.1766095012426376,0.1618491858243942,293.7797546386719,297.1499938964844,293.1499938964844,0.0053948075510561,-418.9820556640625,297.94122314453125,0.4111585617065429,0.050000000745058,0.0508123151957988,293.2097473144531,297.1499938964844,293.1499938964844,0.396480917930603,-5327.41796875,304.1529235839844,0.9330671429634094,0.4799432456493377,0.3371747732162475,293.2028503417969,297.1499938964844,293.1499938964844,0.5154659748077393,-8892.2802734375,304.0943603515625,0.9990000128746032,0.5945353507995605,0.5652984380722046,293.16729736328125,297.1499938964844,293.1499938964844,0.0175955351442098,-4086.8505859375,304.1510314941406,0.4247223138809204,0.0536799132823944,0.2586953043937683,291.07763671875,291.1499938964844,258.68658447265625,257.2712707519531,279.1395874023437,293.5182800292969,291.07666015625,1.0,0.37183278799057,0.5296493172645569,0.5296493172645569,1.0,1.0,-1.6489492654800415,0.5862168073654175,1.062732458114624,0.2045910358428955,0.0,0.0,0.6629809737205505,103.96907043457033,120.0,-31.669219970703125,-16463.33984375,546.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64190673828125,308.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17773.107421875,18000.0,0.0,0.0,0.36092609167099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7561473250389099,0.7561547756195068,-7.491380074498011e-06,0.0,0.0003662940871436,0.0,0.0,67.05168914794922,0.0,0.0,0.0,0.4667839407920837,4.0,0.0,1.0
561180,293.1202697753906,297.1499938964844,293.1499938964844,0.1148320063948631,-2562.04052734375,304.1463317871094,0.6621102690696716,0.1769987493753433,0.1624737828969955,293.7925109863281,297.1499938964844,293.1499938964844,0.0051925051957368,-404.9836120605469,297.6949462890625,0.4053749144077301,0.050000000745058,0.0510789267718791,293.2098693847656,297.1499938964844,293.1499938964844,0.3946223556995392,-5306.86181640625,304.1551208496094,0.9185279607772828,0.4784073531627655,0.3363121449947357,293.2315673828125,297.1499938964844,293.1499938964844,0.5092204213142395,-8790.4931640625,304.12310791015625,0.9866589307785034,0.5873072147369385,0.5584377646446228,293.16998291015625,297.1499938964844,293.1499938964844,0.0171526502817869,-4031.363037109375,304.15142822265625,0.414935827255249,0.0526957474648952,0.255551666021347,291.09539794921875,291.1499938964844,258.6946716308594,257.2783203125,279.14947509765625,293.5214233398437,291.09747314453125,1.0,0.3764133155345917,0.5301340818405151,0.5301340818405151,1.0,1.0,-1.6369200944900513,0.5817275643348694,1.0551925897598269,0.2026667445898056,0.0,0.0,0.6696496605873108,110.47681427001952,123.0,16.450342178344727,-16428.15234375,556.9292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4138488769531,308.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17827.044921875,18000.0,0.0,0.0,0.3617050051689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776178777217865,0.776186466217041,-7.689971425861586e-06,0.0,0.0003670845762826,0.0,0.0,71.09070587158203,0.0,0.0,0.0,0.4751141667366028,4.0,0.0,1.0
561240,293.1202697753906,297.1499938964844,293.1499938964844,0.1148320063948631,-2562.04052734375,304.1463317871094,0.6621102690696716,0.1769987493753433,0.1624737828969955,293.7925109863281,297.1499938964844,293.1499938964844,0.0051925051957368,-404.9836120605469,297.6949462890625,0.4053749144077301,0.050000000745058,0.0510789267718791,293.2098693847656,297.1499938964844,293.1499938964844,0.3946223556995392,-5306.86181640625,304.1551208496094,0.9185279607772828,0.4784073531627655,0.3363121449947357,293.2315673828125,297.1499938964844,293.1499938964844,0.5092204213142395,-8790.4931640625,304.12310791015625,0.9866589307785034,0.5873072147369385,0.5584377646446228,293.16998291015625,297.1499938964844,293.1499938964844,0.0171526502817869,-4031.363037109375,304.15142822265625,0.414935827255249,0.0526957474648952,0.255551666021347,291.09539794921875,291.1499938964844,258.6946716308594,257.2783203125,279.14947509765625,293.5214233398437,291.09747314453125,1.0,0.3764133155345917,0.5301340818405151,0.5301340818405151,1.0,1.0,-1.6369200944900513,0.5817275643348694,1.0551925897598269,0.2026667445898056,0.0,0.0,0.6696496605873108,110.47681427001952,123.0,16.450342178344727,-16428.15234375,556.9292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4138488769531,308.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17827.044921875,18000.0,0.0,0.0,0.3617050051689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776178777217865,0.776186466217041,-7.689971425861586e-06,0.0,0.0003670845762826,0.0,0.0,71.09070587158203,0.0,0.0,0.0,0.4751141667366028,4.0,0.0,1.0
561300,293.121337890625,297.1499938964844,293.1499938964844,0.114958070218563,-2564.06787109375,304.1467590332031,0.6591201424598694,0.1771669089794159,0.1627320200204849,293.79901123046875,297.1499938964844,293.1499938964844,0.0050855977460742,-397.44677734375,297.5711975097656,0.4031538963317871,0.050000000745058,0.0511886477470397,293.21002197265625,297.1499938964844,293.1499938964844,0.393588662147522,-5295.52978515625,304.15606689453125,0.9128873944282532,0.4776173532009125,0.3358485102653503,293.2374267578125,297.1499938964844,293.1499938964844,0.5068763494491577,-8753.3037109375,304.1322021484375,0.981356918811798,0.5851218104362488,0.556152880191803,293.17120361328125,297.1499938964844,293.1499938964844,0.016915088519454,-4001.1064453125,304.151611328125,0.4110061824321747,0.0522037260234355,0.2538410723209381,291.1065979003906,291.1499938964844,258.70050048828125,257.28338623046875,279.15252685546875,293.526123046875,291.1078491210937,1.0,0.3782981634140014,0.5304928421974182,0.5304928421974182,1.0,1.0,-1.6320074796676636,0.5800836086273193,1.0519238710403442,0.2020165920257568,0.0,0.0,0.671390950679779,113.15467834472656,123.0,21.18819808959961,-16388.505859375,561.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31524658203125,308.301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.49609375,18000.0,0.0,0.0,0.3622645735740661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7814327478408813,0.7814404964447021,-7.7510758274002e-06,0.0,0.0003676524793263,0.0,0.0,72.23705291748047,0.0,0.0,0.0,0.4774398505687713,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1151051372289657,-2566.53955078125,304.1470642089844,0.656570553779602,0.1773391813039779,0.1629780232906341,293.8055114746094,297.1499938964844,293.1499938964844,0.0049785934388637,-389.870361328125,297.4447021484375,0.4012126922607422,0.050000000745058,0.0512870773673057,293.2101745605469,297.1499938964844,293.1499938964844,0.3926442861557007,-5285.27734375,304.1566772460937,0.9080589413642884,0.476828932762146,0.335374116897583,293.2406921386719,297.1499938964844,293.1499938964844,0.5050888061523438,-8725.2421875,304.138671875,0.9766440987586976,0.5833699107170105,0.5544147491455078,293.1722412109375,297.1499938964844,293.1499938964844,0.0166876520961523,-3972.05712890625,304.1517333984375,0.4075131714344024,0.0517307221889495,0.2521399259567261,291.1141662597656,291.1499938964844,258.7076416015625,257.28955078125,279.1546630859375,293.5312194824219,291.1151733398437,1.0,0.3799965977668762,0.5308895111083984,0.5308895111083984,1.0,1.0,-1.627721667289734,0.5787366032600403,1.0489851236343384,0.2015356719493866,0.0,0.0,0.6730118989944458,115.55962371826172,126.0,20.92611122131348,-16352.33984375,565.1018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22998046875,308.25469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.349609375,18000.0,0.0,0.0,0.3628755807876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785779595375061,0.7857874035835266,-7.79829133534804e-06,0.0,0.0003682725946418,0.0,0.0,73.1696548461914,0.0,0.0,0.0,0.4793367981910705,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1154119744896888,-2571.76953125,304.14752197265625,0.6523746252059937,0.1777004599571228,0.16346275806427,293.8183288574219,297.1499938964844,293.1499938964844,0.0047630714252591,-374.4046936035156,297.1879577636719,0.3978528976440429,0.050000000745058,0.0514610111713409,293.2103576660156,297.1499938964844,293.1499938964844,0.3908035457134247,-5265.4208984375,304.1575012207031,0.9001737236976624,0.4752669334411621,0.3344164788722992,293.2435302734375,297.1499938964844,293.1499938964844,0.5021310448646545,-8680.060546875,304.1472473144531,0.9683186411857604,0.5804896354675293,0.5517172813415527,293.173828125,297.1499938964844,293.1499938964844,0.0162633974105119,-3917.1328125,304.15185546875,0.401352196931839,0.050842635333538,0.2488921582698822,291.1268615722656,291.1499938964844,258.7259216308594,257.3052978515625,279.1573181152344,293.5416564941406,291.1277160644531,1.0,0.3829900026321411,0.5317670702934265,0.5317670702934265,1.0,1.0,-1.6202242374420166,0.576566755771637,1.0436575412750244,0.2008837908506393,0.0,0.0,0.6752193570137024,119.81195068359376,129.0,18.401865005493164,-16289.0556640625,571.9812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,308.1820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.3515625,18000.0,0.0,0.0,0.364166259765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792246401309967,0.7922542691230774,-7.868175089242868e-06,0.0,0.0003695824707392,0.0,0.0,74.56737518310547,0.0,0.0,0.0,0.4821245372295379,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1154119744896888,-2571.76953125,304.14752197265625,0.6523746252059937,0.1777004599571228,0.16346275806427,293.8183288574219,297.1499938964844,293.1499938964844,0.0047630714252591,-374.4046936035156,297.1879577636719,0.3978528976440429,0.050000000745058,0.0514610111713409,293.2103576660156,297.1499938964844,293.1499938964844,0.3908035457134247,-5265.4208984375,304.1575012207031,0.9001737236976624,0.4752669334411621,0.3344164788722992,293.2435302734375,297.1499938964844,293.1499938964844,0.5021310448646545,-8680.060546875,304.1472473144531,0.9683186411857604,0.5804896354675293,0.5517172813415527,293.173828125,297.1499938964844,293.1499938964844,0.0162633974105119,-3917.1328125,304.15185546875,0.401352196931839,0.050842635333538,0.2488921582698822,291.1268615722656,291.1499938964844,258.7259216308594,257.3052978515625,279.1573181152344,293.5416564941406,291.1277160644531,1.0,0.3829900026321411,0.5317670702934265,0.5317670702934265,1.0,1.0,-1.6202242374420166,0.576566755771637,1.0436575412750244,0.2008837908506393,0.0,0.0,0.6752193570137024,119.81195068359376,129.0,18.401865005493164,-16289.0556640625,571.9812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,308.1820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.3515625,18000.0,0.0,0.0,0.364166259765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792246401309967,0.7922542691230774,-7.868175089242868e-06,0.0,0.0003695824707392,0.0,0.0,74.56737518310547,0.0,0.0,0.0,0.4821245372295379,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1157269179821014,-2577.194091796875,304.1478271484375,0.6489428877830505,0.1780667006969452,0.1639388501644134,293.8307800292969,297.1499938964844,293.1499938964844,0.0045462716370821,-358.5716857910156,296.9272155761719,0.3948893547058105,0.050000000745058,0.051615584641695,293.21044921875,297.1499938964844,293.1499938964844,0.3890106976032257,-5246.19189453125,304.1579895019531,0.8935030698776245,0.4737215936183929,0.3334572911262512,293.2442932128906,297.1499938964844,293.1499938964844,0.4994609355926513,-8640.7412109375,304.1525573730469,0.960842490196228,0.5779668092727661,0.5494478940963745,293.1749572753906,297.1499938964844,293.1499938964844,0.015874158591032,-3865.806884765625,304.1518859863281,0.3956615924835205,0.0500098392367363,0.2458328604698181,291.1376342773437,291.1499938964844,258.75,257.325927734375,279.1589050292969,293.55181884765625,291.1383972167969,1.0,0.3856150209903717,0.5327425003051758,0.5327425003051758,1.0,1.0,-1.6134320497512815,0.5747783780097961,1.0386537313461304,0.2004811614751815,0.0,0.0,0.6761306524276733,123.58926391601562,132.0,15.866734504699709,-16232.6201171875,577.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01202392578125,308.1354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.814453125,18000.0,0.0,0.0,0.365414410829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956752777099609,0.7956831455230713,-7.90812737250235e-06,0.0,0.0003708491567522,0.0,0.0,75.33563995361328,0.0,0.0,0.0,0.4836210608482361,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1157269179821014,-2577.194091796875,304.1478271484375,0.6489428877830505,0.1780667006969452,0.1639388501644134,293.8307800292969,297.1499938964844,293.1499938964844,0.0045462716370821,-358.5716857910156,296.9272155761719,0.3948893547058105,0.050000000745058,0.051615584641695,293.21044921875,297.1499938964844,293.1499938964844,0.3890106976032257,-5246.19189453125,304.1579895019531,0.8935030698776245,0.4737215936183929,0.3334572911262512,293.2442932128906,297.1499938964844,293.1499938964844,0.4994609355926513,-8640.7412109375,304.1525573730469,0.960842490196228,0.5779668092727661,0.5494478940963745,293.1749572753906,297.1499938964844,293.1499938964844,0.015874158591032,-3865.806884765625,304.1518859863281,0.3956615924835205,0.0500098392367363,0.2458328604698181,291.1376342773437,291.1499938964844,258.75,257.325927734375,279.1589050292969,293.55181884765625,291.1383972167969,1.0,0.3856150209903717,0.5327425003051758,0.5327425003051758,1.0,1.0,-1.6134320497512815,0.5747783780097961,1.0386537313461304,0.2004811614751815,0.0,0.0,0.6761306524276733,123.58926391601562,132.0,15.866734504699709,-16232.6201171875,577.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01202392578125,308.1354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.814453125,18000.0,0.0,0.0,0.365414410829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956752777099609,0.7956831455230713,-7.90812737250235e-06,0.0,0.0003708491567522,0.0,0.0,75.33563995361328,0.0,0.0,0.0,0.4836210608482361,4.0,0.0,1.0
561660,293.1220092773437,297.1499938964844,293.1499938964844,0.1166846677660942,-2594.42041015625,304.1469421386719,0.6474930644035339,0.179393395781517,0.165080577135086,293.83709716796875,297.1499938964844,293.1499938964844,0.0043422542512416,-343.508544921875,296.6753234863281,0.3926321268081665,0.050000000745058,0.0517322979867458,293.20587158203125,297.1499938964844,293.1499938964844,0.3881509602069855,-5237.533203125,304.1567077636719,0.8888941407203674,0.4731275141239166,0.3330088853836059,293.239501953125,297.1499938964844,293.1499938964844,0.4978527128696441,-8617.9697265625,304.154296875,0.9553309679031372,0.5765562057495117,0.5480416417121887,293.17041015625,297.1499938964844,293.1499938964844,0.0159653481096029,-3877.630126953125,304.1510925292969,0.3936503231525421,0.0503064282238483,0.2466527223587036,291.140869140625,291.1499938964844,258.778076171875,257.34991455078125,279.1568908691406,293.55487060546875,291.1405334472656,1.0,0.388254165649414,0.5333306789398193,0.5333306789398193,1.0,1.0,-1.6136964559555054,0.5755165219306946,1.0381799936294556,0.20109423995018,0.0,0.0,0.6769246459007263,126.54804229736328,135.0,3.987454891204834,-16220.9814453125,586.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,308.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0234375,18000.0,0.0,0.0,0.3665493726730346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971533536911011,0.7971612811088562,-7.9251849456341e-06,0.0,0.0003720009990502,0.0,0.0,75.66702270507812,0.0,0.0,0.0,0.4843012988567352,4.0,0.0,1.0
561720,293.1220092773437,297.1499938964844,293.1499938964844,0.1166846677660942,-2594.42041015625,304.1469421386719,0.6474930644035339,0.179393395781517,0.165080577135086,293.83709716796875,297.1499938964844,293.1499938964844,0.0043422542512416,-343.508544921875,296.6753234863281,0.3926321268081665,0.050000000745058,0.0517322979867458,293.20587158203125,297.1499938964844,293.1499938964844,0.3881509602069855,-5237.533203125,304.1567077636719,0.8888941407203674,0.4731275141239166,0.3330088853836059,293.239501953125,297.1499938964844,293.1499938964844,0.4978527128696441,-8617.9697265625,304.154296875,0.9553309679031372,0.5765562057495117,0.5480416417121887,293.17041015625,297.1499938964844,293.1499938964844,0.0159653481096029,-3877.630126953125,304.1510925292969,0.3936503231525421,0.0503064282238483,0.2466527223587036,291.140869140625,291.1499938964844,258.778076171875,257.34991455078125,279.1568908691406,293.55487060546875,291.1405334472656,1.0,0.388254165649414,0.5333306789398193,0.5333306789398193,1.0,1.0,-1.6136964559555054,0.5755165219306946,1.0381799936294556,0.20109423995018,0.0,0.0,0.6769246459007263,126.54804229736328,135.0,3.987454891204834,-16220.9814453125,586.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,308.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0234375,18000.0,0.0,0.0,0.3665493726730346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971533536911011,0.7971612811088562,-7.9251849456341e-06,0.0,0.0003720009990502,0.0,0.0,75.66702270507812,0.0,0.0,0.0,0.4843012988567352,4.0,0.0,1.0
561780,293.1220092773437,297.1499938964844,293.1499938964844,0.1174240708351135,-2607.617919921875,304.1467590332031,0.6455689668655396,0.1801064908504486,0.1659401655197143,293.845458984375,297.1499938964844,293.1499938964844,0.0041334796696901,-327.8711853027344,296.4144287109375,0.3901736140251159,0.050000000745058,0.0518571622669696,293.2046203613281,297.1499938964844,293.1499938964844,0.3871164619922638,-5226.7177734375,304.15625,0.8839786648750305,0.4719705581665039,0.3323685824871063,293.2375183105469,297.1499938964844,293.1499938964844,0.4961248934268951,-8593.6982421875,304.15576171875,0.94939523935318,0.5746928453445435,0.5464951395988464,293.1688232421875,297.1499938964844,293.1499938964844,0.0159848779439926,-3880.10009765625,304.15069580078125,0.3909061253070831,0.0501161329448223,0.2468420416116714,291.1419372558594,291.1499938964844,258.8079833984375,257.3754272460937,279.156982421875,293.5595092773437,291.1423645019531,1.0,0.3908560574054718,0.5340190529823303,0.5340190529823303,1.0,1.0,-1.6124821901321411,0.5757132768630981,1.036768913269043,0.2015449106693267,0.0,0.0,0.6780495643615723,129.68582153320312,138.0,4.652968406677246,-16220.029296875,594.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,308.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.32421875,18000.0,0.0,0.0,0.3676291704177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000254034996033,0.8000333905220032,-7.951525731186848e-06,0.0,0.0003730968746822,0.0,0.0,76.26398468017578,0.0,0.0,0.0,0.4854840338230133,4.0,0.0,1.0
561840,293.1220092773437,297.1499938964844,293.1499938964844,0.1174240708351135,-2607.617919921875,304.1467590332031,0.6455689668655396,0.1801064908504486,0.1659401655197143,293.845458984375,297.1499938964844,293.1499938964844,0.0041334796696901,-327.8711853027344,296.4144287109375,0.3901736140251159,0.050000000745058,0.0518571622669696,293.2046203613281,297.1499938964844,293.1499938964844,0.3871164619922638,-5226.7177734375,304.15625,0.8839786648750305,0.4719705581665039,0.3323685824871063,293.2375183105469,297.1499938964844,293.1499938964844,0.4961248934268951,-8593.6982421875,304.15576171875,0.94939523935318,0.5746928453445435,0.5464951395988464,293.1688232421875,297.1499938964844,293.1499938964844,0.0159848779439926,-3880.10009765625,304.15069580078125,0.3909061253070831,0.0501161329448223,0.2468420416116714,291.1419372558594,291.1499938964844,258.8079833984375,257.3754272460937,279.156982421875,293.5595092773437,291.1423645019531,1.0,0.3908560574054718,0.5340190529823303,0.5340190529823303,1.0,1.0,-1.6124821901321411,0.5757132768630981,1.036768913269043,0.2015449106693267,0.0,0.0,0.6780495643615723,129.68582153320312,138.0,4.652968406677246,-16220.029296875,594.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,308.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.32421875,18000.0,0.0,0.0,0.3676291704177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000254034996033,0.8000333905220032,-7.951525731186848e-06,0.0,0.0003730968746822,0.0,0.0,76.26398468017578,0.0,0.0,0.0,0.4854840338230133,4.0,0.0,1.0
561900,293.1224975585937,297.1499938964844,293.1499938964844,0.117670938372612,-2611.943115234375,304.1468811035156,0.6444388031959534,0.1803651303052902,0.1662579178810119,293.8502197265625,297.1499938964844,293.1499938964844,0.0040273894555866,-319.8063659667969,296.2831115722656,0.3888651132583618,0.050000000745058,0.0519223250448703,293.2044677734375,297.1499938964844,293.1499938964844,0.3864109814167022,-5219.1552734375,304.1564025878906,0.8814231157302856,0.4713069796562195,0.3319724500179291,293.2369689941406,297.1499938964844,293.1499938964844,0.4950499534606933,-8578.58984375,304.1566467285156,0.9462721347808838,0.5736957788467407,0.5456423163414001,293.1686096191406,297.1499938964844,293.1499938964844,0.0159132238477468,-3871.398193359375,304.14959716796875,0.3890386521816253,0.050000000745058,0.2464916408061981,291.1453552246094,291.1499938964844,258.8235778808594,257.3887023925781,279.1574401855469,293.5626220703125,291.1459045410156,1.0,0.3921066522598266,0.5344250798225403,0.5344250798225403,1.0,1.0,-1.6110217571258545,0.5755246877670288,1.0354970693588257,0.2016517668962478,0.0,0.0,0.678012490272522,131.30665588378906,138.0,7.084589958190918,-16213.1494140625,597.5250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,308.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.609375,18000.0,0.0,0.0,0.3681207001209259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006194233894348,0.8006273508071899,-7.959851245686878e-06,0.0,0.0003735957143362,0.0,0.0,76.40867614746094,0.0,0.0,0.0,0.485743373632431,4.0,0.0,1.0
561960,293.1231384277344,297.1499938964844,293.1499938964844,0.1178815215826034,-2615.6142578125,304.1470642089844,0.6433427929878235,0.180587500333786,0.1665331870317459,293.855224609375,297.1499938964844,293.1499938964844,0.0039202175103127,-311.6071472167969,296.1503295898437,0.387609452009201,0.050000000745058,0.0519848801195621,293.2044982910156,297.1499938964844,293.1499938964844,0.385669082403183,-5211.19189453125,304.1565856933594,0.8789727091789246,0.4706145823001861,0.3315485715866089,293.2365417480469,297.1499938964844,293.1499938964844,0.4939366281032562,-8563.015625,304.157470703125,0.9432411193847656,0.5726791620254517,0.544761598110199,293.1687316894531,297.1499938964844,293.1499938964844,0.0159246046096086,-3872.460693359375,304.1459350585937,0.3876154124736786,0.050000000745058,0.2466005533933639,291.1488342285156,291.1499938964844,258.839599609375,257.4022827148437,279.1577453613281,293.5663452148437,291.1492919921875,1.0,0.3933490812778473,0.5348362922668457,0.5348362922668457,1.0,1.0,-1.609991192817688,0.5755198001861572,1.0344713926315308,0.2018451988697052,0.0,0.0,0.6777334213256836,132.86968994140625,141.0,7.875604152679443,-16206.8623046875,601.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305725097656,308.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.3685632646083832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005361557006836,0.8005441427230835,-7.961906703712884e-06,0.0,0.0003740448737516,0.0,0.0,76.4117660522461,0.0,0.0,0.0,0.485726922750473,4.0,0.0,1.0
562020,293.1246337890625,297.1499938964844,293.1499938964844,0.1182527989149093,-2622.092529296875,304.1474304199219,0.6411681175231934,0.1809619069099426,0.1670067608356475,293.8658752441406,297.1499938964844,293.1499938964844,0.0037039818707853,-294.9364624023437,295.8795471191406,0.3851881623268127,0.050000000745058,0.0521082505583763,293.2047119140625,297.1499938964844,293.1499938964844,0.3841828405857086,-5195.27490234375,304.1568603515625,0.8742109537124634,0.4691858291625976,0.3306586444377899,293.23583984375,297.1499938964844,293.1499938964844,0.4917190074920654,-8532.2294921875,304.1586608886719,0.9372614622116088,0.5706261396408081,0.542966902256012,293.1697998046875,297.1499938964844,293.1499938964844,0.0159525200724601,-3876.9970703125,304.1362609863281,0.3851880431175232,0.050000000745058,0.2471789866685867,291.1540222167969,291.1499938964844,258.8727722167969,257.4304504394531,279.1584777832031,293.5756225585937,291.1543884277344,1.0,0.3958083093166351,0.5357216000556946,0.5357216000556946,1.0,1.0,-1.6081793308258057,0.5756680369377136,1.0325113534927368,0.2023525238037109,0.0,0.0,0.6768384575843811,135.95733642578125,144.0,7.248621940612793,-16194.7880859375,608.3623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440612792969,308.1010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0078125,18000.0,0.0,0.0,0.3692836761474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991878390312195,0.7991957664489746,-7.952592568472028e-06,0.0,0.0003747759910766,0.0,0.0,76.1529769897461,0.0,0.0,0.0,0.4851857423782348,4.0,0.0,1.0
562080,293.1246337890625,297.1499938964844,293.1499938964844,0.1182527989149093,-2622.092529296875,304.1474304199219,0.6411681175231934,0.1809619069099426,0.1670067608356475,293.8658752441406,297.1499938964844,293.1499938964844,0.0037039818707853,-294.9364624023437,295.8795471191406,0.3851881623268127,0.050000000745058,0.0521082505583763,293.2047119140625,297.1499938964844,293.1499938964844,0.3841828405857086,-5195.27490234375,304.1568603515625,0.8742109537124634,0.4691858291625976,0.3306586444377899,293.23583984375,297.1499938964844,293.1499938964844,0.4917190074920654,-8532.2294921875,304.1586608886719,0.9372614622116088,0.5706261396408081,0.542966902256012,293.1697998046875,297.1499938964844,293.1499938964844,0.0159525200724601,-3876.9970703125,304.1362609863281,0.3851880431175232,0.050000000745058,0.2471789866685867,291.1540222167969,291.1499938964844,258.8727722167969,257.4304504394531,279.1584777832031,293.5756225585937,291.1543884277344,1.0,0.3958083093166351,0.5357216000556946,0.5357216000556946,1.0,1.0,-1.6081793308258057,0.5756680369377136,1.0325113534927368,0.2023525238037109,0.0,0.0,0.6768384575843811,135.95733642578125,144.0,7.248621940612793,-16194.7880859375,608.3623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440612792969,308.1010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0078125,18000.0,0.0,0.0,0.3692836761474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991878390312195,0.7991957664489746,-7.952592568472028e-06,0.0,0.0003747759910766,0.0,0.0,76.1529769897461,0.0,0.0,0.0,0.4851857423782348,4.0,0.0,1.0
562140,293.1263122558594,297.1499938964844,293.1499938964844,0.118566557765007,-2627.55029296875,304.14776611328125,0.6390070915222168,0.1812668740749359,0.1674120128154754,293.87713623046875,297.1499938964844,293.1499938964844,0.0034845976624637,-277.849853515625,295.6034240722656,0.3828420042991638,0.050000000745058,0.0522314272820949,293.2051086425781,297.1499938964844,293.1499938964844,0.3826640248298645,-5179.013671875,304.1571044921875,0.8695852160453796,0.4677199721336365,0.3297393918037414,293.2352600097656,297.1499938964844,293.1499938964844,0.4894769787788391,-8501.294921875,304.1595153808594,0.9313623905181884,0.5685698986053467,0.541163444519043,293.1716613769531,297.1499938964844,293.1499938964844,0.015973825007677,-3880.994384765625,304.1241149902344,0.3828420042991638,0.050000000745058,0.2477633953094482,291.1588439941406,291.1499938964844,258.90740966796875,257.45977783203125,279.1593322753906,293.5869445800781,291.1591796875,1.0,0.3982284963130951,0.536696195602417,0.536696195602417,1.0,1.0,-1.6062465906143188,0.5758509635925293,1.0303956270217896,0.2029204368591308,0.0,0.0,0.675327718257904,139.03762817382812,147.0,6.76522159576416,-16180.857421875,615.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,308.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.244140625,18000.0,0.0,0.0,0.3697598874568939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964889407157898,0.7964968681335449,-7.929660569061525e-06,0.0,0.0003752592601813,0.0,0.0,75.60562896728516,0.0,0.0,0.0,0.4840618669986725,4.0,0.0,1.0
562200,293.1263122558594,297.1499938964844,293.1499938964844,0.118566557765007,-2627.55029296875,304.14776611328125,0.6390070915222168,0.1812668740749359,0.1674120128154754,293.87713623046875,297.1499938964844,293.1499938964844,0.0034845976624637,-277.849853515625,295.6034240722656,0.3828420042991638,0.050000000745058,0.0522314272820949,293.2051086425781,297.1499938964844,293.1499938964844,0.3826640248298645,-5179.013671875,304.1571044921875,0.8695852160453796,0.4677199721336365,0.3297393918037414,293.2352600097656,297.1499938964844,293.1499938964844,0.4894769787788391,-8501.294921875,304.1595153808594,0.9313623905181884,0.5685698986053467,0.541163444519043,293.1716613769531,297.1499938964844,293.1499938964844,0.015973825007677,-3880.994384765625,304.1241149902344,0.3828420042991638,0.050000000745058,0.2477633953094482,291.1588439941406,291.1499938964844,258.90740966796875,257.45977783203125,279.1593322753906,293.5869445800781,291.1591796875,1.0,0.3982284963130951,0.536696195602417,0.536696195602417,1.0,1.0,-1.6062465906143188,0.5758509635925293,1.0303956270217896,0.2029204368591308,0.0,0.0,0.675327718257904,139.03762817382812,147.0,6.76522159576416,-16180.857421875,615.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,308.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.244140625,18000.0,0.0,0.0,0.3697598874568939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964889407157898,0.7964968681335449,-7.929660569061525e-06,0.0,0.0003752592601813,0.0,0.0,75.60562896728516,0.0,0.0,0.0,0.4840618669986725,4.0,0.0,1.0
562260,293.1280212402344,297.1499938964844,293.1499938964844,0.1188411712646484,-2632.327880859375,304.1480407714844,0.6368750929832458,0.1815165430307388,0.1677644550800323,293.88873291015625,297.1499938964844,293.1499938964844,0.0032623861916363,-260.40191650390625,295.32208251953125,0.3805694282054901,0.050000000745058,0.0523543320596218,293.20562744140625,297.1499938964844,293.1499938964844,0.3811365365982055,-5162.6767578125,304.15728759765625,0.8650975823402405,0.4662195742130279,0.3287960588932037,293.2347106933594,297.1499938964844,293.1499938964844,0.4872538447380066,-8470.7763671875,304.1600341796875,0.9255943894386292,0.5665216445922852,0.5393650531768799,293.1739807128906,297.1499938964844,293.1499938964844,0.0159901473671197,-3884.638671875,304.1100769042969,0.3805694282054901,0.050000000745058,0.2483464032411575,291.16290283203125,291.1499938964844,258.9433288574219,257.4901733398437,279.1600952148437,293.5996398925781,291.1631774902344,1.0,0.4006130993366241,0.5377473831176758,0.5377473831176758,1.0,1.0,-1.6042256355285645,0.5760675072669983,1.0281580686569214,0.2035412341356277,0.0,0.0,0.6733145117759705,142.1094512939453,150.0,5.747234344482422,-16164.0205078125,622.5033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148620605469,308.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.37109375,18000.0,0.0,0.0,0.3699668049812317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925156950950623,0.7925236225128174,-7.894064765423536e-06,0.0,0.0003754692734219,0.0,0.0,74.79100036621094,0.0,0.0,0.0,0.4824009239673614,4.0,0.0,1.0
562320,293.1280212402344,297.1499938964844,293.1499938964844,0.1188411712646484,-2632.327880859375,304.1480407714844,0.6368750929832458,0.1815165430307388,0.1677644550800323,293.88873291015625,297.1499938964844,293.1499938964844,0.0032623861916363,-260.40191650390625,295.32208251953125,0.3805694282054901,0.050000000745058,0.0523543320596218,293.20562744140625,297.1499938964844,293.1499938964844,0.3811365365982055,-5162.6767578125,304.15728759765625,0.8650975823402405,0.4662195742130279,0.3287960588932037,293.2347106933594,297.1499938964844,293.1499938964844,0.4872538447380066,-8470.7763671875,304.1600341796875,0.9255943894386292,0.5665216445922852,0.5393650531768799,293.1739807128906,297.1499938964844,293.1499938964844,0.0159901473671197,-3884.638671875,304.1100769042969,0.3805694282054901,0.050000000745058,0.2483464032411575,291.16290283203125,291.1499938964844,258.9433288574219,257.4901733398437,279.1600952148437,293.5996398925781,291.1631774902344,1.0,0.4006130993366241,0.5377473831176758,0.5377473831176758,1.0,1.0,-1.6042256355285645,0.5760675072669983,1.0281580686569214,0.2035412341356277,0.0,0.0,0.6733145117759705,142.1094512939453,150.0,5.747234344482422,-16164.0205078125,622.5033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148620605469,308.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.37109375,18000.0,0.0,0.0,0.3699668049812317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925156950950623,0.7925236225128174,-7.894064765423536e-06,0.0,0.0003754692734219,0.0,0.0,74.79100036621094,0.0,0.0,0.0,0.4824009239673614,4.0,0.0,1.0
562380,293.1297607421875,297.1499938964844,293.1499938964844,0.1190878748893737,-2636.62939453125,304.1482849121094,0.6347788572311401,0.1817211955785751,0.1680744737386703,293.9005126953125,297.1499938964844,293.1499938964844,0.003037373535335,-242.6226959228516,295.03570556640625,0.3783674538135528,0.050000000745058,0.052476979792118,293.2062683105469,297.1499938964844,293.1499938964844,0.3796057999134063,-5146.31591796875,304.15740966796875,0.8607409596443176,0.4646806418895721,0.3278267979621887,293.2341613769531,297.1499938964844,293.1499938964844,0.4850721359252929,-8440.9375,304.1603088378906,0.9200022220611572,0.5644866228103638,0.5375776886940002,293.17657470703125,297.1499938964844,293.1499938964844,0.016003044322133,-3888.101806640625,304.09454345703125,0.3783674538135528,0.050000000745058,0.2489282041788101,291.1659851074219,291.1499938964844,258.9804382324219,257.5215148925781,279.1607971191406,293.6134033203125,291.1661682128906,1.0,0.4029666781425476,0.5388623476028442,0.5388623476028442,1.0,1.0,-1.602134108543396,0.5763108730316162,1.0258232355117798,0.2042045146226883,0.0,0.0,0.6709620952606201,145.17347717285156,153.0,4.445859909057617,-16144.6943359375,629.4345092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649719238281,308.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.13671875,18000.0,0.0,0.0,0.3699042201042175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876344919204712,0.7876423001289368,-7.849209396226797e-06,0.0,0.0003754057688638,0.0,0.0,73.7894058227539,0.0,0.0,0.0,0.480355829000473,4.0,0.0,1.0
562440,293.1297607421875,297.1499938964844,293.1499938964844,0.1190878748893737,-2636.62939453125,304.1482849121094,0.6347788572311401,0.1817211955785751,0.1680744737386703,293.9005126953125,297.1499938964844,293.1499938964844,0.003037373535335,-242.6226959228516,295.03570556640625,0.3783674538135528,0.050000000745058,0.052476979792118,293.2062683105469,297.1499938964844,293.1499938964844,0.3796057999134063,-5146.31591796875,304.15740966796875,0.8607409596443176,0.4646806418895721,0.3278267979621887,293.2341613769531,297.1499938964844,293.1499938964844,0.4850721359252929,-8440.9375,304.1603088378906,0.9200022220611572,0.5644866228103638,0.5375776886940002,293.17657470703125,297.1499938964844,293.1499938964844,0.016003044322133,-3888.101806640625,304.09454345703125,0.3783674538135528,0.050000000745058,0.2489282041788101,291.1659851074219,291.1499938964844,258.9804382324219,257.5215148925781,279.1607971191406,293.6134033203125,291.1661682128906,1.0,0.4029666781425476,0.5388623476028442,0.5388623476028442,1.0,1.0,-1.602134108543396,0.5763108730316162,1.0258232355117798,0.2042045146226883,0.0,0.0,0.6709620952606201,145.17347717285156,153.0,4.445859909057617,-16144.6943359375,629.4345092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649719238281,308.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.13671875,18000.0,0.0,0.0,0.3699042201042175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876344919204712,0.7876423001289368,-7.849209396226797e-06,0.0,0.0003754057688638,0.0,0.0,73.7894058227539,0.0,0.0,0.0,0.480355829000473,4.0,0.0,1.0
