time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562500,293.130615234375,297.1499938964844,293.1499938964844,0.1192026063799858,-2638.635009765625,304.1483764648437,0.6337440609931946,0.1818083673715591,0.1682153344154358,293.90643310546875,297.1499938964844,293.1499938964844,0.0029236401896923,-233.603256225586,294.8906555175781,0.3772917985916137,0.050000000745058,0.052538227289915,293.2066345214844,297.1499938964844,293.1499938964844,0.3788381516933441,-5138.11376953125,304.1574401855469,0.8586081266403198,0.4638942778110504,0.3273309469223022,293.23388671875,297.1499938964844,293.1499938964844,0.4840006828308105,-8426.314453125,304.160400390625,0.9172855019569396,0.5634748935699463,0.5366892218589783,293.1779479980469,297.1499938964844,293.1499938964844,0.0160084497183561,-3889.791015625,304.0862731933594,0.3772917985916137,0.050000000745058,0.2492187321186065,291.1671142578125,291.1499938964844,258.9993896484375,257.5375061035156,279.1611022949219,293.6205444335937,291.1672668457031,1.0,0.4041326344013214,0.5394410490989685,0.5394410490989685,1.0,1.0,-1.6010634899139404,0.5764400959014893,1.0246233940124512,0.2045493125915527,0.0,0.0,0.6697021722793579,146.70306396484375,153.0,3.7423486709594727,-16134.150390625,632.8690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,308.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.25390625,18000.0,0.0,0.0,0.3697734177112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849504947662354,0.7849583029747009,-7.824283784430008e-06,0.0,0.0003752729971893,0.0,0.0,73.24024963378906,0.0,0.0,0.0,0.4792309403419494,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1193122267723083,-2640.5546875,304.1484680175781,0.6327176094055176,0.1818861663341522,0.1683474332094192,293.912353515625,297.1499938964844,293.1499938964844,0.0028091974090784,-224.5100860595703,294.744384765625,0.3762324154376983,0.050000000745058,0.0525994300842285,293.2070617675781,297.1499938964844,293.1499938964844,0.3780676424503326,-5129.880859375,304.1575012207031,0.8565035462379456,0.4630951583385467,0.3268264532089233,293.2336120605469,297.1499938964844,293.1499938964844,0.4829433560371399,-8411.9013671875,304.1604309082031,0.9146291017532348,0.5624674558639526,0.5358045101165771,293.1793212890625,297.1499938964844,293.1499938964844,0.0160132441669702,-3891.46044921875,304.07769775390625,0.3762324154376983,0.050000000745058,0.2495090514421463,291.1679992675781,291.1499938964844,259.0185852050781,257.5537109375,279.161376953125,293.6278686523437,291.1680908203125,1.0,0.4052917063236236,0.5400325655937195,0.5400325655937195,1.0,1.0,-1.5999764204025269,0.5765729546546936,1.0234034061431885,0.2049014717340469,0.0,0.0,0.668410062789917,148.23129272460938,156.0,3.032417058944702,-16123.05859375,636.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199035644531,308.1937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.533203125,18000.0,0.0,0.0,0.3695785105228424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7821589708328247,0.7821667194366455,-7.798234037181828e-06,0.0,0.0003750752075575,0.0,0.0,72.67079162597656,0.0,0.0,0.0,0.4780611097812652,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1195185109972953,-2644.177490234375,304.1486511230469,0.6306900382041931,0.1820172071456909,0.1685890108346939,293.9241638183594,297.1499938964844,293.1499938964844,0.0025778440758585,-206.0865631103516,294.4485168457031,0.3741602003574371,0.050000000745058,0.0527217797935009,293.2080078125,297.1499938964844,293.1499938964844,0.3765145242214203,-5113.2802734375,304.1575927734375,0.8523738384246826,0.4614574313163757,0.3257911205291748,293.2330322265625,297.1499938964844,293.1499938964844,0.4808690845966339,-8383.654296875,304.160400390625,0.9095182418823242,0.5604647994041443,0.5340464115142822,293.18212890625,297.1499938964844,293.1499938964844,0.016021229326725,-3894.747802734375,304.05975341796875,0.3741602003574371,0.050000000745058,0.2500894367694855,291.1690368652344,291.1499938964844,259.0576171875,257.5866394042969,279.1618957519531,293.6429443359375,291.1690673828125,1.0,0.407591164112091,0.5412502288818359,0.5412502288818359,1.0,1.0,-1.5977563858032229,0.5768462419509888,1.020910143852234,0.2056238651275634,0.0,0.0,0.6657944321632385,151.285400390625,159.0,1.65215802192688,-16099.447265625,643.0593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1760559082031,308.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.900390625,18000.0,0.0,0.0,0.3690227270126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7764155268669128,0.7764232754707336,-7.744411050225608e-06,0.0,0.0003745111753232,0.0,0.0,71.50589752197266,0.0,0.0,0.0,0.4756557047367096,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1195185109972953,-2644.177490234375,304.1486511230469,0.6306900382041931,0.1820172071456909,0.1685890108346939,293.9241638183594,297.1499938964844,293.1499938964844,0.0025778440758585,-206.0865631103516,294.4485168457031,0.3741602003574371,0.050000000745058,0.0527217797935009,293.2080078125,297.1499938964844,293.1499938964844,0.3765145242214203,-5113.2802734375,304.1575927734375,0.8523738384246826,0.4614574313163757,0.3257911205291748,293.2330322265625,297.1499938964844,293.1499938964844,0.4808690845966339,-8383.654296875,304.160400390625,0.9095182418823242,0.5604647994041443,0.5340464115142822,293.18212890625,297.1499938964844,293.1499938964844,0.016021229326725,-3894.747802734375,304.05975341796875,0.3741602003574371,0.050000000745058,0.2500894367694855,291.1690368652344,291.1499938964844,259.0576171875,257.5866394042969,279.1618957519531,293.6429443359375,291.1690673828125,1.0,0.407591164112091,0.5412502288818359,0.5412502288818359,1.0,1.0,-1.5977563858032229,0.5768462419509888,1.020910143852234,0.2056238651275634,0.0,0.0,0.6657944321632385,151.285400390625,159.0,1.65215802192688,-16099.447265625,643.0593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1760559082031,308.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.900390625,18000.0,0.0,0.0,0.3690227270126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7764155268669128,0.7764232754707336,-7.744411050225608e-06,0.0,0.0003745111753232,0.0,0.0,71.50589752197266,0.0,0.0,0.0,0.4756557047367096,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1197078078985214,-2647.515380859375,304.1487731933594,0.6286916732788086,0.1821163445711136,0.1688012182712555,293.9359130859375,297.1499938964844,293.1499938964844,0.0023428497370332,-187.3358764648437,294.1480712890625,0.3721482455730438,0.050000000745058,0.0528440549969673,293.2091369628906,297.1499938964844,293.1499938964844,0.3749350905418396,-5096.38671875,304.1576843261719,0.8483397364616394,0.4597580432891845,0.324714332818985,293.2324523925781,297.1499938964844,293.1499938964844,0.4788497984409332,-8356.18359375,304.1603088378906,0.9047178626060486,0.5584795475006104,0.5323043465614319,293.1849670410156,297.1499938964844,293.1499938964844,0.0160270147025585,-3897.953857421875,304.040771484375,0.3721482455730438,0.050000000745058,0.2506694495677948,291.1691589355469,291.1499938964844,259.0974426269531,257.6202087402344,279.162353515625,293.65850830078125,291.16912841796875,1.0,0.4098656475543976,0.5425108671188354,0.5425108671188354,1.0,1.0,-1.5954700708389282,0.5771238207817078,1.0183463096618652,0.2063657492399215,0.0,0.0,0.6632215976715088,154.3363800048828,147.0,0.4040976762771606,-16074.0869140625,649.7600708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,308.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.572265625,18000.0,0.0,0.0,0.3682612180709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706598043441772,0.7706674933433533,-7.690264283155557e-06,0.0,0.0003737383231054,0.0,0.0,70.3482666015625,0.0,0.0,0.0,0.4732477366924286,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1197078078985214,-2647.515380859375,304.1487731933594,0.6286916732788086,0.1821163445711136,0.1688012182712555,293.9359130859375,297.1499938964844,293.1499938964844,0.0023428497370332,-187.3358764648437,294.1480712890625,0.3721482455730438,0.050000000745058,0.0528440549969673,293.2091369628906,297.1499938964844,293.1499938964844,0.3749350905418396,-5096.38671875,304.1576843261719,0.8483397364616394,0.4597580432891845,0.324714332818985,293.2324523925781,297.1499938964844,293.1499938964844,0.4788497984409332,-8356.18359375,304.1603088378906,0.9047178626060486,0.5584795475006104,0.5323043465614319,293.1849670410156,297.1499938964844,293.1499938964844,0.0160270147025585,-3897.953857421875,304.040771484375,0.3721482455730438,0.050000000745058,0.2506694495677948,291.1691589355469,291.1499938964844,259.0974426269531,257.6202087402344,279.162353515625,293.65850830078125,291.16912841796875,1.0,0.4098656475543976,0.5425108671188354,0.5425108671188354,1.0,1.0,-1.5954700708389282,0.5771238207817078,1.0183463096618652,0.2063657492399215,0.0,0.0,0.6632215976715088,154.3363800048828,147.0,0.4040976762771606,-16074.0869140625,649.7600708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,308.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.572265625,18000.0,0.0,0.0,0.3682612180709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706598043441772,0.7706674933433533,-7.690264283155557e-06,0.0,0.0003737383231054,0.0,0.0,70.3482666015625,0.0,0.0,0.0,0.4732477366924286,4.0,0.0,1.0
562860,293.13604736328125,297.1499938964844,293.1499938964844,0.1197145506739616,-2647.544921875,304.149169921875,0.6302700638771057,0.1822367161512375,0.168815866112709,293.947509765625,297.1499938964844,293.1499938964844,0.0020958771929144,-167.59458923339844,293.84490966796875,0.3735463619232178,0.050000000745058,0.0527587719261646,293.21026611328125,297.1499938964844,293.1499938964844,0.3730722963809967,-5076.27734375,304.1582336425781,0.8494421243667603,0.4580284357070923,0.323453813791275,293.231689453125,297.1499938964844,293.1499938964844,0.4766099452972412,-8325.4169921875,304.1606140136719,0.906107485294342,0.556543231010437,0.5303882956504822,293.1876220703125,297.1499938964844,293.1499938964844,0.0159141141921281,-3885.43994140625,304.0215148925781,0.3735463619232178,0.050000000745058,0.2502648830413818,291.17047119140625,291.1499938964844,259.13787841796875,257.654296875,279.16339111328125,293.6744689941406,291.1706848144531,1.0,0.4071768224239349,0.5438995361328125,0.5438995361328125,1.0,1.0,-1.5910875797271729,0.5766356587409973,1.0144518613815308,0.2067974358797073,0.0,0.0,0.6604480147361755,152.09100341796875,135.0,2.2271082401275635,-16035.130859375,640.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,308.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.91796875,18000.0,0.0,0.0,0.3673160672187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764828085899353,0.764835774898529,-7.636418558831792e-06,0.0,0.0003727791190613,0.0,0.0,69.19383239746094,0.0,0.0,0.0,0.4708093404769897,4.0,0.0,1.0
562920,293.13604736328125,297.1499938964844,293.1499938964844,0.1197145506739616,-2647.544921875,304.149169921875,0.6302700638771057,0.1822367161512375,0.168815866112709,293.947509765625,297.1499938964844,293.1499938964844,0.0020958771929144,-167.59458923339844,293.84490966796875,0.3735463619232178,0.050000000745058,0.0527587719261646,293.21026611328125,297.1499938964844,293.1499938964844,0.3730722963809967,-5076.27734375,304.1582336425781,0.8494421243667603,0.4580284357070923,0.323453813791275,293.231689453125,297.1499938964844,293.1499938964844,0.4766099452972412,-8325.4169921875,304.1606140136719,0.906107485294342,0.556543231010437,0.5303882956504822,293.1876220703125,297.1499938964844,293.1499938964844,0.0159141141921281,-3885.43994140625,304.0215148925781,0.3735463619232178,0.050000000745058,0.2502648830413818,291.17047119140625,291.1499938964844,259.13787841796875,257.654296875,279.16339111328125,293.6744689941406,291.1706848144531,1.0,0.4071768224239349,0.5438995361328125,0.5438995361328125,1.0,1.0,-1.5910875797271729,0.5766356587409973,1.0144518613815308,0.2067974358797073,0.0,0.0,0.6604480147361755,152.09100341796875,135.0,2.2271082401275635,-16035.130859375,640.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,308.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.91796875,18000.0,0.0,0.0,0.3673160672187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764828085899353,0.764835774898529,-7.636418558831792e-06,0.0,0.0003727791190613,0.0,0.0,69.19383239746094,0.0,0.0,0.0,0.4708093404769897,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1196415498852729,-2646.139892578125,304.1495666503906,0.6345267295837402,0.1824313849210739,0.1687581688165664,293.9589233398437,297.1499938964844,293.1499938964844,0.0018418615218251,-147.27186584472656,293.5396423339844,0.3774174451828003,0.050000000745058,0.0525311790406703,293.2112731933594,297.1499938964844,293.1499938964844,0.3710120916366577,-5053.98095703125,304.158935546875,0.854282557964325,0.456297904253006,0.3220866322517395,293.2305908203125,297.1499938964844,293.1499938964844,0.4742413759231567,-8292.80078125,304.1610107421875,0.9121302366256714,0.5546999573707581,0.5284095406532288,293.1898193359375,297.1499938964844,293.1499938964844,0.0157226715236902,-3862.168701171875,304.002685546875,0.3774174451828003,0.050000000745058,0.2491852939128875,291.17333984375,291.1499938964844,259.1788635253906,257.68878173828125,279.164306640625,293.6903686523437,291.17352294921875,1.0,0.4015953540802002,0.5453774333000183,0.5453774333000183,1.0,1.0,-1.5854324102401731,0.5756934881210327,1.0097389221191406,0.2070280611515045,0.0,0.0,0.6571385264396667,146.21713256835938,123.0,3.365041732788086,-15981.8447265625,620.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,308.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.6640625,18000.0,0.0,0.0,0.3661596775054931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579551935195923,0.7579627633094788,-7.5750685937236995e-06,0.0,0.0003716055070981,0.0,0.0,67.86235809326172,0.0,0.0,0.0,0.4679658710956573,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1196415498852729,-2646.139892578125,304.1495666503906,0.6345267295837402,0.1824313849210739,0.1687581688165664,293.9589233398437,297.1499938964844,293.1499938964844,0.0018418615218251,-147.27186584472656,293.5396423339844,0.3774174451828003,0.050000000745058,0.0525311790406703,293.2112731933594,297.1499938964844,293.1499938964844,0.3710120916366577,-5053.98095703125,304.158935546875,0.854282557964325,0.456297904253006,0.3220866322517395,293.2305908203125,297.1499938964844,293.1499938964844,0.4742413759231567,-8292.80078125,304.1610107421875,0.9121302366256714,0.5546999573707581,0.5284095406532288,293.1898193359375,297.1499938964844,293.1499938964844,0.0157226715236902,-3862.168701171875,304.002685546875,0.3774174451828003,0.050000000745058,0.2491852939128875,291.17333984375,291.1499938964844,259.1788635253906,257.68878173828125,279.164306640625,293.6903686523437,291.17352294921875,1.0,0.4015953540802002,0.5453774333000183,0.5453774333000183,1.0,1.0,-1.5854324102401731,0.5756934881210327,1.0097389221191406,0.2070280611515045,0.0,0.0,0.6571385264396667,146.21713256835938,123.0,3.365041732788086,-15981.8447265625,620.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,308.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.6640625,18000.0,0.0,0.0,0.3661596775054931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579551935195923,0.7579627633094788,-7.5750685937236995e-06,0.0,0.0003716055070981,0.0,0.0,67.86235809326172,0.0,0.0,0.0,0.4679658710956573,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1195976287126541,-2645.314697265625,304.14971923828125,0.6374273896217346,0.1825517266988754,0.168719470500946,293.96453857421875,297.1499938964844,293.1499938964844,0.0017135920934379,-137.0102081298828,293.3856811523437,0.380041629076004,0.050000000745058,0.0523836128413677,293.2117614746094,297.1499938964844,293.1499938964844,0.3699479401111603,-5042.47021484375,304.15924072265625,0.8577634692192078,0.4554274976253509,0.3213757574558258,293.2298889160156,297.1499938964844,293.1499938964844,0.4730641543865204,-8276.615234375,304.1611633300781,0.9165631532669068,0.5538161396980286,0.5274225473403931,293.19073486328125,297.1499938964844,293.1499938964844,0.0156103502959012,-3848.17822265625,303.9934387207031,0.380041629076004,0.050000000745058,0.2484852969646453,291.1745910644531,291.1499938964844,259.199462890625,257.7061767578125,279.1646423339844,293.6981201171875,291.1747436523437,1.0,0.3980438113212585,0.5461365580558777,0.5461365580558777,1.0,1.0,-1.5823301076889038,0.5751213431358337,1.0072088241577148,0.2070987224578857,0.0,0.0,0.6553739905357361,142.41983032226562,123.0,3.3549230098724365,-15951.7158203125,608.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612060546875,308.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.349609375,18000.0,0.0,0.0,0.3654974102973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542200684547424,0.7542276382446289,-7.5416037361719646e-06,0.0,0.0003709334123414,0.0,0.0,67.14440155029297,0.0,0.0,0.0,0.4664235413074493,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1195520907640457,-2644.467529296875,304.1498718261719,0.6407961845397949,0.1826843321323394,0.1686775535345077,293.9700927734375,297.1499938964844,293.1499938964844,0.0015849105548113,-126.71678161621094,293.2308044433594,0.3830615878105163,0.050000000745058,0.0522200092673301,293.2122497558594,297.1499938964844,293.1499938964844,0.3688659369945526,-5030.77099609375,304.1595153808594,0.861871600151062,0.4545506238937378,0.3206492364406585,293.2291259765625,297.1499938964844,293.1499938964844,0.4718969166278839,-8260.58203125,304.1612548828125,0.9218485951423644,0.5529522895812988,0.5264400839805603,293.19158935546875,297.1499938964844,293.1499938964844,0.015490835532546,-3833.107177734375,303.9842834472656,0.3830615878105163,0.050000000745058,0.2477092295885086,291.1756591796875,291.1499938964844,259.2201843261719,257.7236022949219,279.1649169921875,293.7056884765625,291.17578125,1.0,0.3941076099872589,0.5469041466712952,0.5469041466712952,1.0,1.0,-1.5791001319885254,0.5744996666908264,1.0046004056930542,0.2071462720632553,0.0,0.0,0.6535535454750061,138.21408081054688,111.0,3.1158251762390137,-15919.8525390625,595.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880615234375,308.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18076.328125,18000.0,0.0,0.0,0.3647793531417846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7503371834754944,0.7503446936607361,-7.506801466661272e-06,0.0,0.0003702046815305,0.0,0.0,66.40277099609375,0.0,0.0,0.0,0.464821994304657,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1194626167416572,-2642.822509765625,304.1500549316406,0.6489220857620239,0.1829783469438552,0.1685893237590789,293.98095703125,297.1499938964844,293.1499938964844,0.0013271302450448,-106.10099792480467,292.9182434082031,0.390164315700531,0.050000000745058,0.0518580190837383,293.2132568359375,297.1499938964844,293.1499938964844,0.3666592538356781,-5006.92333984375,304.1600341796875,0.8718733787536621,0.4527687132358551,0.3191533088684082,293.2275085449219,297.1499938964844,293.1499938964844,0.4696023166179657,-8229.1064453125,304.16131591796875,0.9346787929534912,0.5512745976448059,0.5244909524917603,293.1929931640625,297.1499938964844,293.1499938964844,0.0152380960062146,-3800.7353515625,303.9662170410156,0.390164315700531,0.050000000745058,0.2459921240806579,291.1771850585937,291.1499938964844,259.2617492675781,257.7586364746094,279.1653137207031,293.7201232910156,291.17724609375,1.0,0.3853227198123932,0.548454761505127,0.548454761505127,1.0,1.0,-1.572362184524536,0.5731415152549744,0.9992207288742064,0.2071839570999145,0.0,0.0,0.6498165726661682,128.9169921875,99.0,2.1880452632904053,-15852.1083984375,565.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418029785156,308.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18080.021484375,18000.0,0.0,0.0,0.3631801605224609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422723770141602,0.7422798275947571,-7.434538929373957e-06,0.0,0.0003685816773213,0.0,0.0,64.87826538085938,0.0,0.0,0.0,0.4615027606487274,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1194626167416572,-2642.822509765625,304.1500549316406,0.6489220857620239,0.1829783469438552,0.1685893237590789,293.98095703125,297.1499938964844,293.1499938964844,0.0013271302450448,-106.10099792480467,292.9182434082031,0.390164315700531,0.050000000745058,0.0518580190837383,293.2132568359375,297.1499938964844,293.1499938964844,0.3666592538356781,-5006.92333984375,304.1600341796875,0.8718733787536621,0.4527687132358551,0.3191533088684082,293.2275085449219,297.1499938964844,293.1499938964844,0.4696023166179657,-8229.1064453125,304.16131591796875,0.9346787929534912,0.5512745976448059,0.5244909524917603,293.1929931640625,297.1499938964844,293.1499938964844,0.0152380960062146,-3800.7353515625,303.9662170410156,0.390164315700531,0.050000000745058,0.2459921240806579,291.1771850585937,291.1499938964844,259.2617492675781,257.7586364746094,279.1653137207031,293.7201232910156,291.17724609375,1.0,0.3853227198123932,0.548454761505127,0.548454761505127,1.0,1.0,-1.572362184524536,0.5731415152549744,0.9992207288742064,0.2071839570999145,0.0,0.0,0.6498165726661682,128.9169921875,99.0,2.1880452632904053,-15852.1083984375,565.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418029785156,308.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18080.021484375,18000.0,0.0,0.0,0.3631801605224609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422723770141602,0.7422798275947571,-7.434538929373957e-06,0.0,0.0003685816773213,0.0,0.0,64.87826538085938,0.0,0.0,0.0,0.4615027606487274,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1193798333406448,-2641.322021484375,304.1501770019531,0.6589784026145935,0.1832994967699051,0.1684997975826263,293.9916076660156,297.1499938964844,293.1499938964844,0.0010697431862354,-85.5215835571289,292.6018371582031,0.39776811003685,0.050000000745058,0.0514659769833087,293.2143859863281,297.1499938964844,293.1499938964844,0.3644025027751922,-4982.54248046875,304.1604309082031,0.8842158913612366,0.4509378969669342,0.3176035284996032,293.225830078125,297.1499938964844,293.1499938964844,0.4673682153224945,-8198.5009765625,304.1612548828125,0.9499045610427856,0.5496519804000854,0.5225663185119629,293.1941223144531,297.1499938964844,293.1499938964844,0.0149760879576206,-3766.561767578125,303.9483642578125,0.39776811003685,0.050000000745058,0.2441324293613433,291.1778259277344,291.1499938964844,259.30340576171875,257.79376220703125,279.1654968261719,293.7337341308594,291.1778259277344,1.0,0.3756061792373657,0.5500150918960571,0.5500150918960571,1.0,1.0,-1.5653802156448364,0.5716717839241028,0.9937084913253784,0.2071609944105148,0.0,0.0,0.6460548639297485,118.85479736328124,87.0,1.047321319580078,-15780.658203125,534.4898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4941101074219,308.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.818359375,18000.0,0.0,0.0,0.3613821268081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340582609176636,0.7340656518936157,-7.361079497059109e-06,0.0,0.0003667569253593,0.0,0.0,63.34814453125,0.0,0.0,0.0,0.4581322073936462,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1193798333406448,-2641.322021484375,304.1501770019531,0.6589784026145935,0.1832994967699051,0.1684997975826263,293.9916076660156,297.1499938964844,293.1499938964844,0.0010697431862354,-85.5215835571289,292.6018371582031,0.39776811003685,0.050000000745058,0.0514659769833087,293.2143859863281,297.1499938964844,293.1499938964844,0.3644025027751922,-4982.54248046875,304.1604309082031,0.8842158913612366,0.4509378969669342,0.3176035284996032,293.225830078125,297.1499938964844,293.1499938964844,0.4673682153224945,-8198.5009765625,304.1612548828125,0.9499045610427856,0.5496519804000854,0.5225663185119629,293.1941223144531,297.1499938964844,293.1499938964844,0.0149760879576206,-3766.561767578125,303.9483642578125,0.39776811003685,0.050000000745058,0.2441324293613433,291.1778259277344,291.1499938964844,259.30340576171875,257.79376220703125,279.1654968261719,293.7337341308594,291.1778259277344,1.0,0.3756061792373657,0.5500150918960571,0.5500150918960571,1.0,1.0,-1.5653802156448364,0.5716717839241028,0.9937084913253784,0.2071609944105148,0.0,0.0,0.6460548639297485,118.85479736328124,87.0,1.047321319580078,-15780.658203125,534.4898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4941101074219,308.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.818359375,18000.0,0.0,0.0,0.3613821268081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340582609176636,0.7340656518936157,-7.361079497059109e-06,0.0,0.0003667569253593,0.0,0.0,63.34814453125,0.0,0.0,0.0,0.4581322073936462,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1193050295114517,-2639.983154296875,304.1502380371094,0.6711729764938354,0.183637797832489,0.1684111803770065,294.0020751953125,297.1499938964844,293.1499938964844,0.0008135314565151,-65.03892517089844,292.2816162109375,0.4058525562286377,0.050000000745058,0.0510565973818302,293.2156677246094,297.1499938964844,293.1499938964844,0.3620964288711548,-4957.62353515625,304.1607971191406,0.8989977836608887,0.4490484893321991,0.3160018622875213,293.2241516113281,297.1499938964844,293.1499938964844,0.4651959836483001,-8168.76416015625,304.1611328125,0.9666873812675476,0.5480753183364868,0.5206691026687622,293.1950378417969,297.1499938964844,293.1499938964844,0.014711364172399,-3731.44677734375,303.9305725097656,0.4058525562286377,0.050000000745058,0.2421905249357223,291.1776733398437,291.1499938964844,259.3450622558594,257.828857421875,279.16558837890625,293.7466125488281,291.1776123046875,1.0,0.365177184343338,0.5515778660774231,0.5515778660774231,1.0,1.0,-1.5582504272460938,0.570123553276062,0.9881269335746764,0.2070907205343246,0.0,0.0,0.6423682570457458,108.3516082763672,75.0,-0.0376070030033588,-15706.8369140625,502.2234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429992675781,308.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.27734375,18000.0,0.0,0.0,0.3594169318675995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725942850112915,0.7259501218795776,-7.288780579983722e-06,0.0,0.0003647624980658,0.0,0.0,61.85957336425781,0.0,0.0,0.0,0.454813152551651,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1193050295114517,-2639.983154296875,304.1502380371094,0.6711729764938354,0.183637797832489,0.1684111803770065,294.0020751953125,297.1499938964844,293.1499938964844,0.0008135314565151,-65.03892517089844,292.2816162109375,0.4058525562286377,0.050000000745058,0.0510565973818302,293.2156677246094,297.1499938964844,293.1499938964844,0.3620964288711548,-4957.62353515625,304.1607971191406,0.8989977836608887,0.4490484893321991,0.3160018622875213,293.2241516113281,297.1499938964844,293.1499938964844,0.4651959836483001,-8168.76416015625,304.1611328125,0.9666873812675476,0.5480753183364868,0.5206691026687622,293.1950378417969,297.1499938964844,293.1499938964844,0.014711364172399,-3731.44677734375,303.9305725097656,0.4058525562286377,0.050000000745058,0.2421905249357223,291.1776733398437,291.1499938964844,259.3450622558594,257.828857421875,279.16558837890625,293.7466125488281,291.1776123046875,1.0,0.365177184343338,0.5515778660774231,0.5515778660774231,1.0,1.0,-1.5582504272460938,0.570123553276062,0.9881269335746764,0.2070907205343246,0.0,0.0,0.6423682570457458,108.3516082763672,75.0,-0.0376070030033588,-15706.8369140625,502.2234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429992675781,308.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.27734375,18000.0,0.0,0.0,0.3594169318675995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725942850112915,0.7259501218795776,-7.288780579983722e-06,0.0,0.0003647624980658,0.0,0.0,61.85957336425781,0.0,0.0,0.0,0.454813152551651,4.0,0.0,1.0
563580,293.1371459960937,297.1499938964844,293.1499938964844,0.1192374750971794,-2638.788330078125,304.1502685546875,0.6858024001121521,0.1839868873357772,0.1683239638805389,294.0123596191406,297.1499938964844,293.1499938964844,0.0005602517630904,-44.78993988037109,291.9576416015625,0.4154135584831238,0.050000000745058,0.0506370924413204,293.21710205078125,297.1499938964844,293.1499938964844,0.3597373366355896,-4932.1142578125,304.1611328125,0.9174597263336182,0.4470935463905334,0.3143481612205505,293.2224426269531,297.1499938964844,293.1499938964844,0.4630833566188812,-8139.84765625,304.16094970703125,0.9841344356536864,0.5465391874313354,0.5188009738922119,293.19586181640625,297.1499938964844,293.1499938964844,0.0144473230466246,-3695.84423828125,303.91278076171875,0.4154135584831238,0.050000000745058,0.2402005642652511,291.1768798828125,291.1499938964844,259.38653564453125,257.8638916015625,279.16558837890625,293.7588806152344,291.1767883300781,1.0,0.3541473150253296,0.5531396269798279,0.5531396269798279,1.0,1.0,-1.551025152206421,0.5685152411460876,0.9825099110603333,0.2069810330867767,0.0,0.0,0.6388311982154846,97.5909194946289,63.0,-0.9472906589508056,-15631.4658203125,469.5046997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5866394042969,308.384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.96484375,18000.0,0.0,0.0,0.3573186099529266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7181130647659302,0.718120276927948,-7.21937203707057e-06,0.0,0.0003626329416874,0.0,0.0,60.44561767578125,0.0,0.0,0.0,0.4516219794750213,4.0,0.0,1.0
563640,293.1371459960937,297.1499938964844,293.1499938964844,0.1192374750971794,-2638.788330078125,304.1502685546875,0.6858024001121521,0.1839868873357772,0.1683239638805389,294.0123596191406,297.1499938964844,293.1499938964844,0.0005602517630904,-44.78993988037109,291.9576416015625,0.4154135584831238,0.050000000745058,0.0506370924413204,293.21710205078125,297.1499938964844,293.1499938964844,0.3597373366355896,-4932.1142578125,304.1611328125,0.9174597263336182,0.4470935463905334,0.3143481612205505,293.2224426269531,297.1499938964844,293.1499938964844,0.4630833566188812,-8139.84765625,304.16094970703125,0.9841344356536864,0.5465391874313354,0.5188009738922119,293.19586181640625,297.1499938964844,293.1499938964844,0.0144473230466246,-3695.84423828125,303.91278076171875,0.4154135584831238,0.050000000745058,0.2402005642652511,291.1768798828125,291.1499938964844,259.38653564453125,257.8638916015625,279.16558837890625,293.7588806152344,291.1767883300781,1.0,0.3541473150253296,0.5531396269798279,0.5531396269798279,1.0,1.0,-1.551025152206421,0.5685152411460876,0.9825099110603333,0.2069810330867767,0.0,0.0,0.6388311982154846,97.5909194946289,63.0,-0.9472906589508056,-15631.4658203125,469.5046997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5866394042969,308.384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.96484375,18000.0,0.0,0.0,0.3573186099529266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7181130647659302,0.718120276927948,-7.21937203707057e-06,0.0,0.0003626329416874,0.0,0.0,60.44561767578125,0.0,0.0,0.0,0.4516219794750213,4.0,0.0,1.0
563700,293.1370849609375,297.1499938964844,293.1499938964844,0.119205966591835,-2638.235595703125,304.1502685546875,0.6941332817077637,0.1841640472412109,0.1682808548212051,294.0174560546875,297.1499938964844,293.1499938964844,0.0004849848628509,-33.925174713134766,291.79412841796875,0.4211751222610473,0.050000000745058,0.0504249818623065,293.2178649902344,297.1499938964844,293.1499938964844,0.3585363328456878,-4919.1181640625,304.1612854003906,0.928726315498352,0.4460898339748382,0.3135015964508056,293.2216186523437,297.1499938964844,293.1499938964844,0.4620481729507446,-8125.67626953125,304.16082763671875,0.9928117394447328,0.5457851886749268,0.5178781151771545,293.1962585449219,297.1499938964844,293.1499938964844,0.0143161471933126,-3677.94140625,303.90380859375,0.4211751222610473,0.050000000745058,0.2391944080591201,291.1763000488281,291.1499938964844,259.4071655273437,257.8813171386719,279.16558837890625,293.76483154296875,291.1761779785156,1.0,0.3484260141849518,0.5539194941520691,0.5539194941520691,1.0,1.0,-1.5473865270614624,0.5676921606063843,0.9796943068504332,0.2069130390882492,0.0,0.0,0.6371372938156128,92.1507339477539,63.0,-1.3193588256835938,-15593.3828125,453.0829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60595703125,308.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.818359375,18000.0,0.0,0.0,0.3562308847904205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143521308898926,0.7143593430519104,-7.186171387729701e-06,0.0,0.000361529062502,0.0,0.0,59.77426528930664,0.0,0.0,0.0,0.450093150138855,4.0,0.0,1.0
563760,293.136962890625,297.1499938964844,293.1499938964844,0.1191806048154831,-2637.789794921875,304.1502685546875,0.7027364373207092,0.1843482702970504,0.1682490408420562,294.0224609375,297.1499938964844,293.1499938964844,0.0004382607294246,-24.420053482055664,291.63006591796875,0.4275037348270416,0.050000000745058,0.0502226166427135,293.2186584472656,297.1499938964844,293.1499938964844,0.3573192656040191,-4905.935546875,304.16143798828125,0.9403641819953918,0.4450748860836029,0.3126510977745056,293.22039794921875,297.1499938964844,293.1499938964844,0.4590219557285309,-8080.9296875,304.16461181640625,0.9990000128746032,0.5451139211654663,0.5147974491119385,293.19659423828125,297.1499938964844,293.1499938964844,0.0141911106184124,-3660.726806640625,303.8949279785156,0.4275037348270416,0.050000000745058,0.2382344752550125,291.1759338378906,291.1499938964844,259.4277038574219,257.898681640625,279.1669616699219,293.7714233398437,291.1759948730469,1.0,0.3425131738185882,0.5548469424247742,0.5548469424247742,1.0,1.0,-1.541346549987793,0.5659285187721252,0.9754180312156676,0.2065529376268386,0.0,0.0,0.635455310344696,86.91593170166016,51.0,-0.0548089705407619,-15541.84765625,435.9139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62371826171875,308.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.7109375,18000.0,0.0,0.0,0.3551221489906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710698664188385,0.7107058167457581,-7.154079412430292e-06,0.0,0.0003604038211051,0.0,0.0,59.12739181518555,0.0,0.0,0.0,0.4486095905303955,4.0,0.0,1.0
563820,293.1364440917969,297.1499938964844,293.1499938964844,0.118851326406002,-2631.241943359375,304.1507568359375,0.7172017693519592,0.184786707162857,0.1683285385370254,294.0322265625,297.1499938964844,293.1499938964844,0.0003120724577456,-4.776875972747803,291.337646484375,0.439374178647995,0.050000000745058,0.049909733235836,293.2203063964844,297.1499938964844,293.1499938964844,0.3537572026252746,-4866.31689453125,304.16363525390625,0.9592487812042236,0.4430031776428222,0.3110027313232422,293.19244384765625,297.1499938964844,293.1499938964844,0.4278503954410553,-7623.5087890625,304.2115783691406,0.9990000128746032,0.5489107966423035,0.4853916764259338,293.196533203125,297.1499938964844,293.1499938964844,0.0139424176886677,-3622.660400390625,303.8797302246094,0.439374178647995,0.050000000745058,0.2367502897977829,291.2128601074219,291.1499938964844,259.46844482421875,257.9331359863281,279.182861328125,293.8226013183594,291.2169494628906,1.0,0.3291924297809601,0.5588988065719604,0.5588988065719604,1.0,1.0,-1.5019084215164185,0.5529048442840576,0.9490036368370056,0.201741024851799,0.0,0.0,0.6252504587173462,78.2599105834961,54.0,47.11507797241211,-15252.7822265625,392.4110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6903991699219,308.4580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18171.587890625,18000.0,0.0,0.0,0.3524492979049682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965458393096924,0.6965528726577759,-7.055723472149111e-06,0.0,0.0003576912276912,0.0,0.0,56.8249626159668,0.0,0.0,0.0,0.4429549276828766,4.0,0.0,1.0
563880,293.1364440917969,297.1499938964844,293.1499938964844,0.118851326406002,-2631.241943359375,304.1507568359375,0.7172017693519592,0.184786707162857,0.1683285385370254,294.0322265625,297.1499938964844,293.1499938964844,0.0003120724577456,-4.776875972747803,291.337646484375,0.439374178647995,0.050000000745058,0.049909733235836,293.2203063964844,297.1499938964844,293.1499938964844,0.3537572026252746,-4866.31689453125,304.16363525390625,0.9592487812042236,0.4430031776428222,0.3110027313232422,293.19244384765625,297.1499938964844,293.1499938964844,0.4278503954410553,-7623.5087890625,304.2115783691406,0.9990000128746032,0.5489107966423035,0.4853916764259338,293.196533203125,297.1499938964844,293.1499938964844,0.0139424176886677,-3622.660400390625,303.8797302246094,0.439374178647995,0.050000000745058,0.2367502897977829,291.2128601074219,291.1499938964844,259.46844482421875,257.9331359863281,279.182861328125,293.8226013183594,291.2169494628906,1.0,0.3291924297809601,0.5588988065719604,0.5588988065719604,1.0,1.0,-1.5019084215164185,0.5529048442840576,0.9490036368370056,0.201741024851799,0.0,0.0,0.6252504587173462,78.2599105834961,54.0,47.11507797241211,-15252.7822265625,392.4110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6903991699219,308.4580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18171.587890625,18000.0,0.0,0.0,0.3524492979049682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965458393096924,0.6965528726577759,-7.055723472149111e-06,0.0,0.0003576912276912,0.0,0.0,56.8249626159668,0.0,0.0,0.0,0.4429549276828766,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1187307834625244,-2628.6796875,304.1506652832031,0.7273918986320496,0.1852037906646728,0.1685208082199096,294.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.65545654296875,0.4490532875061035,0.050000000745058,0.0497010163962841,293.22265625,297.1499938964844,293.1499938964844,0.3504583835601806,-4830.03515625,304.1644897460937,0.9717276096343994,0.4407469034194946,0.309314876794815,293.1400756835937,297.1499938964844,293.1499938964844,0.4047229588031769,-7290.0625,304.228759765625,0.9990000128746032,0.558439314365387,0.4645416736602783,293.19488525390625,297.1499938964844,293.1499938964844,0.0137755041942,-3596.75634765625,303.8686828613281,0.4490532875061035,0.050000000745058,0.2357602268457412,291.24188232421875,291.1499938964844,259.5086364746094,257.9671936035156,279.19305419921875,293.9119567871094,291.2423095703125,1.0,0.3203164637088775,0.5637683868408203,0.5637683868408203,1.0,1.0,-1.4736332893371582,0.5451651811599731,0.9284681677818298,0.199715256690979,0.0,0.0,0.6104859113693237,72.45824432373047,72.0,30.727272033691406,-14938.453125,363.4249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8306884765625,308.4812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18272.357421875,18000.0,0.0,0.0,0.3486254215240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670199632644653,0.6670268177986145,-6.834031410107855e-06,0.0,0.0003538104938343,0.0,0.0,52.10025787353516,0.0,0.0,0.0,0.4315874278545379,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1187307834625244,-2628.6796875,304.1506652832031,0.7273918986320496,0.1852037906646728,0.1685208082199096,294.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.65545654296875,0.4490532875061035,0.050000000745058,0.0497010163962841,293.22265625,297.1499938964844,293.1499938964844,0.3504583835601806,-4830.03515625,304.1644897460937,0.9717276096343994,0.4407469034194946,0.309314876794815,293.1400756835937,297.1499938964844,293.1499938964844,0.4047229588031769,-7290.0625,304.228759765625,0.9990000128746032,0.558439314365387,0.4645416736602783,293.19488525390625,297.1499938964844,293.1499938964844,0.0137755041942,-3596.75634765625,303.8686828613281,0.4490532875061035,0.050000000745058,0.2357602268457412,291.24188232421875,291.1499938964844,259.5086364746094,257.9671936035156,279.19305419921875,293.9119567871094,291.2423095703125,1.0,0.3203164637088775,0.5637683868408203,0.5637683868408203,1.0,1.0,-1.4736332893371582,0.5451651811599731,0.9284681677818298,0.199715256690979,0.0,0.0,0.6104859113693237,72.45824432373047,72.0,30.727272033691406,-14938.453125,363.4249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8306884765625,308.4812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18272.357421875,18000.0,0.0,0.0,0.3486254215240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670199632644653,0.6670268177986145,-6.834031410107855e-06,0.0,0.0003538104938343,0.0,0.0,52.10025787353516,0.0,0.0,0.0,0.4315874278545379,4.0,0.0,1.0
564060,293.1368713378906,297.1499938964844,293.1499938964844,0.119119256734848,-2636.030517578125,304.1497802734375,0.7280753254890442,0.1853958815336227,0.1687476485967636,294.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.4494424164295196,0.050000000745058,0.0496933571994304,293.2254638671875,297.1499938964844,293.1499938964844,0.3486180305480957,-4810.86328125,304.16265869140625,0.9705858826637268,0.4383375644683838,0.3076650202274322,293.0986633300781,297.1499938964844,293.1499938964844,0.4027604162693023,-7274.86328125,304.204833984375,0.9990000128746032,0.5671452879905701,0.4637530148029327,293.1924133300781,297.1499938964844,293.1499938964844,0.0137740150094032,-3599.054931640625,303.8592529296875,0.4494424164295196,0.050000000745058,0.2357238829135894,291.22430419921875,291.1499938964844,259.5481262207031,258.000732421875,279.182861328125,293.9620056152344,291.2206115722656,1.0,0.3204351663589477,0.5666875243186951,0.5666875243186951,1.0,1.0,-1.4709092378616333,0.5464966893196106,0.9244126081466676,0.2014311850070953,0.0,0.0,0.6011215448379517,72.21073913574219,90.0,-22.2626953125,-14805.9296875,361.4636840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9952392578125,308.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18206.9453125,18000.0,0.0,0.0,0.343919962644577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423752307891846,0.6423819065093994,-6.623281478823628e-06,0.0,0.0003490350209176,0.0,0.0,48.19508743286133,0.0,0.0,0.0,0.4219818413257599,4.0,0.0,1.0
564120,293.1368713378906,297.1499938964844,293.1499938964844,0.119119256734848,-2636.030517578125,304.1497802734375,0.7280753254890442,0.1853958815336227,0.1687476485967636,294.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.4494424164295196,0.050000000745058,0.0496933571994304,293.2254638671875,297.1499938964844,293.1499938964844,0.3486180305480957,-4810.86328125,304.16265869140625,0.9705858826637268,0.4383375644683838,0.3076650202274322,293.0986633300781,297.1499938964844,293.1499938964844,0.4027604162693023,-7274.86328125,304.204833984375,0.9990000128746032,0.5671452879905701,0.4637530148029327,293.1924133300781,297.1499938964844,293.1499938964844,0.0137740150094032,-3599.054931640625,303.8592529296875,0.4494424164295196,0.050000000745058,0.2357238829135894,291.22430419921875,291.1499938964844,259.5481262207031,258.000732421875,279.182861328125,293.9620056152344,291.2206115722656,1.0,0.3204351663589477,0.5666875243186951,0.5666875243186951,1.0,1.0,-1.4709092378616333,0.5464966893196106,0.9244126081466676,0.2014311850070953,0.0,0.0,0.6011215448379517,72.21073913574219,90.0,-22.2626953125,-14805.9296875,361.4636840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9952392578125,308.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18206.9453125,18000.0,0.0,0.0,0.343919962644577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423752307891846,0.6423819065093994,-6.623281478823628e-06,0.0,0.0003490350209176,0.0,0.0,48.19508743286133,0.0,0.0,0.0,0.4219818413257599,4.0,0.0,1.0
564180,293.13824462890625,297.1499938964844,293.1499938964844,0.1198477745056152,-2649.993408203125,304.1486511230469,0.7210449576377869,0.1854508519172668,0.1689555048942566,294.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.4421913027763366,0.050000000745058,0.0498455166816711,293.228515625,297.1499938964844,293.1499938964844,0.3478685915470123,-4804.22119140625,304.1596984863281,0.9582531452178956,0.4358078837394714,0.306041955947876,293.09210205078125,297.1499938964844,293.1499938964844,0.4184631705284118,-7520.0439453125,304.1600646972656,0.9990000128746032,0.5698567628860474,0.4790611863136291,293.19146728515625,297.1499938964844,293.1499938964844,0.0138838430866599,-3621.2080078125,303.8456726074219,0.4421913027763366,0.050000000745058,0.236445665359497,291.1712646484375,291.1499938964844,259.5867614746094,258.0336303710937,279.16314697265625,293.9540100097656,291.1664733886719,1.0,0.3272388577461242,0.5670417547225952,0.5670417547225952,1.0,1.0,-1.488627791404724,0.5542810559272766,0.9343467354774476,0.2054741978645324,0.0,0.0,0.6016737818717957,76.38108825683594,108.0,-62.54214477539063,-14889.830078125,380.8206176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0902404785156,308.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.40625,18000.0,0.0,0.0,0.339362233877182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356168389320374,0.6356233954429626,-6.533395207952708e-06,0.0,0.0003444095200393,0.0,0.0,46.9707145690918,0.0,0.0,0.0,0.4190492331981659,4.0,0.0,1.0
