time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564240,293.13824462890625,297.1499938964844,293.1499938964844,0.1198477745056152,-2649.993408203125,304.1486511230469,0.7210449576377869,0.1854508519172668,0.1689555048942566,294.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.4421913027763366,0.050000000745058,0.0498455166816711,293.228515625,297.1499938964844,293.1499938964844,0.3478685915470123,-4804.22119140625,304.1596984863281,0.9582531452178956,0.4358078837394714,0.306041955947876,293.09210205078125,297.1499938964844,293.1499938964844,0.4184631705284118,-7520.0439453125,304.1600646972656,0.9990000128746032,0.5698567628860474,0.4790611863136291,293.19146728515625,297.1499938964844,293.1499938964844,0.0138838430866599,-3621.2080078125,303.8456726074219,0.4421913027763366,0.050000000745058,0.236445665359497,291.1712646484375,291.1499938964844,259.5867614746094,258.0336303710937,279.16314697265625,293.9540100097656,291.1664733886719,1.0,0.3272388577461242,0.5670417547225952,0.5670417547225952,1.0,1.0,-1.488627791404724,0.5542810559272766,0.9343467354774476,0.2054741978645324,0.0,0.0,0.6016737818717957,76.38108825683594,108.0,-62.54214477539063,-14889.830078125,380.8206176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0902404785156,308.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.40625,18000.0,0.0,0.0,0.339362233877182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356168389320374,0.6356233954429626,-6.533395207952708e-06,0.0,0.0003444095200393,0.0,0.0,46.9707145690918,0.0,0.0,0.0,0.4190492331981659,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1202857792377471,-2658.332275390625,304.1481018066406,0.7154694199562073,0.1854800879955291,0.1690988838672638,294.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.4368484914302826,0.050000000745058,0.0499704666435718,293.2301330566406,297.1499938964844,293.1499938964844,0.3476226031780243,-4802.27978515625,304.15838623046875,0.948647677898407,0.4344986975193023,0.3052358329296112,293.1031188964844,297.1499938964844,293.1499938964844,0.4313632547855377,-7714.79833984375,304.1347961425781,0.9990000128746032,0.5684324502944946,0.491276741027832,293.1921691894531,297.1499938964844,293.1499938964844,0.0139588816091418,-3635.89892578125,303.8357238769531,0.4368484914302826,0.050000000745058,0.2370383888483047,291.1409912109375,291.1499938964844,259.6057434082031,258.0498046875,279.1527709960937,293.9349975585937,291.1360778808594,1.0,0.3326165676116943,0.5664002895355225,0.5664002895355225,1.0,1.0,-1.503354787826538,0.5599802732467651,0.9433745741844176,0.2080997377634048,0.0,0.0,0.6052977442741394,79.81330871582031,108.0,-73.452392578125,-14997.07421875,397.1355285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0885314941406,308.48065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.080078125,18000.0,0.0,0.0,0.3374947011470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63918536901474,0.6391919255256653,-6.541949915117584e-06,0.0,0.0003425142203923,0.0,0.0,47.38961410522461,0.0,0.0,0.0,0.4202413856983185,4.0,0.0,1.0
564360,293.1394958496094,297.1499938964844,293.1499938964844,0.1207556426525116,-2667.236328125,304.1475830078125,0.7086830139160156,0.1854975223541259,0.1692670285701751,294.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.4309390485286712,0.050000000745058,0.0501243397593498,293.2317810058594,297.1499938964844,293.1499938964844,0.3474085330963135,-4800.634765625,304.1572570800781,0.9372190833091736,0.4331600069999695,0.3044301569461822,293.1232604980469,297.1499938964844,293.1499938964844,0.4470477998256683,-7947.96533203125,304.1090393066406,0.9990000128746032,0.5650808215141296,0.5059148073196411,293.1938171386719,297.1499938964844,293.1499938964844,0.0140420449897646,-3652.129638671875,303.8230285644531,0.4309390485286712,0.050000000745058,0.237768292427063,291.1098937988281,291.1499938964844,259.6244506835937,258.0657653808594,279.1427307128906,293.90777587890625,291.10498046875,1.0,0.3390600085258484,0.5652800798416138,0.5652800798416138,1.0,1.0,-1.521220326423645,0.5666067600250244,0.9546136260032654,0.2110056430101394,0.0,0.0,0.611089289188385,84.03947448730469,111.0,-79.74063873291016,-15139.6611328125,417.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0469665527344,308.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.748046875,18000.0,0.0,0.0,0.3360688090324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472670435905457,0.6472736597061157,-6.586011750187026e-06,0.0,0.0003410671197343,0.0,0.0,48.49177932739258,0.0,0.0,0.0,0.4231908619403839,4.0,0.0,1.0
564420,293.1410827636719,297.1499938964844,293.1499938964844,0.1214265748858451,-2679.865966796875,304.1473083496094,0.697643518447876,0.1854395568370819,0.1694939881563186,294.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.4224076271057129,0.050000000745058,0.0503832660615444,293.2349548339844,297.1499938964844,293.1499938964844,0.3463793396949768,-4790.09326171875,304.1566162109375,0.9187095761299132,0.4304448962211609,0.3027442097663879,293.179443359375,297.1499938964844,293.1499938964844,0.4719018936157226,-8306.0234375,304.0822448730469,0.9990000128746032,0.5543922185897827,0.5278944969177246,293.1995849609375,297.1499938964844,293.1499938964844,0.0141417905688285,-3674.0390625,303.7903747558594,0.4224076271057129,0.050000000745058,0.2389965206384658,291.0640563964844,291.1499938964844,259.6610412597656,258.0971069335937,279.1332092285156,293.8482971191406,291.0621032714844,1.0,0.3487315475940704,0.5630055665969849,0.5630055665969849,1.0,1.0,-1.547798991203308,0.5758360624313354,0.971962869167328,0.2149225920438766,0.0,0.0,0.6260691285133362,91.10147094726562,114.0,-58.517333984375,-15408.4228515625,450.5006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8488464355469,308.3831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17740.638671875,18000.0,0.0,0.0,0.334813505411148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743117570877075,0.6743185520172119,-6.773176664864877e-06,0.0,0.0003397931286599,0.0,0.0,52.53744125366211,0.0,0.0,0.0,0.4334666430950165,4.0,0.0,1.0
564480,293.1410827636719,297.1499938964844,293.1499938964844,0.1214265748858451,-2679.865966796875,304.1473083496094,0.697643518447876,0.1854395568370819,0.1694939881563186,294.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.4224076271057129,0.050000000745058,0.0503832660615444,293.2349548339844,297.1499938964844,293.1499938964844,0.3463793396949768,-4790.09326171875,304.1566162109375,0.9187095761299132,0.4304448962211609,0.3027442097663879,293.179443359375,297.1499938964844,293.1499938964844,0.4719018936157226,-8306.0234375,304.0822448730469,0.9990000128746032,0.5543922185897827,0.5278944969177246,293.1995849609375,297.1499938964844,293.1499938964844,0.0141417905688285,-3674.0390625,303.7903747558594,0.4224076271057129,0.050000000745058,0.2389965206384658,291.0640563964844,291.1499938964844,259.6610412597656,258.0971069335937,279.1332092285156,293.8482971191406,291.0621032714844,1.0,0.3487315475940704,0.5630055665969849,0.5630055665969849,1.0,1.0,-1.547798991203308,0.5758360624313354,0.971962869167328,0.2149225920438766,0.0,0.0,0.6260691285133362,91.10147094726562,114.0,-58.517333984375,-15408.4228515625,450.5006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8488464355469,308.3831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17740.638671875,18000.0,0.0,0.0,0.334813505411148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743117570877075,0.6743185520172119,-6.773176664864877e-06,0.0,0.0003397931286599,0.0,0.0,52.53744125366211,0.0,0.0,0.0,0.4334666430950165,4.0,0.0,1.0
564540,293.1434326171875,297.1499938964844,293.1499938964844,0.1213683411478996,-2678.355712890625,304.1483459472656,0.6845821738243103,0.1851941347122192,0.1696412563323974,294.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.4133501052856445,0.050000000745058,0.0507204867899417,293.238037109375,297.1499938964844,293.1499938964844,0.3434987664222717,-4757.6806640625,304.1593017578125,0.899065375328064,0.4276700019836426,0.3010884523391723,293.2159423828125,297.1499938964844,293.1499938964844,0.4645576477050781,-8185.71337890625,304.11669921875,0.9809890985488892,0.5461671352386475,0.5197105407714844,293.20684814453125,297.1499938964844,293.1499938964844,0.0141788627952337,-3682.07666015625,303.75341796875,0.4133501052856445,0.050000000745058,0.2405961602926254,291.0816345214844,291.1499938964844,259.6964111328125,258.12750244140625,279.1466979980469,293.8374938964844,291.08416748046875,1.0,0.3557226061820984,0.5633566975593567,0.5633566975593567,1.0,1.0,-1.538354992866516,0.5720676183700562,0.96628737449646,0.2132405191659927,0.0,0.0,0.634811520576477,99.46560668945312,117.0,11.895515441894531,-15422.75,467.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789489746094,308.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17796.25,18000.0,0.0,0.0,0.3352566659450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990970969200134,0.6991041302680969,-6.992463113419944e-06,0.0,0.0003402428992558,0.0,0.0,56.72265625,0.0,0.0,0.0,0.4433067142963409,4.0,0.0,1.0
564600,293.1434326171875,297.1499938964844,293.1499938964844,0.1213683411478996,-2678.355712890625,304.1483459472656,0.6845821738243103,0.1851941347122192,0.1696412563323974,294.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.4133501052856445,0.050000000745058,0.0507204867899417,293.238037109375,297.1499938964844,293.1499938964844,0.3434987664222717,-4757.6806640625,304.1593017578125,0.899065375328064,0.4276700019836426,0.3010884523391723,293.2159423828125,297.1499938964844,293.1499938964844,0.4645576477050781,-8185.71337890625,304.11669921875,0.9809890985488892,0.5461671352386475,0.5197105407714844,293.20684814453125,297.1499938964844,293.1499938964844,0.0141788627952337,-3682.07666015625,303.75341796875,0.4133501052856445,0.050000000745058,0.2405961602926254,291.0816345214844,291.1499938964844,259.6964111328125,258.12750244140625,279.1466979980469,293.8374938964844,291.08416748046875,1.0,0.3557226061820984,0.5633566975593567,0.5633566975593567,1.0,1.0,-1.538354992866516,0.5720676183700562,0.96628737449646,0.2132405191659927,0.0,0.0,0.634811520576477,99.46560668945312,117.0,11.895515441894531,-15422.75,467.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789489746094,308.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17796.25,18000.0,0.0,0.0,0.3352566659450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990970969200134,0.6991041302680969,-6.992463113419944e-06,0.0,0.0003402428992558,0.0,0.0,56.72265625,0.0,0.0,0.0,0.4433067142963409,4.0,0.0,1.0
564660,293.14599609375,297.1499938964844,293.1499938964844,0.1211387291550636,-2673.87109375,304.1492614746094,0.6754711270332336,0.1848391592502594,0.1695720702409744,294.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.4075537919998169,0.050000000745058,0.0509760528802871,293.2414855957031,297.1499938964844,293.1499938964844,0.3404141068458557,-4723.244140625,304.16131591796875,0.8857746720314026,0.4247394204139709,0.299263447523117,293.2284851074219,297.1499938964844,293.1499938964844,0.4602886736392975,-8116.734375,304.1345520019531,0.9669829607009888,0.5419299006462097,0.5153225660324097,293.2136535644531,297.1499938964844,293.1499938964844,0.0141751803457736,-3684.387451171875,303.7152709960937,0.4075537919998169,0.050000000745058,0.2418084442615509,291.099853515625,291.1499938964844,259.7303771972656,258.1568603515625,279.1565856933594,293.8568420410156,291.10076904296875,1.0,0.3611093163490295,0.5645485520362854,0.5645485520362854,1.0,1.0,-1.532573699951172,0.570614755153656,0.9619590044021606,0.2129885554313659,0.0,0.0,0.6400509476661682,105.82810974121094,120.0,18.01435089111328,-15369.70703125,480.43463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367919921875,308.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17872.505859375,18000.0,0.0,0.0,0.3364628255367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118234038352966,0.7118304967880249,-7.118745088519063e-06,0.0,0.0003414670063648,0.0,0.0,59.03435134887695,0.0,0.0,0.0,0.4486849308013916,4.0,0.0,1.0
564720,293.14599609375,297.1499938964844,293.1499938964844,0.1211387291550636,-2673.87109375,304.1492614746094,0.6754711270332336,0.1848391592502594,0.1695720702409744,294.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.4075537919998169,0.050000000745058,0.0509760528802871,293.2414855957031,297.1499938964844,293.1499938964844,0.3404141068458557,-4723.244140625,304.16131591796875,0.8857746720314026,0.4247394204139709,0.299263447523117,293.2284851074219,297.1499938964844,293.1499938964844,0.4602886736392975,-8116.734375,304.1345520019531,0.9669829607009888,0.5419299006462097,0.5153225660324097,293.2136535644531,297.1499938964844,293.1499938964844,0.0141751803457736,-3684.387451171875,303.7152709960937,0.4075537919998169,0.050000000745058,0.2418084442615509,291.099853515625,291.1499938964844,259.7303771972656,258.1568603515625,279.1565856933594,293.8568420410156,291.10076904296875,1.0,0.3611093163490295,0.5645485520362854,0.5645485520362854,1.0,1.0,-1.532573699951172,0.570614755153656,0.9619590044021606,0.2129885554313659,0.0,0.0,0.6400509476661682,105.82810974121094,120.0,18.01435089111328,-15369.70703125,480.43463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367919921875,308.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17872.505859375,18000.0,0.0,0.0,0.3364628255367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118234038352966,0.7118304967880249,-7.118745088519063e-06,0.0,0.0003414670063648,0.0,0.0,59.03435134887695,0.0,0.0,0.0,0.4486849308013916,4.0,0.0,1.0
564780,293.1480407714844,297.1499938964844,293.1499938964844,0.120950736105442,-2670.284423828125,304.1498107910156,0.6686364412307739,0.1845253854990005,0.1694756895303726,294.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4032818078994751,0.050000000745058,0.0511832609772682,293.24481201171875,297.1499938964844,293.1499938964844,0.3373859524726867,-4689.6513671875,304.1625671386719,0.8753561973571777,0.421745091676712,0.2973483800888061,293.2327575683594,297.1499938964844,293.1499938964844,0.4575391113758087,-8073.36376953125,304.1441650390625,0.9558125734329224,0.5390689373016357,0.5126132369041443,293.2193603515625,297.1499938964844,293.1499938964844,0.0141586381942033,-3685.24072265625,303.6776733398437,0.4032818078994751,0.050000000745058,0.2427913397550583,291.110595703125,291.1499938964844,259.76287841796875,258.18505859375,279.1621398925781,293.88311767578125,291.111328125,1.0,0.3654657006263733,0.5660698413848877,0.5660698413848877,1.0,1.0,-1.528334617614746,0.5700781941413879,0.9582564234733582,0.2133460491895675,0.0,0.0,0.6445663571357727,110.99585723876952,123.0,15.71127986907959,-15330.7978515625,491.4191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,308.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17896.81640625,18000.0,0.0,0.0,0.3380993902683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722676157951355,0.7226833701133728,-7.218780865514418e-06,0.0,0.0003431279037613,0.0,0.0,60.99843215942383,0.0,0.0,0.0,0.453145682811737,4.0,0.0,1.0
564840,293.1480407714844,297.1499938964844,293.1499938964844,0.120950736105442,-2670.284423828125,304.1498107910156,0.6686364412307739,0.1845253854990005,0.1694756895303726,294.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4032818078994751,0.050000000745058,0.0511832609772682,293.24481201171875,297.1499938964844,293.1499938964844,0.3373859524726867,-4689.6513671875,304.1625671386719,0.8753561973571777,0.421745091676712,0.2973483800888061,293.2327575683594,297.1499938964844,293.1499938964844,0.4575391113758087,-8073.36376953125,304.1441650390625,0.9558125734329224,0.5390689373016357,0.5126132369041443,293.2193603515625,297.1499938964844,293.1499938964844,0.0141586381942033,-3685.24072265625,303.6776733398437,0.4032818078994751,0.050000000745058,0.2427913397550583,291.110595703125,291.1499938964844,259.76287841796875,258.18505859375,279.1621398925781,293.88311767578125,291.111328125,1.0,0.3654657006263733,0.5660698413848877,0.5660698413848877,1.0,1.0,-1.528334617614746,0.5700781941413879,0.9582564234733582,0.2133460491895675,0.0,0.0,0.6445663571357727,110.99585723876952,123.0,15.71127986907959,-15330.7978515625,491.4191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,308.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17896.81640625,18000.0,0.0,0.0,0.3380993902683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722676157951355,0.7226833701133728,-7.218780865514418e-06,0.0,0.0003431279037613,0.0,0.0,60.99843215942383,0.0,0.0,0.0,0.453145682811737,4.0,0.0,1.0
564900,293.1488647460937,297.1499938964844,293.1499938964844,0.1208696365356445,-2668.748291015625,304.1499938964844,0.6657773852348328,0.1843870133161544,0.1694333702325821,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.401470422744751,0.050000000745058,0.0512748956680297,293.2464294433594,297.1499938964844,293.1499938964844,0.3358619511127472,-4672.7783203125,304.1630554199219,0.8708383440971375,0.4202283024787903,0.2963680624961853,293.23358154296875,297.1499938964844,293.1499938964844,0.4563594162464142,-8055.267578125,304.1473388671875,0.9509094953536988,0.5378547310829163,0.5115135312080383,293.2218322753906,297.1499938964844,293.1499938964844,0.0141463335603475,-3685.1025390625,303.6591186523437,0.401470422744751,0.050000000745058,0.243226021528244,291.11505126953125,291.1499938964844,259.77850341796875,258.1986999511719,279.1637878417969,293.8966979980469,291.11572265625,1.0,0.367369145154953,0.566884458065033,0.566884458065033,1.0,1.0,-1.5264185667037964,0.5699352025985718,0.9564833641052246,0.2136102020740509,0.0,0.0,0.6464422941207886,113.2806396484375,123.0,14.187524795532228,-15314.0322265625,496.22991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582275390625,308.02362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.796875,18000.0,0.0,0.0,0.3390178084373474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7272214293479919,0.7272287011146545,-7.261283371917671e-06,0.0,0.0003440599539317,0.0,0.0,61.83635711669922,0.0,0.0,0.0,0.4550232887268066,4.0,0.0,1.0
564960,293.14959716796875,297.1499938964844,293.1499938964844,0.1207937225699424,-2667.31396484375,304.150146484375,0.6631842851638794,0.1842579990625381,0.1693950444459915,294.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.3997990787029266,0.050000000745058,0.051360834389925,293.2479858398437,297.1499938964844,293.1499938964844,0.3343247771263122,-4655.7646484375,304.1634826660156,0.8666501641273499,0.418698638677597,0.2953744828701019,293.2340087890625,297.1499938964844,293.1499938964844,0.4552277326583862,-8038.1982421875,304.1498718261719,0.9463275671005248,0.5367132425308228,0.5104954838752747,293.22412109375,297.1499938964844,293.1499938964844,0.0141317499801516,-3684.626220703125,303.6406555175781,0.3997990787029266,0.050000000745058,0.2436336874961853,291.1192626953125,291.1499938964844,259.7937316894531,258.2120361328125,279.1648864746094,293.9101867675781,291.11993408203125,1.0,0.3691358268260956,0.5677139759063721,0.5677139759063721,1.0,1.0,-1.5245500802993774,0.5698205232620239,0.9547294974327089,0.213893786072731,0.0,0.0,0.6480666995048523,115.42222595214844,126.0,13.138355255126951,-15299.17578125,500.6843566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886169433594,307.9867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17918.220703125,18000.0,0.0,0.0,0.3399696350097656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7312456369400024,0.731252908706665,-7.299280696315691e-06,0.0,0.0003450259682722,0.0,0.0,62.58631134033203,0.0,0.0,0.0,0.4566889405250549,4.0,0.0,1.0
565020,293.1508178710937,297.1499938964844,293.1499938964844,0.1206459403038024,-2664.525634765625,304.1503295898437,0.6586034893989563,0.1840196698904037,0.1693266779184341,294.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.3967456519603729,0.050000000745058,0.0515197403728961,293.25103759765625,297.1499938964844,293.1499938964844,0.3311912715435028,-4621.0703125,304.1642150878906,0.8590287566184998,0.4155978560447693,0.2933496236801147,293.234130859375,297.1499938964844,293.1499938964844,0.4530035257339477,-8005.33642578125,304.153564453125,0.9379156231880188,0.534561276435852,0.508599042892456,293.22821044921875,297.1499938964844,293.1499938964844,0.0140961408615112,-3682.66162109375,303.6039428710937,0.3967456519603729,0.050000000745058,0.2443874776363372,291.1278381347656,291.1499938964844,259.82281494140625,258.2376403808594,279.1660461425781,293.9363708496094,291.1285400390625,1.0,0.3723491132259369,0.5693853497505188,0.5693853497505188,1.0,1.0,-1.5208561420440674,0.5696069598197937,0.9512491226196288,0.2144697904586792,0.0,0.0,0.650446891784668,119.37784576416016,129.0,12.470321655273438,-15273.46484375,508.7355651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836975097656,307.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9375,18000.0,0.0,0.0,0.3418906033039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375491857528687,0.737556517124176,-7.360641120612854e-06,0.0,0.0003469755174592,0.0,0.0,63.78411483764648,0.0,0.0,0.0,0.4593127965927124,4.0,0.0,1.0
565080,293.1508178710937,297.1499938964844,293.1499938964844,0.1206459403038024,-2664.525634765625,304.1503295898437,0.6586034893989563,0.1840196698904037,0.1693266779184341,294.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.3967456519603729,0.050000000745058,0.0515197403728961,293.25103759765625,297.1499938964844,293.1499938964844,0.3311912715435028,-4621.0703125,304.1642150878906,0.8590287566184998,0.4155978560447693,0.2933496236801147,293.234130859375,297.1499938964844,293.1499938964844,0.4530035257339477,-8005.33642578125,304.153564453125,0.9379156231880188,0.534561276435852,0.508599042892456,293.22821044921875,297.1499938964844,293.1499938964844,0.0140961408615112,-3682.66162109375,303.6039428710937,0.3967456519603729,0.050000000745058,0.2443874776363372,291.1278381347656,291.1499938964844,259.82281494140625,258.2376403808594,279.1660461425781,293.9363708496094,291.1285400390625,1.0,0.3723491132259369,0.5693853497505188,0.5693853497505188,1.0,1.0,-1.5208561420440674,0.5696069598197937,0.9512491226196288,0.2144697904586792,0.0,0.0,0.650446891784668,119.37784576416016,129.0,12.470321655273438,-15273.46484375,508.7355651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836975097656,307.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9375,18000.0,0.0,0.0,0.3418906033039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375491857528687,0.737556517124176,-7.360641120612854e-06,0.0,0.0003469755174592,0.0,0.0,63.78411483764648,0.0,0.0,0.0,0.4593127965927124,4.0,0.0,1.0
565140,293.1518249511719,297.1499938964844,293.1499938964844,0.1204964369535446,-2661.708251953125,304.1504821777344,0.6546018719673157,0.1837972402572631,0.1692636311054229,294.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.3939259350299835,0.050000000745058,0.0516665130853652,293.2539978027344,297.1499938964844,293.1499938964844,0.3279765844345093,-4585.435546875,304.1648254394531,0.8521358370780945,0.4124392867088318,0.2912760972976684,293.23370361328125,297.1499938964844,293.1499938964844,0.4507741928100586,-7973.04248046875,304.15606689453125,0.9302669763565063,0.5325110554695129,0.5068032741546631,293.2318420410156,297.1499938964844,293.1499938964844,0.0140534080564975,-3679.563720703125,303.567138671875,0.3939259350299835,0.050000000745058,0.2450836896896362,291.13690185546875,291.1499938964844,259.8500061035156,258.2618103027344,279.1663818359375,293.96160888671875,291.1376647949219,1.0,0.3752533197402954,0.5710433125495911,0.5710433125495911,1.0,1.0,-1.5171473026275637,0.569359302520752,0.9477880001068116,0.2150168269872665,0.0,0.0,0.6515861749649048,123.02613067626952,132.0,12.718223571777344,-15250.298828125,515.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,307.90460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.576171875,18000.0,0.0,0.0,0.343706876039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412726283073425,0.7412800192832947,-7.399876267299987e-06,0.0,0.0003488187794573,0.0,0.0,64.51802825927734,0.0,0.0,0.0,0.4608860909938812,4.0,0.0,1.0
565200,293.1518249511719,297.1499938964844,293.1499938964844,0.1204964369535446,-2661.708251953125,304.1504821777344,0.6546018719673157,0.1837972402572631,0.1692636311054229,294.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.3939259350299835,0.050000000745058,0.0516665130853652,293.2539978027344,297.1499938964844,293.1499938964844,0.3279765844345093,-4585.435546875,304.1648254394531,0.8521358370780945,0.4124392867088318,0.2912760972976684,293.23370361328125,297.1499938964844,293.1499938964844,0.4507741928100586,-7973.04248046875,304.15606689453125,0.9302669763565063,0.5325110554695129,0.5068032741546631,293.2318420410156,297.1499938964844,293.1499938964844,0.0140534080564975,-3679.563720703125,303.567138671875,0.3939259350299835,0.050000000745058,0.2450836896896362,291.13690185546875,291.1499938964844,259.8500061035156,258.2618103027344,279.1663818359375,293.96160888671875,291.1376647949219,1.0,0.3752533197402954,0.5710433125495911,0.5710433125495911,1.0,1.0,-1.5171473026275637,0.569359302520752,0.9477880001068116,0.2150168269872665,0.0,0.0,0.6515861749649048,123.02613067626952,132.0,12.718223571777344,-15250.298828125,515.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,307.90460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.576171875,18000.0,0.0,0.0,0.343706876039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412726283073425,0.7412800192832947,-7.399876267299987e-06,0.0,0.0003488187794573,0.0,0.0,64.51802825927734,0.0,0.0,0.0,0.4608860909938812,4.0,0.0,1.0
565260,293.1622619628906,297.1499938964844,293.1499938964844,0.1190732792019844,-2635.82568359375,304.1527099609375,0.6487698554992676,0.1816142052412033,0.1677839607000351,294.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.3908816874027252,0.050000000745058,0.0518224984407424,293.26629638671875,297.1499938964844,293.1499938964844,0.3231370449066162,-4530.92822265625,304.1679992675781,0.8442237377166748,0.4072889387607574,0.288079023361206,293.2426147460937,297.1499938964844,293.1499938964844,0.4468621015548706,-7916.19580078125,304.1606140136719,0.921478509902954,0.5285678505897522,0.5036016702651978,293.2470397949219,297.1499938964844,293.1499938964844,0.0139062423259019,-3664.10400390625,303.4972839355469,0.3908816874027252,0.050000000745058,0.2458236217498779,291.1517639160156,291.1499938964844,259.8764953613281,258.2854919433594,279.1723937988281,294.00994873046875,291.1534118652344,1.0,0.3777779340744018,0.5735688805580139,0.5735688805580139,1.0,1.0,-1.508767008781433,0.5677602291107178,0.9410067796707152,0.2152086496353149,0.0,0.0,0.6505268812179565,126.8224105834961,120.0,21.46405982971192,-15196.552734375,520.6614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,307.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0625,18000.0,0.0,0.0,0.3452431857585907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415190935134888,0.7415265440940857,-7.411251317535061e-06,0.0,0.0003503779298625,0.0,0.0,64.62578582763672,0.0,0.0,0.0,0.4610253274440765,4.0,0.0,1.0
565320,293.1622619628906,297.1499938964844,293.1499938964844,0.1190732792019844,-2635.82568359375,304.1527099609375,0.6487698554992676,0.1816142052412033,0.1677839607000351,294.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.3908816874027252,0.050000000745058,0.0518224984407424,293.26629638671875,297.1499938964844,293.1499938964844,0.3231370449066162,-4530.92822265625,304.1679992675781,0.8442237377166748,0.4072889387607574,0.288079023361206,293.2426147460937,297.1499938964844,293.1499938964844,0.4468621015548706,-7916.19580078125,304.1606140136719,0.921478509902954,0.5285678505897522,0.5036016702651978,293.2470397949219,297.1499938964844,293.1499938964844,0.0139062423259019,-3664.10400390625,303.4972839355469,0.3908816874027252,0.050000000745058,0.2458236217498779,291.1517639160156,291.1499938964844,259.8764953613281,258.2854919433594,279.1723937988281,294.00994873046875,291.1534118652344,1.0,0.3777779340744018,0.5735688805580139,0.5735688805580139,1.0,1.0,-1.508767008781433,0.5677602291107178,0.9410067796707152,0.2152086496353149,0.0,0.0,0.6505268812179565,126.8224105834961,120.0,21.46405982971192,-15196.552734375,520.6614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,307.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0625,18000.0,0.0,0.0,0.3452431857585907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415190935134888,0.7415265440940857,-7.411251317535061e-06,0.0,0.0003503779298625,0.0,0.0,64.62578582763672,0.0,0.0,0.0,0.4610253274440765,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1179143711924552,-2614.78662109375,304.1537170410156,0.6487290859222412,0.180637925863266,0.16665019094944,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.3920151889324188,0.050000000745058,0.0517649725079536,293.2716369628906,297.1499938964844,293.1499938964844,0.3184773325920105,-4478.69091796875,304.1697082519531,0.8431973457336426,0.4032537043094635,0.2850923538208008,293.2446594238281,297.1499938964844,293.1499938964844,0.4431027472019195,-7862.43408203125,304.16326904296875,0.9217923283576964,0.5257939100265503,0.5007331967353821,293.25732421875,297.1499938964844,293.1499938964844,0.013699204660952,-3637.275146484375,303.4362487792969,0.3920151889324188,0.050000000745058,0.245550736784935,291.16900634765625,291.1499938964844,259.9034729003906,258.30963134765625,279.1767883300781,294.0672302246094,291.1701354980469,1.0,0.3750150501728058,0.5764951109886169,0.5764951109886169,1.0,1.0,-1.4999804496765137,0.5662828087806702,0.9336976408958436,0.2155815660953521,0.0,0.0,0.646763265132904,125.20511627197266,108.0,21.72851181030273,-15122.384765625,511.2428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372802734375,307.9237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.701171875,18000.0,0.0,0.0,0.3462494611740112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354973554611206,0.735504686832428,-7.370050298050046e-06,0.0,0.0003513991832733,0.0,0.0,63.588645935058594,0.0,0.0,0.0,0.4586605131626129,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1179143711924552,-2614.78662109375,304.1537170410156,0.6487290859222412,0.180637925863266,0.16665019094944,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.3920151889324188,0.050000000745058,0.0517649725079536,293.2716369628906,297.1499938964844,293.1499938964844,0.3184773325920105,-4478.69091796875,304.1697082519531,0.8431973457336426,0.4032537043094635,0.2850923538208008,293.2446594238281,297.1499938964844,293.1499938964844,0.4431027472019195,-7862.43408203125,304.16326904296875,0.9217923283576964,0.5257939100265503,0.5007331967353821,293.25732421875,297.1499938964844,293.1499938964844,0.013699204660952,-3637.275146484375,303.4362487792969,0.3920151889324188,0.050000000745058,0.245550736784935,291.16900634765625,291.1499938964844,259.9034729003906,258.30963134765625,279.1767883300781,294.0672302246094,291.1701354980469,1.0,0.3750150501728058,0.5764951109886169,0.5764951109886169,1.0,1.0,-1.4999804496765137,0.5662828087806702,0.9336976408958436,0.2155815660953521,0.0,0.0,0.646763265132904,125.20511627197266,108.0,21.72851181030273,-15122.384765625,511.2428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372802734375,307.9237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.701171875,18000.0,0.0,0.0,0.3462494611740112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354973554611206,0.735504686832428,-7.370050298050046e-06,0.0,0.0003513991832733,0.0,0.0,63.588645935058594,0.0,0.0,0.0,0.4586605131626129,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1175041273236274,-2607.363525390625,304.1537780761719,0.6504637598991394,0.180349588394165,0.1662585437297821,294.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.3937558531761169,0.050000000745058,0.0516755059361457,293.273193359375,297.1499938964844,293.1499938964844,0.3163495361804962,-4454.9423828125,304.16998291015625,0.8446913361549377,0.4014088809490204,0.2837147116661072,293.2445678710937,297.1499938964844,293.1499938964844,0.4414642751216888,-7839.3017578125,304.163818359375,0.9246354699134828,0.5246161222457886,0.4994854629039764,293.2609558105469,297.1499938964844,293.1499938964844,0.0135793508961796,-3620.9638671875,303.40838623046875,0.3937558531761169,0.050000000745058,0.245126336812973,291.175537109375,291.1499938964844,259.9171447753906,258.32183837890625,279.1776733398437,294.093505859375,291.176513671875,1.0,0.3723883628845215,0.5779472589492798,0.5779472589492798,1.0,1.0,-1.495741605758667,0.5655837655067444,0.9301578402519226,0.2157757878303527,0.0,0.0,0.6443994045257568,122.86253356933594,108.0,19.686641693115234,-15084.734375,502.7534484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870361328125,307.9395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18082.029296875,18000.0,0.0,0.0,0.3465117216110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731054961681366,0.7310622930526733,-7.3346332101209555e-06,0.0,0.0003516653378028,0.0,0.0,62.79685592651367,0.0,0.0,0.0,0.4568789899349212,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1171498969197273,-2600.965576171875,304.1537170410156,0.6530570387840271,0.1801333129405975,0.1659217476844787,294.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.3960067629814148,0.050000000745058,0.0515585541725158,293.2743530273437,297.1499938964844,293.1499938964844,0.3142855167388916,-4431.923828125,304.17010498046875,0.8471710085868835,0.3996160626411438,0.2823662161827087,293.2440490722656,297.1499938964844,293.1499938964844,0.439917504787445,-7817.5771484375,304.16412353515625,0.928816556930542,0.5235171914100647,0.4983018934726715,293.2638244628906,297.1499938964844,293.1499938964844,0.0134532591328024,-3603.406494140625,303.3818664550781,0.3960067629814148,0.050000000745058,0.2445715814828872,291.18115234375,291.1499938964844,259.93084716796875,258.3341064453125,279.1778869628906,294.1174011230469,291.1819763183594,1.0,0.3691261410713196,0.5793611407279968,0.5793611407279968,1.0,1.0,-1.491491198539734,0.564838171005249,0.92665296792984,0.2159271389245987,0.0,0.0,0.6417539715766907,119.82410430908205,96.0,17.453737258911133,-15046.59765625,492.5339965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128112792969,307.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.7734375,18000.0,0.0,0.0,0.3466044962406158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259044051170349,0.7259117364883423,-7.292398549907375e-06,0.0,0.0003517594886943,0.0,0.0,61.878639221191406,0.0,0.0,0.0,0.45480477809906,4.0,0.0,1.0
565620,293.1654663085937,297.1499938964844,293.1499938964844,0.1165440455079078,-2590.04833984375,304.15350341796875,0.6604636907577515,0.179839015007019,0.1653400063514709,294.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4016609787940979,0.050000000745058,0.0512655638158321,293.2761535644531,297.1499938964844,293.1499938964844,0.3102628588676452,-4387.05029296875,304.17010498046875,0.8546575307846069,0.3961034119129181,0.2796959578990936,293.2424011230469,297.1499938964844,293.1499938964844,0.4370133578777313,-7776.98681640625,304.16424560546875,0.940463662147522,0.5214707255363464,0.4960449039936065,293.2679748535156,297.1499938964844,293.1499938964844,0.0131900226697325,-3565.767333984375,303.331787109375,0.4016609787940979,0.050000000745058,0.2431817650794983,291.1900634765625,291.1499938964844,259.95849609375,258.3587951660156,279.1771850585937,294.15838623046875,291.190673828125,1.0,0.3611356317996979,0.5820508003234863,0.5820508003234863,1.0,1.0,-1.482857584953308,0.5631515383720398,0.9197060465812684,0.2160643488168716,0.0,0.0,0.6357854008674622,112.24956512451172,84.0,13.103301048278809,-14967.5673828125,468.3998718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,308.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18119.044921875,18000.0,0.0,0.0,0.3462732434272766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138948440551758,0.7139020562171936,-7.192433258751407e-06,0.0,0.0003514233394525,0.0,0.0,59.75958251953125,0.0,0.0,0.0,0.4499706625938415,4.0,0.0,1.0
565680,293.1654663085937,297.1499938964844,293.1499938964844,0.1165440455079078,-2590.04833984375,304.15350341796875,0.6604636907577515,0.179839015007019,0.1653400063514709,294.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4016609787940979,0.050000000745058,0.0512655638158321,293.2761535644531,297.1499938964844,293.1499938964844,0.3102628588676452,-4387.05029296875,304.17010498046875,0.8546575307846069,0.3961034119129181,0.2796959578990936,293.2424011230469,297.1499938964844,293.1499938964844,0.4370133578777313,-7776.98681640625,304.16424560546875,0.940463662147522,0.5214707255363464,0.4960449039936065,293.2679748535156,297.1499938964844,293.1499938964844,0.0131900226697325,-3565.767333984375,303.331787109375,0.4016609787940979,0.050000000745058,0.2431817650794983,291.1900634765625,291.1499938964844,259.95849609375,258.3587951660156,279.1771850585937,294.15838623046875,291.190673828125,1.0,0.3611356317996979,0.5820508003234863,0.5820508003234863,1.0,1.0,-1.482857584953308,0.5631515383720398,0.9197060465812684,0.2160643488168716,0.0,0.0,0.6357854008674622,112.24956512451172,84.0,13.103301048278809,-14967.5673828125,468.3998718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,308.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18119.044921875,18000.0,0.0,0.0,0.3462732434272766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138948440551758,0.7139020562171936,-7.192433258751407e-06,0.0,0.0003514233394525,0.0,0.0,59.75958251953125,0.0,0.0,0.0,0.4499706625938415,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1160309910774231,-2580.83203125,304.1531982421875,0.6706662774085999,0.1796657890081405,0.1648322790861129,294.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.4087892472743988,0.050000000745058,0.0509194880723953,293.27752685546875,297.1499938964844,293.1499938964844,0.3063235878944397,-4343.04296875,304.1699523925781,0.8653096556663513,0.3926250636577606,0.2770219147205353,293.2402648925781,297.1499938964844,293.1499938964844,0.4343046247959137,-7739.27734375,304.1640014648437,0.95553857088089,0.5195590853691101,0.4938784539699554,293.2706298828125,297.1499938964844,293.1499938964844,0.0129201812669634,-3526.097900390625,303.2841491699219,0.4087892472743988,0.050000000745058,0.2415401339530944,291.1962280273437,291.1499938964844,259.9862365722656,258.3835754394531,279.1758117675781,294.1921691894531,291.1966247558594,1.0,0.3516668081283569,0.5845653414726257,0.5845653414726257,1.0,1.0,-1.4740508794784546,0.5612189173698425,0.9128320217132568,0.2159939408302307,0.0,0.0,0.6291813850402832,103.32879638671876,72.0,9.151861190795898,-14884.0859375,441.0545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484069824219,308.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9375,18000.0,0.0,0.0,0.3452548384666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7002542614936829,0.7002613544464111,-7.078438557073241e-06,0.0,0.0003503897751215,0.0,0.0,57.40345764160156,0.0,0.0,0.0,0.4445030987262726,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1160309910774231,-2580.83203125,304.1531982421875,0.6706662774085999,0.1796657890081405,0.1648322790861129,294.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.4087892472743988,0.050000000745058,0.0509194880723953,293.27752685546875,297.1499938964844,293.1499938964844,0.3063235878944397,-4343.04296875,304.1699523925781,0.8653096556663513,0.3926250636577606,0.2770219147205353,293.2402648925781,297.1499938964844,293.1499938964844,0.4343046247959137,-7739.27734375,304.1640014648437,0.95553857088089,0.5195590853691101,0.4938784539699554,293.2706298828125,297.1499938964844,293.1499938964844,0.0129201812669634,-3526.097900390625,303.2841491699219,0.4087892472743988,0.050000000745058,0.2415401339530944,291.1962280273437,291.1499938964844,259.9862365722656,258.3835754394531,279.1758117675781,294.1921691894531,291.1966247558594,1.0,0.3516668081283569,0.5845653414726257,0.5845653414726257,1.0,1.0,-1.4740508794784546,0.5612189173698425,0.9128320217132568,0.2159939408302307,0.0,0.0,0.6291813850402832,103.32879638671876,72.0,9.151861190795898,-14884.0859375,441.0545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484069824219,308.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9375,18000.0,0.0,0.0,0.3452548384666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7002542614936829,0.7002613544464111,-7.078438557073241e-06,0.0,0.0003503897751215,0.0,0.0,57.40345764160156,0.0,0.0,0.0,0.4445030987262726,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1155866160988807,-2572.876220703125,304.1528625488281,0.6837260723114014,0.179571732878685,0.1643728762865066,294.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.4179390072822571,0.050000000745058,0.0505413003265857,293.2787475585937,297.1499938964844,293.1499938964844,0.3024406731128692,-4299.57666015625,304.1697692871094,0.8792600631713867,0.3891453146934509,0.2743277251720428,293.2379455566406,297.1499938964844,293.1499938964844,0.4317637681961059,-7703.984375,304.16357421875,0.972848415374756,0.5177426338195801,0.4917763471603393,293.2724304199219,297.1499938964844,293.1499938964844,0.012650148011744,-3485.488525390625,303.2378234863281,0.4179390072822571,0.050000000745058,0.2397461682558059,291.19989013671875,291.1499938964844,260.0140075683594,258.40838623046875,279.1744689941406,294.22119140625,291.2000427246094,1.0,0.3411026298999786,0.5869419574737549,0.5869419574737549,1.0,1.0,-1.4651339054107666,0.5591007471084595,0.906033217906952,0.2157633602619171,0.0,0.0,0.6222591400146484,93.59402465820312,60.0,5.544899940490723,-14796.0625,411.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,308.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.28125,18000.0,0.0,0.0,0.3435826301574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857337355613708,0.6857407093048096,-6.957662208151305e-06,0.0,0.0003486926725599,0.0,0.0,54.96106719970703,0.0,0.0,0.0,0.438719242811203,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1155866160988807,-2572.876220703125,304.1528625488281,0.6837260723114014,0.179571732878685,0.1643728762865066,294.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.4179390072822571,0.050000000745058,0.0505413003265857,293.2787475585937,297.1499938964844,293.1499938964844,0.3024406731128692,-4299.57666015625,304.1697692871094,0.8792600631713867,0.3891453146934509,0.2743277251720428,293.2379455566406,297.1499938964844,293.1499938964844,0.4317637681961059,-7703.984375,304.16357421875,0.972848415374756,0.5177426338195801,0.4917763471603393,293.2724304199219,297.1499938964844,293.1499938964844,0.012650148011744,-3485.488525390625,303.2378234863281,0.4179390072822571,0.050000000745058,0.2397461682558059,291.19989013671875,291.1499938964844,260.0140075683594,258.40838623046875,279.1744689941406,294.22119140625,291.2000427246094,1.0,0.3411026298999786,0.5869419574737549,0.5869419574737549,1.0,1.0,-1.4651339054107666,0.5591007471084595,0.906033217906952,0.2157633602619171,0.0,0.0,0.6222591400146484,93.59402465820312,60.0,5.544899940490723,-14796.0625,411.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,308.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.28125,18000.0,0.0,0.0,0.3435826301574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857337355613708,0.6857407093048096,-6.957662208151305e-06,0.0,0.0003486926725599,0.0,0.0,54.96106719970703,0.0,0.0,0.0,0.438719242811203,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1151985451579094,-2565.956298828125,304.1525573730469,0.6998623013496399,0.1795332431793213,0.1639499068260193,294.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.430238127708435,0.050000000745058,0.0501443706452846,293.2799072265625,297.1499938964844,293.1499938964844,0.2986027300357818,-4256.515625,304.1695861816406,0.8969408273696899,0.3856481909751892,0.2716096937656402,293.2355651855469,297.1499938964844,293.1499938964844,0.4293778836727142,-7670.8896484375,304.1630249023437,0.991089165210724,0.5160018801689148,0.4897300899028778,293.27374267578125,297.1499938964844,293.1499938964844,0.0123837795108556,-3444.621826171875,303.19207763671875,0.430238127708435,0.050000000745058,0.2378633022308349,291.2012023925781,291.1499938964844,260.0416259765625,258.4330749511719,279.1733703613281,294.2471923828125,291.201171875,1.0,0.3296787738800049,0.5892218947410583,0.5892218947410583,1.0,1.0,-1.4561699628829956,0.5568586587905884,0.8993113040924072,0.2154214531183242,0.0,0.0,0.6153227090835571,83.38507843017578,48.0,2.242414712905884,-14704.1796875,381.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296569824219,308.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.91015625,18000.0,0.0,0.0,0.3413277566432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671044111251831,0.6710509061813354,-6.836549800937064e-06,0.0,0.000346404267475,0.0,0.0,52.561161041259766,0.0,0.0,0.0,0.4329105019569397,4.0,0.0,1.0
