time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1151985451579094,-2565.956298828125,304.1525573730469,0.6998623013496399,0.1795332431793213,0.1639499068260193,294.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.430238127708435,0.050000000745058,0.0501443706452846,293.2799072265625,297.1499938964844,293.1499938964844,0.2986027300357818,-4256.515625,304.1695861816406,0.8969408273696899,0.3856481909751892,0.2716096937656402,293.2355651855469,297.1499938964844,293.1499938964844,0.4293778836727142,-7670.8896484375,304.1630249023437,0.991089165210724,0.5160018801689148,0.4897300899028778,293.27374267578125,297.1499938964844,293.1499938964844,0.0123837795108556,-3444.621826171875,303.19207763671875,0.430238127708435,0.050000000745058,0.2378633022308349,291.2012023925781,291.1499938964844,260.0416259765625,258.4330749511719,279.1733703613281,294.2471923828125,291.201171875,1.0,0.3296787738800049,0.5892218947410583,0.5892218947410583,1.0,1.0,-1.4561699628829956,0.5568586587905884,0.8993113040924072,0.2154214531183242,0.0,0.0,0.6153227090835571,83.38507843017578,48.0,2.242414712905884,-14704.1796875,381.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296569824219,308.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.91015625,18000.0,0.0,0.0,0.3413277566432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671044111251831,0.6710509061813354,-6.836549800937064e-06,0.0,0.000346404267475,0.0,0.0,52.561161041259766,0.0,0.0,0.0,0.4329105019569397,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1150253862142562,-2562.878662109375,304.15240478515625,0.7089900970458984,0.1795326024293899,0.1637541800737381,294.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.4378899931907654,0.050000000745058,0.0499455071985721,293.2804870605469,297.1499938964844,293.1499938964844,0.2966988682746887,-4235.11572265625,304.16949462890625,0.9072668552398682,0.383892297744751,0.2702445387840271,293.2342224121094,297.1499938964844,293.1499938964844,0.4274629652500152,-7643.0283203125,304.16424560546875,0.9990000128746032,0.5151776671409607,0.4878736436367035,293.2742614746094,297.1499938964844,293.1499938964844,0.0122543014585971,-3424.486328125,303.1693115234375,0.4378899931907654,0.050000000745058,0.2369199693202972,291.2011413574219,291.1499938964844,260.05535888671875,258.4453125,279.17364501953125,294.2599182128906,291.2010803222656,1.0,0.3236609101295471,0.5904099345207214,0.5904099345207214,1.0,1.0,-1.4507358074188232,0.555317223072052,0.895418643951416,0.2151077687740326,0.0,0.0,0.6119210124015808,78.25608825683594,48.0,1.1951115131378174,-14651.67578125,366.5379028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,308.2248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18136.587890625,18000.0,0.0,0.0,0.3400068581104278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638244390487671,0.6638312339782715,-6.77750267641386e-06,0.0,0.0003450637450441,0.0,0.0,51.407958984375,0.0,0.0,0.0,0.4300718307495117,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1148168817162513,-2558.994140625,304.15234375,0.7160922884941101,0.1795686036348343,0.1636294573545456,294.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20623779296875,0.4444681107997894,0.050000000745058,0.0497961081564426,293.2809143066406,297.1499938964844,293.1499938964844,0.2946068942546844,-4211.3310546875,304.1697692871094,0.9159910678863524,0.3821523785591125,0.2689225077629089,293.2264404296875,297.1499938964844,293.1499938964844,0.4135323166847229,-7435.16015625,304.18707275390625,0.9990000128746032,0.5156310200691223,0.474113404750824,293.2744445800781,297.1499938964844,293.1499938964844,0.0121388370171189,-3405.5986328125,303.1479797363281,0.4444681107997894,0.050000000745058,0.2362112998962402,291.20928955078125,291.1499938964844,260.0690002441406,258.45751953125,279.18414306640625,294.2945861816406,291.2128601074219,1.0,0.3170559108257293,0.592884361743927,0.592884361743927,1.0,1.0,-1.431457281112671,0.5486806631088257,0.8827766180038452,0.2125888764858245,0.0,0.0,0.6072688102722168,74.13970947265625,36.0,23.55916786193848,-14520.611328125,347.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57244873046875,308.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.529296875,18000.0,0.0,0.0,0.3384998738765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561698913574219,0.6561766266822815,-6.7183946157456376e-06,0.0,0.0003435343387536,0.0,0.0,50.22275924682617,0.0,0.0,0.0,0.4270513355731964,4.0,0.0,1.0
566220,293.1690673828125,297.1499938964844,293.1499938964844,0.113186776638031,-2528.637939453125,304.1544189453125,0.7298109531402588,0.177519753575325,0.1622815877199173,294.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.4605458974838257,0.050000000745058,0.0494911894202232,293.2821655273437,297.1499938964844,293.1499938964844,0.2896206974983215,-4153.93115234375,304.17144775390625,0.9371362924575806,0.3785862624645233,0.266240507364273,293.1812438964844,297.1499938964844,293.1499938964844,0.3799693286418915,-6936.59228515625,304.2303161621094,0.9990000128746032,0.5227830410003662,0.4425510764122009,293.27313232421875,297.1499938964844,293.1499938964844,0.0118887657299637,-3360.961181640625,303.1125793457031,0.4605458974838257,0.050000000745058,0.234764888882637,291.2587585449219,291.1499938964844,260.09600830078125,258.4815979003906,279.1881103515625,294.3180236816406,291.2621459960937,1.0,0.302577406167984,0.5969658493995667,0.5969658493995667,1.0,1.0,-1.3866010904312134,0.5322533249855042,0.8543477058410645,0.2055411636829376,0.0,0.0,0.5893462300300598,65.65656280517578,39.0,52.48248291015625,-14142.3291015625,306.26922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703857421875,308.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.337890625,18000.0,0.0,0.0,0.3344615697860718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266884207725525,0.626694917678833,-6.521477644128026e-06,0.0,0.0003394359955564,0.0,0.0,45.98663711547852,0.0,0.0,0.0,0.4159617722034454,4.0,0.0,1.0
566280,293.1690673828125,297.1499938964844,293.1499938964844,0.113186776638031,-2528.637939453125,304.1544189453125,0.7298109531402588,0.177519753575325,0.1622815877199173,294.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.4605458974838257,0.050000000745058,0.0494911894202232,293.2821655273437,297.1499938964844,293.1499938964844,0.2896206974983215,-4153.93115234375,304.17144775390625,0.9371362924575806,0.3785862624645233,0.266240507364273,293.1812438964844,297.1499938964844,293.1499938964844,0.3799693286418915,-6936.59228515625,304.2303161621094,0.9990000128746032,0.5227830410003662,0.4425510764122009,293.27313232421875,297.1499938964844,293.1499938964844,0.0118887657299637,-3360.961181640625,303.1125793457031,0.4605458974838257,0.050000000745058,0.234764888882637,291.2587585449219,291.1499938964844,260.09600830078125,258.4815979003906,279.1881103515625,294.3180236816406,291.2621459960937,1.0,0.302577406167984,0.5969658493995667,0.5969658493995667,1.0,1.0,-1.3866010904312134,0.5322533249855042,0.8543477058410645,0.2055411636829376,0.0,0.0,0.5893462300300598,65.65656280517578,39.0,52.48248291015625,-14142.3291015625,306.26922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703857421875,308.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.337890625,18000.0,0.0,0.0,0.3344615697860718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266884207725525,0.626694917678833,-6.521477644128026e-06,0.0,0.0003394359955564,0.0,0.0,45.98663711547852,0.0,0.0,0.0,0.4159617722034454,4.0,0.0,1.0
566340,293.18572998046875,297.1499938964844,293.1499938964844,0.1099176630377769,-2468.7958984375,304.1583251953125,0.7363327741622925,0.1736449599266052,0.1586779356002807,294.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.281982421875,0.4721726477146148,0.050000000745058,0.0492900386452674,293.2837829589844,297.1499938964844,293.1499938964844,0.285304844379425,-4104.71240234375,304.17144775390625,0.9517710208892822,0.3749083876609802,0.2635585963726043,293.1185302734375,297.1499938964844,293.1499938964844,0.3559454083442688,-6584.10546875,304.2428283691406,0.9990000128746032,0.5347016453742981,0.4204272329807281,293.270263671875,297.1499938964844,293.1499938964844,0.0117177804931998,-3331.543212890625,303.0800170898437,0.4721726477146148,0.050000000745058,0.2338107079267501,291.2832336425781,291.1499938964844,260.1224975585937,258.5052490234375,279.1858825683594,294.32818603515625,291.28350830078125,1.0,0.2924646437168121,0.6004725694656372,0.6004725694656372,1.0,1.0,-1.3511013984680176,0.5193732380867004,0.8317282199859619,0.199974849820137,0.0,0.0,0.5695039629936218,59.97676849365234,57.0,29.19051170349121,-13760.5859375,277.91094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0449523925781,308.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18340.732421875,18000.0,0.0,0.0,0.3287037014961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879106521606445,0.587916910648346,-6.246637440199265e-06,0.0,0.0003335924702696,0.0,0.0,40.67053985595703,0.0,0.0,0.0,0.4016467630863189,4.0,0.0,1.0
566400,293.18572998046875,297.1499938964844,293.1499938964844,0.1099176630377769,-2468.7958984375,304.1583251953125,0.7363327741622925,0.1736449599266052,0.1586779356002807,294.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.281982421875,0.4721726477146148,0.050000000745058,0.0492900386452674,293.2837829589844,297.1499938964844,293.1499938964844,0.285304844379425,-4104.71240234375,304.17144775390625,0.9517710208892822,0.3749083876609802,0.2635585963726043,293.1185302734375,297.1499938964844,293.1499938964844,0.3559454083442688,-6584.10546875,304.2428283691406,0.9990000128746032,0.5347016453742981,0.4204272329807281,293.270263671875,297.1499938964844,293.1499938964844,0.0117177804931998,-3331.543212890625,303.0800170898437,0.4721726477146148,0.050000000745058,0.2338107079267501,291.2832336425781,291.1499938964844,260.1224975585937,258.5052490234375,279.1858825683594,294.32818603515625,291.28350830078125,1.0,0.2924646437168121,0.6004725694656372,0.6004725694656372,1.0,1.0,-1.3511013984680176,0.5193732380867004,0.8317282199859619,0.199974849820137,0.0,0.0,0.5695039629936218,59.97676849365234,57.0,29.19051170349121,-13760.5859375,277.91094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0449523925781,308.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18340.732421875,18000.0,0.0,0.0,0.3287037014961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879106521606445,0.587916910648346,-6.246637440199265e-06,0.0,0.0003335924702696,0.0,0.0,40.67053985595703,0.0,0.0,0.0,0.4016467630863189,4.0,0.0,1.0
566460,293.1931457519531,297.1499938964844,293.1499938964844,0.1079124584794044,-2432.788330078125,304.1587829589844,0.7336582541465759,0.171218067407608,0.156086266040802,294.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.4731070101261139,0.050000000745058,0.0492727011442184,293.2858581542969,297.1499938964844,293.1499938964844,0.2821991145610809,-4070.19384765625,304.1694030761719,0.9499066472053528,0.371102899312973,0.2609262466430664,293.0726318359375,297.1499938964844,293.1499938964844,0.352803111076355,-6550.84326171875,304.2162170410156,0.9990000128746032,0.5448695421218872,0.41845703125,293.2675170898437,297.1499938964844,293.1499938964844,0.0116623472422361,-3326.402099609375,303.0443115234375,0.4731070101261139,0.050000000745058,0.2337284833192825,291.2628173828125,291.1499938964844,260.1483459472656,258.5283203125,279.1762390136719,294.3375549316406,291.25836181640625,1.0,0.2915008068084717,0.6026507616043091,0.6026507616043091,1.0,1.0,-1.3423303365707395,0.5170106887817383,0.8253196477890015,0.1993303447961807,0.0,0.0,0.5551696419715881,59.3930892944336,75.0,-27.557079315185547,-13556.033203125,272.9741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3349914550781,308.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18263.306640625,18000.0,0.0,0.0,0.3216316401958465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552571415901184,0.5552631616592407,-6.002517238812288e-06,0.0,0.0003264152328483,0.0,0.0,36.42999649047852,0.0,0.0,0.0,0.3896771967411041,4.0,0.0,1.0
566520,293.1931457519531,297.1499938964844,293.1499938964844,0.1079124584794044,-2432.788330078125,304.1587829589844,0.7336582541465759,0.171218067407608,0.156086266040802,294.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.4731070101261139,0.050000000745058,0.0492727011442184,293.2858581542969,297.1499938964844,293.1499938964844,0.2821991145610809,-4070.19384765625,304.1694030761719,0.9499066472053528,0.371102899312973,0.2609262466430664,293.0726318359375,297.1499938964844,293.1499938964844,0.352803111076355,-6550.84326171875,304.2162170410156,0.9990000128746032,0.5448695421218872,0.41845703125,293.2675170898437,297.1499938964844,293.1499938964844,0.0116623472422361,-3326.402099609375,303.0443115234375,0.4731070101261139,0.050000000745058,0.2337284833192825,291.2628173828125,291.1499938964844,260.1483459472656,258.5283203125,279.1762390136719,294.3375549316406,291.25836181640625,1.0,0.2915008068084717,0.6026507616043091,0.6026507616043091,1.0,1.0,-1.3423303365707395,0.5170106887817383,0.8253196477890015,0.1993303447961807,0.0,0.0,0.5551696419715881,59.3930892944336,75.0,-27.557079315185547,-13556.033203125,272.9741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3349914550781,308.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18263.306640625,18000.0,0.0,0.0,0.3216316401958465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552571415901184,0.5552631616592407,-6.002517238812288e-06,0.0,0.0003264152328483,0.0,0.0,36.42999649047852,0.0,0.0,0.0,0.3896771967411041,4.0,0.0,1.0
566580,293.19140625,297.1499938964844,293.1499938964844,0.1076530143618583,-2429.36767578125,304.15625,0.7247478365898132,0.1704630553722381,0.1551796793937683,294.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21142578125,0.4659249782562256,0.050000000745058,0.0494017414748668,293.2882080078125,297.1499938964844,293.1499938964844,0.2800595164299011,-4047.263916015625,304.16650390625,0.9342427253723145,0.3671850860118866,0.2583185136318207,293.0631103515625,297.1499938964844,293.1499938964844,0.3672357201576233,-6782.7646484375,304.1697998046875,0.9990000128746032,0.5488389134407043,0.4328326284885406,293.26629638671875,297.1499938964844,293.1499938964844,0.0116902198642492,-3339.671142578125,303.00177001953125,0.4659249782562256,0.050000000745058,0.2343405932188034,291.2038269042969,291.1499938964844,260.1734313964844,258.5507202148437,279.16424560546875,294.3464660644531,291.19793701171875,1.0,0.2975571453571319,0.603480875492096,0.603480875492096,1.0,1.0,-1.3562487363815308,0.5234490036964417,0.8327996730804443,0.2028497159481048,0.0,0.0,0.5517513155937195,62.88496398925781,93.0,-71.16371154785156,-13583.81640625,286.7577819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53875732421875,308.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18100.431640625,18000.0,0.0,0.0,0.3144024610519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413990616798401,0.5414049029350281,-5.873585450899554e-06,0.0,0.0003190785064361,0.0,0.0,34.589141845703125,0.0,0.0,0.0,0.3843289911746979,4.0,0.0,1.0
566640,293.19140625,297.1499938964844,293.1499938964844,0.1076530143618583,-2429.36767578125,304.15625,0.7247478365898132,0.1704630553722381,0.1551796793937683,294.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21142578125,0.4659249782562256,0.050000000745058,0.0494017414748668,293.2882080078125,297.1499938964844,293.1499938964844,0.2800595164299011,-4047.263916015625,304.16650390625,0.9342427253723145,0.3671850860118866,0.2583185136318207,293.0631103515625,297.1499938964844,293.1499938964844,0.3672357201576233,-6782.7646484375,304.1697998046875,0.9990000128746032,0.5488389134407043,0.4328326284885406,293.26629638671875,297.1499938964844,293.1499938964844,0.0116902198642492,-3339.671142578125,303.00177001953125,0.4659249782562256,0.050000000745058,0.2343405932188034,291.2038269042969,291.1499938964844,260.1734313964844,258.5507202148437,279.16424560546875,294.3464660644531,291.19793701171875,1.0,0.2975571453571319,0.603480875492096,0.603480875492096,1.0,1.0,-1.3562487363815308,0.5234490036964417,0.8327996730804443,0.2028497159481048,0.0,0.0,0.5517513155937195,62.88496398925781,93.0,-71.16371154785156,-13583.81640625,286.7577819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53875732421875,308.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18100.431640625,18000.0,0.0,0.0,0.3144024610519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413990616798401,0.5414049029350281,-5.873585450899554e-06,0.0,0.0003190785064361,0.0,0.0,34.589141845703125,0.0,0.0,0.0,0.3843289911746979,4.0,0.0,1.0
566700,293.1882019042969,297.1499938964844,293.1499938964844,0.1079944893717765,-2436.340576171875,304.15447998046875,0.7186696529388428,0.17056505382061,0.1552392244338989,294.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.4593148827552795,0.050000000745058,0.0495123825967311,293.2894897460937,297.1499938964844,293.1499938964844,0.2791029512882232,-4037.0712890625,304.1652526855469,0.9225748777389526,0.3651833832263946,0.2570192813873291,293.07232666015625,297.1499938964844,293.1499938964844,0.3796074986457824,-6974.396484375,304.1437072753906,0.9990000128746032,0.5481364727020264,0.4447912275791168,293.2666320800781,297.1499938964844,293.1499938964844,0.0117200622335076,-3349.75048828125,302.9776306152344,0.4593148827552795,0.050000000745058,0.2348654270172119,291.1700134277344,291.1499938964844,260.1856384277344,258.5616455078125,279.1582946777344,294.3509826660156,291.1639099121094,1.0,0.3027168810367584,0.6034481525421143,0.6034481525421143,1.0,1.0,-1.3698748350143433,0.5292463302612305,0.8406285047531128,0.2058057487010955,0.0,0.0,0.5537970066070557,65.909423828125,93.0,-83.07632446289062,-13671.0380859375,299.5801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5813293457031,308.5497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.404296875,18000.0,0.0,0.0,0.3111493289470672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416067242622375,0.5416125655174255,-5.856848929397529e-06,0.0,0.0003157770261168,0.0,0.0,34.52466583251953,0.0,0.0,0.0,0.3841890096664428,4.0,0.0,1.0
566760,293.183837890625,297.1499938964844,293.1499938964844,0.1085880547761917,-2447.917236328125,304.152587890625,0.7116716504096985,0.1709385961294174,0.1555810868740081,294.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.4516561627388,0.050000000745058,0.0496510006487369,293.29083251953125,297.1499938964844,293.1499938964844,0.2781726717948913,-4027.132080078125,304.1641845703125,0.9095849990844728,0.3631521463394165,0.2557201087474823,293.0902709960937,297.1499938964844,293.1499938964844,0.3948749601840973,-7207.09423828125,304.1170959472656,0.9990000128746032,0.5456089973449707,0.4593352675437927,293.2677001953125,297.1499938964844,293.1499938964844,0.011756726540625,-3361.341064453125,302.9512023925781,0.4516561627388,0.050000000745058,0.2355229705572128,291.1351013183594,291.1499938964844,260.1976318359375,258.57232666015625,279.15264892578125,294.3556823730469,291.1290588378906,1.0,0.3090502619743347,0.6031547784805298,0.6031547784805298,1.0,1.0,-1.3871370553970337,0.5364487767219543,0.8506882190704346,0.209410086274147,0.0,0.0,0.5582857728004456,69.70557403564453,111.0,-89.93022155761719,-13799.2802734375,316.0668640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57550048828125,308.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.552734375,18000.0,0.0,0.0,0.3083433210849762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463979840278625,0.5464038252830505,-5.870588665857213e-06,0.0,0.0003129292745143,0.0,0.0,35.001609802246094,0.0,0.0,0.0,0.3856866955757141,4.0,0.0,1.0
566820,293.1712341308594,297.1499938964844,293.1499938964844,0.1104938760399818,-2484.05419921875,304.1485290527344,0.6958310604095459,0.1726235002279281,0.1571065038442611,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.4354908466339111,0.050000000745058,0.0500049218535423,293.293701171875,297.1499938964844,293.1499938964844,0.2762621343135834,-4006.4619140625,304.16265869140625,0.8834670186042786,0.3589998483657837,0.2531158626079559,293.14971923828125,297.1499938964844,293.1499938964844,0.4325619339942932,-7769.158203125,304.0653686523437,0.9990000128746032,0.5351316928863525,0.4945338070392608,293.2723693847656,297.1499938964844,293.1499938964844,0.0118407849222421,-3386.9990234375,302.8907775878906,0.4354908466339111,0.050000000745058,0.2372018247842788,291.06695556640625,291.1499938964844,260.2208251953125,258.593017578125,279.14263916015625,294.3658142089844,291.0614929199219,1.0,0.3245701491832733,0.601902961730957,0.601902961730957,1.0,1.0,-1.4305297136306765,0.5542839765548706,0.8762457370758057,0.2181915640830993,0.0,0.0,0.5739531517028809,79.4050064086914,114.0,-92.18375396728516,-14155.375,359.50518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4065856933594,308.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.83984375,18000.0,0.0,0.0,0.3046002686023712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691497325897217,0.569155752658844,-5.989561486785533e-06,0.0,0.0003091305552516,0.0,0.0,37.59761047363281,0.0,0.0,0.0,0.3935087919235229,4.0,0.0,1.0
566880,293.1712341308594,297.1499938964844,293.1499938964844,0.1104938760399818,-2484.05419921875,304.1485290527344,0.6958310604095459,0.1726235002279281,0.1571065038442611,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.4354908466339111,0.050000000745058,0.0500049218535423,293.293701171875,297.1499938964844,293.1499938964844,0.2762621343135834,-4006.4619140625,304.16265869140625,0.8834670186042786,0.3589998483657837,0.2531158626079559,293.14971923828125,297.1499938964844,293.1499938964844,0.4325619339942932,-7769.158203125,304.0653686523437,0.9990000128746032,0.5351316928863525,0.4945338070392608,293.2723693847656,297.1499938964844,293.1499938964844,0.0118407849222421,-3386.9990234375,302.8907775878906,0.4354908466339111,0.050000000745058,0.2372018247842788,291.06695556640625,291.1499938964844,260.2208251953125,258.593017578125,279.14263916015625,294.3658142089844,291.0614929199219,1.0,0.3245701491832733,0.601902961730957,0.601902961730957,1.0,1.0,-1.4305297136306765,0.5542839765548706,0.8762457370758057,0.2181915640830993,0.0,0.0,0.5739531517028809,79.4050064086914,114.0,-92.18375396728516,-14155.375,359.50518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4065856933594,308.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.83984375,18000.0,0.0,0.0,0.3046002686023712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691497325897217,0.569155752658844,-5.989561486785533e-06,0.0,0.0003091305552516,0.0,0.0,37.59761047363281,0.0,0.0,0.0,0.3935087919235229,4.0,0.0,1.0
566940,293.154541015625,297.1499938964844,293.1499938964844,0.1132464855909347,-2534.588134765625,304.14453125,0.6817676424980164,0.1754862368106842,0.1600875854492187,294.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.4210821688175201,0.050000000745058,0.0504291467368602,293.2963562011719,297.1499938964844,293.1499938964844,0.2732831239700317,-3972.288818359375,304.1635437011719,0.8582141399383545,0.3548226654529571,0.2505275011062622,293.2140197753906,297.1499938964844,293.1499938964844,0.43897345662117,-7847.2880859375,304.0860900878906,0.981959342956543,0.522018551826477,0.4978275299072265,293.27960205078125,297.1499938964844,293.1499938964844,0.0118906134739518,-3403.213623046875,302.8251953125,0.4210821688175201,0.050000000745058,0.2392141669988632,291.0412292480469,291.1499938964844,260.24285888671875,258.6126708984375,279.1465148925781,294.3616943359375,291.0451965332031,1.0,0.3362280130386352,0.6016441583633423,0.6016441583633423,1.0,1.0,-1.4379249811172483,0.5571830868721008,0.8807419538497925,0.2199286818504333,0.0,0.0,0.5915825366973877,90.2856903076172,117.0,-17.897506713867188,-14358.478515625,389.7115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0586242675781,308.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.58203125,18000.0,0.0,0.0,0.3037148118019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046510338783264,0.6046572923660278,-6.2228727983892895e-06,0.0,0.0003082319162786,0.0,0.0,42.13687896728516,0.0,0.0,0.0,0.4062982499599457,4.0,0.0,1.0
567000,293.154541015625,297.1499938964844,293.1499938964844,0.1132464855909347,-2534.588134765625,304.14453125,0.6817676424980164,0.1754862368106842,0.1600875854492187,294.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.4210821688175201,0.050000000745058,0.0504291467368602,293.2963562011719,297.1499938964844,293.1499938964844,0.2732831239700317,-3972.288818359375,304.1635437011719,0.8582141399383545,0.3548226654529571,0.2505275011062622,293.2140197753906,297.1499938964844,293.1499938964844,0.43897345662117,-7847.2880859375,304.0860900878906,0.981959342956543,0.522018551826477,0.4978275299072265,293.27960205078125,297.1499938964844,293.1499938964844,0.0118906134739518,-3403.213623046875,302.8251953125,0.4210821688175201,0.050000000745058,0.2392141669988632,291.0412292480469,291.1499938964844,260.24285888671875,258.6126708984375,279.1465148925781,294.3616943359375,291.0451965332031,1.0,0.3362280130386352,0.6016441583633423,0.6016441583633423,1.0,1.0,-1.4379249811172483,0.5571830868721008,0.8807419538497925,0.2199286818504333,0.0,0.0,0.5915825366973877,90.2856903076172,117.0,-17.897506713867188,-14358.478515625,389.7115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0586242675781,308.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.58203125,18000.0,0.0,0.0,0.3037148118019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046510338783264,0.6046572923660278,-6.2228727983892895e-06,0.0,0.0003082319162786,0.0,0.0,42.13687896728516,0.0,0.0,0.0,0.4062982499599457,4.0,0.0,1.0
567060,293.1519775390625,297.1499938964844,293.1499938964844,0.1140205413103103,-2547.883544921875,304.1451416015625,0.6696303486824036,0.1759117394685745,0.1613198816776275,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.4114412367343902,0.050000000745058,0.0508020892739295,293.2994079589844,297.1499938964844,293.1499938964844,0.2688745558261871,-3920.5,304.16632080078125,0.839314877986908,0.3504979312419891,0.2478262931108474,293.2375793457031,297.1499938964844,293.1499938964844,0.4322504103183746,-7736.04931640625,304.117919921875,0.9592470526695251,0.515564501285553,0.4908216595649719,293.2870178222656,297.1499938964844,293.1499938964844,0.0118598714470863,-3400.60302734375,302.76275634765625,0.4114412367343902,0.050000000745058,0.2409832328557968,291.0750427246094,291.1499938964844,260.2636413574219,258.6311950683594,279.15582275390625,294.37322998046875,291.07623291015625,1.0,0.3446136116981506,0.6026762127876282,0.6026762127876282,1.0,1.0,-1.4303056001663208,0.5545223355293274,0.8757832646369934,0.2188950181007385,0.0,0.0,0.5988509058952332,99.59745025634766,105.0,18.644859313964844,-14314.517578125,408.5403442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6845397949219,308.1961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.90625,18000.0,0.0,0.0,0.3045811951160431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238467693328857,0.6238531470298767,-6.3955462792364415e-06,0.0,0.0003091111721005,0.0,0.0,44.98545837402344,0.0,0.0,0.0,0.4139026403427124,4.0,0.0,1.0
567120,293.1519775390625,297.1499938964844,293.1499938964844,0.1140205413103103,-2547.883544921875,304.1451416015625,0.6696303486824036,0.1759117394685745,0.1613198816776275,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.4114412367343902,0.050000000745058,0.0508020892739295,293.2994079589844,297.1499938964844,293.1499938964844,0.2688745558261871,-3920.5,304.16632080078125,0.839314877986908,0.3504979312419891,0.2478262931108474,293.2375793457031,297.1499938964844,293.1499938964844,0.4322504103183746,-7736.04931640625,304.117919921875,0.9592470526695251,0.515564501285553,0.4908216595649719,293.2870178222656,297.1499938964844,293.1499938964844,0.0118598714470863,-3400.60302734375,302.76275634765625,0.4114412367343902,0.050000000745058,0.2409832328557968,291.0750427246094,291.1499938964844,260.2636413574219,258.6311950683594,279.15582275390625,294.37322998046875,291.07623291015625,1.0,0.3446136116981506,0.6026762127876282,0.6026762127876282,1.0,1.0,-1.4303056001663208,0.5545223355293274,0.8757832646369934,0.2188950181007385,0.0,0.0,0.5988509058952332,99.59745025634766,105.0,18.644859313964844,-14314.517578125,408.5403442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6845397949219,308.1961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.90625,18000.0,0.0,0.0,0.3045811951160431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238467693328857,0.6238531470298767,-6.3955462792364415e-06,0.0,0.0003091111721005,0.0,0.0,44.98545837402344,0.0,0.0,0.0,0.4139026403427124,4.0,0.0,1.0
567180,293.1533203125,297.1499938964844,293.1499938964844,0.1138373911380767,-2544.0595703125,304.1470642089844,0.6659747958183289,0.1755925118923187,0.1612402498722076,294.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.4090889394283294,0.050000000745058,0.0509062930941581,293.30224609375,297.1499938964844,293.1499938964844,0.2645354270935058,-3869.77490234375,304.1681213378906,0.8322084546089172,0.3461348712444305,0.2448693513870239,293.2449645996094,297.1499938964844,293.1499938964844,0.4285963177680969,-7675.951171875,304.13446044921875,0.9513373374938964,0.5118292570114136,0.4869610667228699,293.2928771972656,297.1499938964844,293.1499938964844,0.0117522552609443,-3385.136962890625,302.70050048828125,0.4090889394283294,0.050000000745058,0.2414775341749191,291.0901184082031,291.1499938964844,260.28302001953125,258.64849853515625,279.1629333496094,294.4021911621094,291.09149169921875,1.0,0.3457559049129486,0.6044145822525024,0.6044145822525024,1.0,1.0,-1.4227451086044312,0.5523370504379272,0.8704080581665039,0.2183540761470794,0.0,0.0,0.6058810353279114,102.10713958740234,93.0,21.942569732666016,-14254.982421875,410.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587341308594,308.0271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17859.392578125,18000.0,0.0,0.0,0.3063716888427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394438743591309,0.6394504308700562,-6.521865088870982e-06,0.0,0.0003109282988589,0.0,0.0,47.30004501342773,0.0,0.0,0.0,0.4199742674827575,4.0,0.0,1.0
567240,293.1533203125,297.1499938964844,293.1499938964844,0.1138373911380767,-2544.0595703125,304.1470642089844,0.6659747958183289,0.1755925118923187,0.1612402498722076,294.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.4090889394283294,0.050000000745058,0.0509062930941581,293.30224609375,297.1499938964844,293.1499938964844,0.2645354270935058,-3869.77490234375,304.1681213378906,0.8322084546089172,0.3461348712444305,0.2448693513870239,293.2449645996094,297.1499938964844,293.1499938964844,0.4285963177680969,-7675.951171875,304.13446044921875,0.9513373374938964,0.5118292570114136,0.4869610667228699,293.2928771972656,297.1499938964844,293.1499938964844,0.0117522552609443,-3385.136962890625,302.70050048828125,0.4090889394283294,0.050000000745058,0.2414775341749191,291.0901184082031,291.1499938964844,260.28302001953125,258.64849853515625,279.1629333496094,294.4021911621094,291.09149169921875,1.0,0.3457559049129486,0.6044145822525024,0.6044145822525024,1.0,1.0,-1.4227451086044312,0.5523370504379272,0.8704080581665039,0.2183540761470794,0.0,0.0,0.6058810353279114,102.10713958740234,93.0,21.942569732666016,-14254.982421875,410.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587341308594,308.0271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17859.392578125,18000.0,0.0,0.0,0.3063716888427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394438743591309,0.6394504308700562,-6.521865088870982e-06,0.0,0.0003109282988589,0.0,0.0,47.30004501342773,0.0,0.0,0.0,0.4199742674827575,4.0,0.0,1.0
567300,293.1553039550781,297.1499938964844,293.1499938964844,0.113512672483921,-2537.939697265625,304.148193359375,0.6663619875907898,0.1751589626073837,0.1609282344579696,294.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.4096437990665436,0.050000000745058,0.0508812926709651,293.303466796875,297.1499938964844,293.1499938964844,0.2623068988323211,-3843.7041015625,304.1688537597656,0.8315220475196838,0.3439692556858063,0.2433414608240127,293.2461853027344,297.1499938964844,293.1499938964844,0.4270650148391723,-7651.4677734375,304.1400451660156,0.9515278935432434,0.5103843212127686,0.4854730665683746,293.29510498046875,297.1499938964844,293.1499938964844,0.0116737047210335,-3372.665283203125,302.6705017089844,0.4096437990665436,0.050000000745058,0.2413589358329773,291.0975341796875,291.1499938964844,260.2921447753906,258.6566162109375,279.16375732421875,294.408203125,291.09869384765625,1.0,0.3445025682449341,0.6051641702651978,0.6051641702651978,1.0,1.0,-1.4185781478881836,0.5509915947914124,0.8675865530967712,0.2179134786128997,0.0,0.0,0.6086310744285583,101.4033660888672,93.0,21.19725227355957,-14220.958984375,406.8550720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,307.9527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17876.904296875,18000.0,0.0,0.0,0.307494044303894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457875370979309,0.6457940936088562,-6.575334737135563e-06,0.0,0.0003120673645753,0.0,0.0,48.27355194091797,0.0,0.0,0.0,0.4224719703197479,4.0,0.0,1.0
567360,293.1576843261719,297.1499938964844,293.1499938964844,0.1130309551954269,-2528.9892578125,304.1493835449219,0.6677526831626892,0.1746280044317245,0.1604323536157608,294.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4110493063926697,0.050000000745058,0.0508192107081413,293.3045349121094,297.1499938964844,293.1499938964844,0.2600601613521576,-3817.402099609375,304.1695251464844,0.8322179317474365,0.3418155610561371,0.2417943328619003,293.24658203125,297.1499938964844,293.1499938964844,0.4256153702735901,-7628.7353515625,304.1444702148437,0.9537097811698914,0.5090911984443665,0.4841284453868866,293.2969970703125,297.1499938964844,293.1499938964844,0.0115838972851634,-3357.961669921875,302.6410522460937,0.4110493063926697,0.050000000745058,0.2410644441843032,291.10455322265625,291.1499938964844,260.30084228515625,258.6643981933594,279.1643371582031,294.4141540527344,291.10577392578125,1.0,0.3423043191432953,0.6059263348579407,0.6059263348579407,1.0,1.0,-1.41408371925354,0.5495133996009827,0.8645702600479126,0.2174088954925537,0.0,0.0,0.6109604239463806,99.75523376464844,81.0,20.9453067779541,-14185.92578125,400.5762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970153808594,307.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17892.37890625,18000.0,0.0,0.0,0.308702141046524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513267755508423,0.6513334512710571,-6.622465207328787e-06,0.0,0.0003132934216409,0.0,0.0,49.13588333129883,0.0,0.0,0.0,0.4246591329574585,4.0,0.0,1.0
567420,293.1620788574219,297.1499938964844,293.1499938964844,0.111891008913517,-2507.919189453125,304.1514892578125,0.6734804511070251,0.173539862036705,0.1592594683170318,294.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.4161165952682495,0.050000000745058,0.0506109111011028,293.3063049316406,297.1499938964844,293.1499938964844,0.2554882168769836,-3763.76708984375,304.1706237792969,0.8370710015296936,0.3375365734100342,0.2386595755815506,293.2458801269531,297.1499938964844,293.1499938964844,0.4227427244186401,-7584.81201171875,304.1510314941406,0.9626960158348083,0.506780207157135,0.4816717207431793,293.29998779296875,297.1499938964844,293.1499938964844,0.0113791646435856,-3323.12548828125,302.5836486816406,0.4161165952682495,0.050000000745058,0.2400763779878616,291.1199645996094,291.1499938964844,260.3170471191406,258.6788635253906,279.1650695800781,294.4255065917969,291.1213073730469,1.0,0.335711270570755,0.6074731945991516,0.6074731945991516,1.0,1.0,-1.4045276641845703,0.5463166236877441,0.8582110404968262,0.216279923915863,0.0,0.0,0.6139504313468933,94.31990051269533,69.0,21.87516593933105,-14112.8427734375,382.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,307.7910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17929.611328125,18000.0,0.0,0.0,0.3112022280693054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593829989433289,0.6593896746635437,-6.695006959489547e-06,0.0,0.0003158306935802,0.0,0.0,50.430152893066406,0.0,0.0,0.0,0.4278760552406311,4.0,0.0,1.0
567480,293.1620788574219,297.1499938964844,293.1499938964844,0.111891008913517,-2507.919189453125,304.1514892578125,0.6734804511070251,0.173539862036705,0.1592594683170318,294.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.4161165952682495,0.050000000745058,0.0506109111011028,293.3063049316406,297.1499938964844,293.1499938964844,0.2554882168769836,-3763.76708984375,304.1706237792969,0.8370710015296936,0.3375365734100342,0.2386595755815506,293.2458801269531,297.1499938964844,293.1499938964844,0.4227427244186401,-7584.81201171875,304.1510314941406,0.9626960158348083,0.506780207157135,0.4816717207431793,293.29998779296875,297.1499938964844,293.1499938964844,0.0113791646435856,-3323.12548828125,302.5836486816406,0.4161165952682495,0.050000000745058,0.2400763779878616,291.1199645996094,291.1499938964844,260.3170471191406,258.6788635253906,279.1650695800781,294.4255065917969,291.1213073730469,1.0,0.335711270570755,0.6074731945991516,0.6074731945991516,1.0,1.0,-1.4045276641845703,0.5463166236877441,0.8582110404968262,0.216279923915863,0.0,0.0,0.6139504313468933,94.31990051269533,69.0,21.87516593933105,-14112.8427734375,382.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,307.7910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17929.611328125,18000.0,0.0,0.0,0.3112022280693054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593829989433289,0.6593896746635437,-6.695006959489547e-06,0.0,0.0003158306935802,0.0,0.0,50.430152893066406,0.0,0.0,0.0,0.4278760552406311,4.0,0.0,1.0
567540,293.1655578613281,297.1499938964844,293.1499938964844,0.1107115671038627,-2486.1796875,304.1529235839844,0.6830027103424072,0.1725281924009323,0.1580586582422256,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4242556095123291,0.050000000745058,0.0503241382539272,293.3077697753906,297.1499938964844,293.1499938964844,0.2508625388145447,-3709.34912109375,304.17144775390625,0.846059262752533,0.3332838118076324,0.2354872822761535,293.2441711425781,297.1499938964844,293.1499938964844,0.4198662638664245,-7541.91162109375,304.1554260253906,0.976106822490692,0.5046961307525635,0.4793840646743774,293.3021240234375,297.1499938964844,293.1499938964844,0.0111544867977499,-3283.521728515625,302.5277404785156,0.4242556095123291,0.050000000745058,0.2387160509824752,291.1361694335937,291.1499938964844,260.3314819335937,258.69171142578125,279.1653137207031,294.43621826171875,291.1376037597656,1.0,0.3269226253032684,0.6090189814567566,0.6090189814567566,1.0,1.0,-1.3945547342300415,0.5429255366325378,0.8516291975975037,0.215048998594284,0.0,0.0,0.6147114634513855,86.8918685913086,57.0,22.653640747070312,-14036.39453125,360.1683654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943725585937,307.7328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.70703125,18000.0,0.0,0.0,0.3135589957237243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629278063774109,0.6629345417022705,-6.732991096214391e-06,0.0,0.0003182225336786,0.0,0.0,51.04240036010742,0.0,0.0,0.0,0.4293497800827026,4.0,0.0,1.0
567600,293.1655578613281,297.1499938964844,293.1499938964844,0.1107115671038627,-2486.1796875,304.1529235839844,0.6830027103424072,0.1725281924009323,0.1580586582422256,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4242556095123291,0.050000000745058,0.0503241382539272,293.3077697753906,297.1499938964844,293.1499938964844,0.2508625388145447,-3709.34912109375,304.17144775390625,0.846059262752533,0.3332838118076324,0.2354872822761535,293.2441711425781,297.1499938964844,293.1499938964844,0.4198662638664245,-7541.91162109375,304.1554260253906,0.976106822490692,0.5046961307525635,0.4793840646743774,293.3021240234375,297.1499938964844,293.1499938964844,0.0111544867977499,-3283.521728515625,302.5277404785156,0.4242556095123291,0.050000000745058,0.2387160509824752,291.1361694335937,291.1499938964844,260.3314819335937,258.69171142578125,279.1653137207031,294.43621826171875,291.1376037597656,1.0,0.3269226253032684,0.6090189814567566,0.6090189814567566,1.0,1.0,-1.3945547342300415,0.5429255366325378,0.8516291975975037,0.215048998594284,0.0,0.0,0.6147114634513855,86.8918685913086,57.0,22.653640747070312,-14036.39453125,360.1683654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943725585937,307.7328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.70703125,18000.0,0.0,0.0,0.3135589957237243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629278063774109,0.6629345417022705,-6.732991096214391e-06,0.0,0.0003182225336786,0.0,0.0,51.04240036010742,0.0,0.0,0.0,0.4293497800827026,4.0,0.0,1.0
567660,293.16815185546875,297.1499938964844,293.1499938964844,0.1095566526055336,-2464.9140625,304.15386962890625,0.6963216662406921,0.1716071814298629,0.1568932980298996,294.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4361777305603027,0.050000000745058,0.049988005310297,293.3089599609375,297.1499938964844,293.1499938964844,0.2462186515331268,-3654.55029296875,304.1720275878906,0.8593114018440247,0.3290455043315887,0.2322902530431747,293.241943359375,297.1499938964844,293.1499938964844,0.4169954061508178,-7499.79736328125,304.15838623046875,0.9920716285705566,0.5027615427970886,0.4772011339664459,293.3037109375,297.1499938964844,293.1499938964844,0.0109208580106496,-3241.17919921875,302.47283935546875,0.4361777305603027,0.050000000745058,0.2371215671300888,291.152587890625,291.1499938964844,260.343994140625,258.702880859375,279.16522216796875,294.4463806152344,291.15399169921875,1.0,0.3165358901023865,0.6105391979217529,0.6105391979217529,1.0,1.0,-1.3843799829483032,0.5394182801246643,0.8449616432189941,0.2137503325939178,0.0,0.0,0.6132650375366211,78.21200561523438,45.0,22.78251266479492,-13956.8857421875,334.8672180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7514038085937,307.71142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.82421875,18000.0,0.0,0.0,0.3155177235603332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6618765592575073,0.6618832945823669,-6.734284397680312e-06,0.0,0.0003202103835064,0.0,0.0,50.93572998046875,0.0,0.0,0.0,0.429025262594223,4.0,0.0,1.0
567720,293.16815185546875,297.1499938964844,293.1499938964844,0.1095566526055336,-2464.9140625,304.15386962890625,0.6963216662406921,0.1716071814298629,0.1568932980298996,294.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4361777305603027,0.050000000745058,0.049988005310297,293.3089599609375,297.1499938964844,293.1499938964844,0.2462186515331268,-3654.55029296875,304.1720275878906,0.8593114018440247,0.3290455043315887,0.2322902530431747,293.241943359375,297.1499938964844,293.1499938964844,0.4169954061508178,-7499.79736328125,304.15838623046875,0.9920716285705566,0.5027615427970886,0.4772011339664459,293.3037109375,297.1499938964844,293.1499938964844,0.0109208580106496,-3241.17919921875,302.47283935546875,0.4361777305603027,0.050000000745058,0.2371215671300888,291.152587890625,291.1499938964844,260.343994140625,258.702880859375,279.16522216796875,294.4463806152344,291.15399169921875,1.0,0.3165358901023865,0.6105391979217529,0.6105391979217529,1.0,1.0,-1.3843799829483032,0.5394182801246643,0.8449616432189941,0.2137503325939178,0.0,0.0,0.6132650375366211,78.21200561523438,45.0,22.78251266479492,-13956.8857421875,334.8672180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7514038085937,307.71142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.82421875,18000.0,0.0,0.0,0.3155177235603332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6618765592575073,0.6618832945823669,-6.734284397680312e-06,0.0,0.0003202103835064,0.0,0.0,50.93572998046875,0.0,0.0,0.0,0.429025262594223,4.0,0.0,1.0
567780,293.1716613769531,297.1499938964844,293.1499938964844,0.1083215400576591,-2442.030029296875,304.1546630859375,0.7105205655097961,0.1704482436180114,0.1557255834341049,294.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.4503364562988281,0.050000000745058,0.0496766306459903,293.3098449707031,297.1499938964844,293.1499938964844,0.2414612621068954,-3598.059326171875,304.1726379394531,0.8740825057029724,0.3248383104801178,0.2291276752948761,293.2327880859375,297.1499938964844,293.1499938964844,0.4011212289333343,-7261.369140625,304.1838073730469,0.9990000128746032,0.5022381544113159,0.4619617164134979,293.3045654296875,297.1499938964844,293.1499938964844,0.0106987776234745,-3199.25732421875,302.4203186035156,0.4503364562988281,0.050000000745058,0.2356445491313934,291.1760559082031,291.1499938964844,260.3544921875,258.71221923828125,279.17071533203125,294.4559326171875,291.1807556152344,1.0,0.3044808804988861,0.6127657294273376,0.6127657294273376,1.0,1.0,-1.3588207960128784,0.5296236872673035,0.829197108745575,0.2095787078142166,0.0,0.0,0.6085634827613831,69.91285705566406,33.0,43.54794692993164,-13788.6298828125,304.0636901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791748046875,307.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.8359375,18000.0,0.0,0.0,0.3168071806430816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558449864387512,0.6558516621589661,-6.698009201500099e-06,0.0,0.0003215190081391,0.0,0.0,50.06654739379883,0.0,0.0,0.0,0.4267336726188659,4.0,0.0,1.0
