time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567840,293.1716613769531,297.1499938964844,293.1499938964844,0.1083215400576591,-2442.030029296875,304.1546630859375,0.7105205655097961,0.1704482436180114,0.1557255834341049,294.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.4503364562988281,0.050000000745058,0.0496766306459903,293.3098449707031,297.1499938964844,293.1499938964844,0.2414612621068954,-3598.059326171875,304.1726379394531,0.8740825057029724,0.3248383104801178,0.2291276752948761,293.2327880859375,297.1499938964844,293.1499938964844,0.4011212289333343,-7261.369140625,304.1838073730469,0.9990000128746032,0.5022381544113159,0.4619617164134979,293.3045654296875,297.1499938964844,293.1499938964844,0.0106987776234745,-3199.25732421875,302.4203186035156,0.4503364562988281,0.050000000745058,0.2356445491313934,291.1760559082031,291.1499938964844,260.3544921875,258.71221923828125,279.17071533203125,294.4559326171875,291.1807556152344,1.0,0.3044808804988861,0.6127657294273376,0.6127657294273376,1.0,1.0,-1.3588207960128784,0.5296236872673035,0.829197108745575,0.2095787078142166,0.0,0.0,0.6085634827613831,69.91285705566406,33.0,43.54794692993164,-13788.6298828125,304.0636901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791748046875,307.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.8359375,18000.0,0.0,0.0,0.3168071806430816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558449864387512,0.6558516621589661,-6.698009201500099e-06,0.0,0.0003215190081391,0.0,0.0,50.06654739379883,0.0,0.0,0.0,0.4267336726188659,4.0,0.0,1.0
567900,293.1776428222656,297.1499938964844,293.1499938964844,0.1070890948176384,-2418.932861328125,304.15606689453125,0.7164164781570435,0.1690035313367843,0.1546257585287094,294.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002868652344,0.4579000473022461,0.050000000745058,0.0495370551943779,293.3102722167969,297.1499938964844,293.1499938964844,0.2386933267116546,-3564.722412109375,304.1735534667969,0.8815842866897583,0.32272669672966,0.2275630086660385,293.21514892578125,297.1499938964844,293.1499938964844,0.3854041397571563,-7026.4248046875,304.2062072753906,0.9990000128746032,0.504643440246582,0.4473983943462372,293.3043518066406,297.1499938964844,293.1499938964844,0.0105822896584868,-3174.992919921875,302.39849853515625,0.4579000473022461,0.050000000745058,0.2349824756383896,291.20806884765625,291.1499938964844,260.3589172363281,258.7161865234375,279.1751708984375,294.46044921875,291.2142333984375,1.0,0.2976254224777221,0.6143607497215271,0.6143607497215271,1.0,1.0,-1.337114930152893,0.5211631059646606,0.8159517645835876,0.2057959586381912,0.0,0.0,0.6015279293060303,66.03056335449219,33.0,67.57354736328125,-13630.724609375,285.9421691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83447265625,307.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.498046875,18000.0,0.0,0.0,0.3169455230236053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467941999435425,0.6468008160591125,-6.64578737996635e-06,0.0,0.0003216594341211,0.0,0.0,48.79243087768555,0.0,0.0,0.0,0.4233143329620361,4.0,0.0,1.0
567960,293.1862487792969,297.1499938964844,293.1499938964844,0.1053559482097625,-2386.57373046875,304.1581115722656,0.7219342589378357,0.1669640094041824,0.1529198586940765,294.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23345947265625,0.4664259552955627,0.050000000745058,0.0493933632969856,293.3107604980469,297.1499938964844,293.1499938964844,0.2359163910150528,-3531.234375,304.17431640625,0.8901615738868713,0.3206011056900024,0.2259838581085205,293.1895446777344,297.1499938964844,293.1499938964844,0.3686824142932892,-6776.26025390625,304.2263488769531,0.9990000128746032,0.5088410973548889,0.4318916201591491,293.3036193847656,297.1499938964844,293.1499938964844,0.0104683395475149,-3150.92236328125,302.3783874511719,0.4664259552955627,0.050000000745058,0.2343008518218994,291.2410583496094,291.1499938964844,260.3628234863281,258.7196655273437,279.1791076660156,294.46484375,291.2466735839844,1.0,0.2903009057044983,0.616115391254425,0.616115391254425,1.0,1.0,-1.3135679960250854,0.5119957327842712,0.801572322845459,0.2016999721527099,0.0,0.0,0.5921370983123779,62.02140045166016,36.0,77.5562744140625,-13433.05859375,267.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18251.587890625,18000.0,0.0,0.0,0.3165889680385589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316052675247192,0.6316118240356445,-6.55005806038389e-06,0.0,0.0003212975570932,0.0,0.0,46.65302276611328,0.0,0.0,0.0,0.417700320482254,4.0,0.0,1.0
568020,293.2021789550781,297.1499938964844,293.1499938964844,0.1016251742839813,-2317.17236328125,304.1615600585937,0.7274124026298523,0.1628020256757736,0.1489217430353164,294.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28173828125,0.4767696559429168,0.050000000745058,0.0492033176124095,293.3119506835937,297.1499938964844,293.1499938964844,0.2309039086103439,-3471.050537109375,304.17449951171875,0.9015228152275084,0.316285640001297,0.2228577136993408,293.12994384765625,297.1499938964844,293.1499938964844,0.3449932634830475,-6425.595703125,304.2396240234375,0.9990000128746032,0.5199186205863953,0.4104777872562408,293.3010559082031,297.1499938964844,293.1499938964844,0.010296955704689,-3115.566162109375,302.33868408203125,0.4767696559429168,0.050000000745058,0.2333993464708328,291.28497314453125,291.1499938964844,260.3688659667969,258.7250366210937,279.1799621582031,294.4729919433594,291.2867736816406,1.0,0.2803337574005127,0.6192033290863037,0.6192033290863037,1.0,1.0,-1.2779918909072876,0.4983866810798645,0.7796052694320679,0.19570854306221,0.0,0.0,0.5706996917724609,56.66143798828125,39.0,53.58516311645508,-13062.375,241.70245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025756835937,307.9313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18356.7265625,18000.0,0.0,0.0,0.3141922056674957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915653109550476,0.591571569442749,-6.276430667639943e-06,0.0,0.0003188651462551,0.0,0.0,41.17575454711914,0.0,0.0,0.0,0.4030028581619262,4.0,0.0,1.0
568080,293.2021789550781,297.1499938964844,293.1499938964844,0.1016251742839813,-2317.17236328125,304.1615600585937,0.7274124026298523,0.1628020256757736,0.1489217430353164,294.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28173828125,0.4767696559429168,0.050000000745058,0.0492033176124095,293.3119506835937,297.1499938964844,293.1499938964844,0.2309039086103439,-3471.050537109375,304.17449951171875,0.9015228152275084,0.316285640001297,0.2228577136993408,293.12994384765625,297.1499938964844,293.1499938964844,0.3449932634830475,-6425.595703125,304.2396240234375,0.9990000128746032,0.5199186205863953,0.4104777872562408,293.3010559082031,297.1499938964844,293.1499938964844,0.010296955704689,-3115.566162109375,302.33868408203125,0.4767696559429168,0.050000000745058,0.2333993464708328,291.28497314453125,291.1499938964844,260.3688659667969,258.7250366210937,279.1799621582031,294.4729919433594,291.2867736816406,1.0,0.2803337574005127,0.6192033290863037,0.6192033290863037,1.0,1.0,-1.2779918909072876,0.4983866810798645,0.7796052694320679,0.19570854306221,0.0,0.0,0.5706996917724609,56.66143798828125,39.0,53.58516311645508,-13062.375,241.70245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025756835937,307.9313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18356.7265625,18000.0,0.0,0.0,0.3141922056674957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915653109550476,0.591571569442749,-6.276430667639943e-06,0.0,0.0003188651462551,0.0,0.0,41.17575454711914,0.0,0.0,0.0,0.4030028581619262,4.0,0.0,1.0
568140,293.2060546875,297.1499938964844,293.1499938964844,0.0993498191237449,-2275.221923828125,304.161376953125,0.7313789129257202,0.1606561541557312,0.1462980061769485,294.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921447753906,0.482999712228775,0.050000000745058,0.0490819253027439,293.3132629394531,297.1499938964844,293.1499938964844,0.2266652137041092,-3420.577392578125,304.17340087890625,0.9083290100097656,0.3119174540042877,0.2197384238243103,293.0805053710937,297.1499938964844,293.1499938964844,0.3293581902980804,-6197.0556640625,304.2355041503906,0.9990000128746032,0.530487596988678,0.3961935043334961,293.2977600097656,297.1499938964844,293.1499938964844,0.0101825147867202,-3094.35888671875,302.2967529296875,0.482999712228775,0.050000000745058,0.2328235208988189,291.2920227050781,291.1499938964844,260.3724975585937,258.728271484375,279.1768798828125,294.4801025390625,291.2914733886719,1.0,0.2734643220901489,0.6217595934867859,0.6217595934867859,1.0,1.0,-1.253110647201538,0.4890123009681701,0.7640982866287231,0.1918120086193084,0.0,0.0,0.551017165184021,53.217262268066406,42.0,15.221253395080566,-12765.7490234375,225.17156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5588684082031,308.04278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18332.4921875,18000.0,0.0,0.0,0.3097181618213653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523852705955505,0.5523912906646729,-5.998873348289635e-06,0.0,0.000314324570354,0.0,0.0,36.15949630737305,0.0,0.0,0.0,0.3887555003166199,4.0,0.0,1.0
568200,293.2060546875,297.1499938964844,293.1499938964844,0.0993498191237449,-2275.221923828125,304.161376953125,0.7313789129257202,0.1606561541557312,0.1462980061769485,294.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921447753906,0.482999712228775,0.050000000745058,0.0490819253027439,293.3132629394531,297.1499938964844,293.1499938964844,0.2266652137041092,-3420.577392578125,304.17340087890625,0.9083290100097656,0.3119174540042877,0.2197384238243103,293.0805053710937,297.1499938964844,293.1499938964844,0.3293581902980804,-6197.0556640625,304.2355041503906,0.9990000128746032,0.530487596988678,0.3961935043334961,293.2977600097656,297.1499938964844,293.1499938964844,0.0101825147867202,-3094.35888671875,302.2967529296875,0.482999712228775,0.050000000745058,0.2328235208988189,291.2920227050781,291.1499938964844,260.3724975585937,258.728271484375,279.1768798828125,294.4801025390625,291.2914733886719,1.0,0.2734643220901489,0.6217595934867859,0.6217595934867859,1.0,1.0,-1.253110647201538,0.4890123009681701,0.7640982866287231,0.1918120086193084,0.0,0.0,0.551017165184021,53.217262268066406,42.0,15.221253395080566,-12765.7490234375,225.17156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5588684082031,308.04278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18332.4921875,18000.0,0.0,0.0,0.3097181618213653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523852705955505,0.5523912906646729,-5.998873348289635e-06,0.0,0.000314324570354,0.0,0.0,36.15949630737305,0.0,0.0,0.0,0.3887555003166199,4.0,0.0,1.0
568260,293.20245361328125,297.1499938964844,293.1499938964844,0.0987175926566124,-2264.130126953125,304.1586303710937,0.7353125214576721,0.1599632203578949,0.145448237657547,294.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801818847656,0.4868779182434082,0.050000000745058,0.0490069277584552,293.3146057128906,297.1499938964844,293.1499938964844,0.2228731513023376,-3375.590087890625,304.1719055175781,0.9113280773162842,0.3075092136859894,0.2166236340999603,293.0464782714844,297.1499938964844,293.1499938964844,0.3195193409919739,-6056.05029296875,304.2232666015625,0.9990000128746032,0.5391749143600464,0.3871046602725982,293.2942810058594,297.1499938964844,293.1499938964844,0.010101655498147,-3081.55712890625,302.2534484863281,0.4868779182434082,0.050000000745058,0.232467770576477,291.2779541015625,291.1499938964844,260.3735656738281,258.729248046875,279.1722106933594,294.48638916015625,291.2757568359375,1.0,0.2690905928611755,0.6237515807151794,0.6237515807151794,1.0,1.0,-1.2369219064712524,0.4830194115638733,0.7539025545120239,0.1895571798086166,0.0,0.0,0.534723162651062,51.08468627929688,45.0,-14.9261474609375,-12549.5361328125,214.94293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9279479980469,308.1642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18266.5703125,18000.0,0.0,0.0,0.3036417961120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197451710700989,0.5197509527206421,-5.772320946562104e-06,0.0,0.0003081578179262,0.0,0.0,32.29478454589844,0.0,0.0,0.0,0.3771165311336517,4.0,0.0,1.0
568320,293.20245361328125,297.1499938964844,293.1499938964844,0.0987175926566124,-2264.130126953125,304.1586303710937,0.7353125214576721,0.1599632203578949,0.145448237657547,294.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801818847656,0.4868779182434082,0.050000000745058,0.0490069277584552,293.3146057128906,297.1499938964844,293.1499938964844,0.2228731513023376,-3375.590087890625,304.1719055175781,0.9113280773162842,0.3075092136859894,0.2166236340999603,293.0464782714844,297.1499938964844,293.1499938964844,0.3195193409919739,-6056.05029296875,304.2232666015625,0.9990000128746032,0.5391749143600464,0.3871046602725982,293.2942810058594,297.1499938964844,293.1499938964844,0.010101655498147,-3081.55712890625,302.2534484863281,0.4868779182434082,0.050000000745058,0.232467770576477,291.2779541015625,291.1499938964844,260.3735656738281,258.729248046875,279.1722106933594,294.48638916015625,291.2757568359375,1.0,0.2690905928611755,0.6237515807151794,0.6237515807151794,1.0,1.0,-1.2369219064712524,0.4830194115638733,0.7539025545120239,0.1895571798086166,0.0,0.0,0.534723162651062,51.08468627929688,45.0,-14.9261474609375,-12549.5361328125,214.94293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9279479980469,308.1642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18266.5703125,18000.0,0.0,0.0,0.3036417961120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197451710700989,0.5197509527206421,-5.772320946562104e-06,0.0,0.0003081578179262,0.0,0.0,32.29478454589844,0.0,0.0,0.0,0.3771165311336517,4.0,0.0,1.0
568380,293.1986999511719,297.1499938964844,293.1499938964844,0.0984345078468322,-2259.579345703125,304.15625,0.737149178981781,0.1594006121158599,0.1448994725942611,294.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.4888270795345306,0.050000000745058,0.0489700175821781,293.31597900390625,297.1499938964844,293.1499938964844,0.219305008649826,-3333.22216796875,304.1705627441406,0.9104340076446532,0.3030637800693512,0.21351058781147,293.0235595703125,297.1499938964844,293.1499938964844,0.3145691454410553,-5988.8984375,304.20703125,0.9990000128746032,0.5464624166488647,0.3825500607490539,293.29132080078125,297.1499938964844,293.1499938964844,0.0100398659706115,-3073.5029296875,302.2082214355469,0.4888270795345306,0.050000000745058,0.2322926670312881,291.2530822753906,291.1499938964844,260.3720092773437,258.72784423828125,279.16729736328125,294.4921875,291.25030517578125,1.0,0.2666861414909363,0.6252349615097046,0.6252349615097046,1.0,1.0,-1.2268027067184448,0.4793502688407898,0.7474523782730103,0.1883465647697448,0.0,0.0,0.522581160068512,50.00785446166992,48.0,-31.53235626220703,-12403.41796875,209.1998748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2557373046875,308.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.431640625,18000.0,0.0,0.0,0.2965748608112335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954785108566284,0.4954841136932373,-5.6075159591273405e-06,0.0,0.0003009857900906,0.0,0.0,29.603343963623047,0.0,0.0,0.0,0.3686050474643707,4.0,0.0,1.0
568440,293.1986999511719,297.1499938964844,293.1499938964844,0.0984345078468322,-2259.579345703125,304.15625,0.737149178981781,0.1594006121158599,0.1448994725942611,294.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.4888270795345306,0.050000000745058,0.0489700175821781,293.31597900390625,297.1499938964844,293.1499938964844,0.219305008649826,-3333.22216796875,304.1705627441406,0.9104340076446532,0.3030637800693512,0.21351058781147,293.0235595703125,297.1499938964844,293.1499938964844,0.3145691454410553,-5988.8984375,304.20703125,0.9990000128746032,0.5464624166488647,0.3825500607490539,293.29132080078125,297.1499938964844,293.1499938964844,0.0100398659706115,-3073.5029296875,302.2082214355469,0.4888270795345306,0.050000000745058,0.2322926670312881,291.2530822753906,291.1499938964844,260.3720092773437,258.72784423828125,279.16729736328125,294.4921875,291.25030517578125,1.0,0.2666861414909363,0.6252349615097046,0.6252349615097046,1.0,1.0,-1.2268027067184448,0.4793502688407898,0.7474523782730103,0.1883465647697448,0.0,0.0,0.522581160068512,50.00785446166992,48.0,-31.53235626220703,-12403.41796875,209.1998748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2557373046875,308.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.431640625,18000.0,0.0,0.0,0.2965748608112335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954785108566284,0.4954841136932373,-5.6075159591273405e-06,0.0,0.0003009857900906,0.0,0.0,29.603343963623047,0.0,0.0,0.0,0.3686050474643707,4.0,0.0,1.0
568500,293.197021484375,297.1499938964844,293.1499938964844,0.098320797085762,-2257.804443359375,304.1553039550781,0.7372315526008606,0.1591109782457351,0.1446377485990524,294.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423095703125,0.4891831278800964,0.050000000745058,0.0489633567631244,293.316650390625,297.1499938964844,293.1499938964844,0.2175543755292892,-3312.37451171875,304.1700134277344,0.9087064862251282,0.3008268773555755,0.2119527906179428,293.0157165527344,297.1499938964844,293.1499938964844,0.3136278390884399,-5978.44140625,304.1983947753906,0.9990000128746032,0.5496047735214233,0.3817215859889984,293.2901611328125,297.1499938964844,293.1499938964844,0.010012773796916,-3070.405029296875,302.1847839355469,0.4891831278800964,0.050000000745058,0.2322610914707183,291.2390441894531,291.1499938964844,260.37017822265625,258.7262268066406,279.1648864746094,294.4950256347656,291.23614501953125,1.0,0.2660974860191345,0.6257975101470947,0.6257975101470947,1.0,1.0,-1.2235773801803589,0.4782136976718902,0.745363712310791,0.1880271285772323,0.0,0.0,0.5180528163909912,49.794830322265625,48.0,-35.88751983642578,-12352.0595703125,207.6572723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915710449219,308.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18158.318359375,18000.0,0.0,0.0,0.2928645312786102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863488674163818,0.4863544106483459,-5.546211014006985e-06,0.0,0.0002972202782984,0.0,0.0,28.62924194335937,0.0,0.0,0.0,0.3654326796531677,4.0,0.0,1.0
568560,293.1955261230469,297.1499938964844,293.1499938964844,0.0982089936733245,-2256.047607421875,304.1545715332031,0.7368106245994568,0.1588073223829269,0.1443719118833542,294.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4891828298568725,0.050000000745058,0.0489633791148662,293.3173522949219,297.1499938964844,293.1499938964844,0.215811088681221,-3291.56201171875,304.1695556640625,0.906278669834137,0.298580914735794,0.2103933095932006,293.01007080078125,297.1499938964844,293.1499938964844,0.3135617673397064,-5981.12646484375,304.1897277832031,0.9990000128746032,0.5524172186851501,0.3817224502563476,293.2892761230469,297.1499938964844,293.1499938964844,0.009987149387598,-3067.658203125,302.1607360839844,0.4891828298568725,0.050000000745058,0.2322611957788467,291.224609375,291.1499938964844,260.3676147460937,258.72393798828125,279.1625366210937,294.4979248046875,291.2216796875,1.0,0.2658577859401703,0.6262479424476624,0.6262479424476624,1.0,1.0,-1.2213867902755735,0.4774690270423889,0.7439177632331848,0.1878564655780792,0.0,0.0,0.5145260691642761,49.765621185302734,51.0,-38.41181945800781,-12312.9638671875,206.85333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5040283203125,308.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18126.5,18000.0,0.0,0.0,0.2891399562358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790843725204468,0.4790898561477661,-5.497204256244004e-06,0.0,0.0002934403019025,0.0,0.0,27.86673355102539,0.0,0.0,0.0,0.362913578748703,4.0,0.0,1.0
568620,293.193115234375,297.1499938964844,293.1499938964844,0.0979653894901275,-2252.102783203125,304.1534729003906,0.7346474528312683,0.1581461876630783,0.1438121497631073,294.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.4882602095603943,0.050000000745058,0.0489807575941085,293.3187255859375,297.1499938964844,293.1499938964844,0.2123194485902786,-3249.7021484375,304.1688537597656,0.8998191952705383,0.294063925743103,0.207268938422203,293.0047302246094,297.1499938964844,293.1499938964844,0.3156976699829101,-6020.36328125,304.1729431152344,0.9990000128746032,0.5570592880249023,0.383872240781784,293.288330078125,297.1499938964844,293.1499938964844,0.0099380994215607,-3062.6650390625,302.1107482910156,0.4882602095603943,0.050000000745058,0.2323436290025711,291.19586181640625,291.1499938964844,260.3603515625,258.7174377441406,279.1581115722656,294.5038452148437,291.1930236816406,1.0,0.2662803530693054,0.6268343925476074,0.6268343925476074,1.0,1.0,-1.2196635007858276,0.4769814014434814,0.7426820993423462,0.187870368361473,0.0,0.0,0.5103403329849243,50.18314743041992,54.0,-39.66789627075195,-12266.19140625,207.1366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65057373046875,308.4117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7421875,18000.0,0.0,0.0,0.2819311618804931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697280824184418,0.4697335362434387,-5.431607405625982e-06,0.0,0.0002861242974177,0.0,0.0,26.89172744750977,0.0,0.0,0.0,0.3596452474594116,4.0,0.0,1.0
568680,293.193115234375,297.1499938964844,293.1499938964844,0.0979653894901275,-2252.102783203125,304.1534729003906,0.7346474528312683,0.1581461876630783,0.1438121497631073,294.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.4882602095603943,0.050000000745058,0.0489807575941085,293.3187255859375,297.1499938964844,293.1499938964844,0.2123194485902786,-3249.7021484375,304.1688537597656,0.8998191952705383,0.294063925743103,0.207268938422203,293.0047302246094,297.1499938964844,293.1499938964844,0.3156976699829101,-6020.36328125,304.1729431152344,0.9990000128746032,0.5570592880249023,0.383872240781784,293.288330078125,297.1499938964844,293.1499938964844,0.0099380994215607,-3062.6650390625,302.1107482910156,0.4882602095603943,0.050000000745058,0.2323436290025711,291.19586181640625,291.1499938964844,260.3603515625,258.7174377441406,279.1581115722656,294.5038452148437,291.1930236816406,1.0,0.2662803530693054,0.6268343925476074,0.6268343925476074,1.0,1.0,-1.2196635007858276,0.4769814014434814,0.7426820993423462,0.187870368361473,0.0,0.0,0.5103403329849243,50.18314743041992,54.0,-39.66789627075195,-12266.19140625,207.1366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65057373046875,308.4117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7421875,18000.0,0.0,0.0,0.2819311618804931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697280824184418,0.4697335362434387,-5.431607405625982e-06,0.0,0.0002861242974177,0.0,0.0,26.89172744750977,0.0,0.0,0.0,0.3596452474594116,4.0,0.0,1.0
568740,293.19140625,297.1499938964844,293.1499938964844,0.0976698249578476,-2247.109375,304.1528015136719,0.7310382127761841,0.1574043184518814,0.1432003378868103,294.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4863292872905731,0.050000000745058,0.0490175746381282,293.320068359375,297.1499938964844,293.1499938964844,0.2087944895029068,-3207.197998046875,304.16845703125,0.8915336728096008,0.2895175218582153,0.2041372209787368,293.0063781738281,297.1499938964844,293.1499938964844,0.3203498721122741,-6096.78955078125,304.1575927734375,0.9990000128746032,0.5604158043861389,0.3883914947509765,293.2884521484375,297.1499938964844,293.1499938964844,0.0098895411938428,-3057.728515625,302.0582580566406,0.4863292872905731,0.050000000745058,0.232518270611763,291.1686706542969,291.1499938964844,260.3500061035156,258.7082214355469,279.15411376953125,294.51007080078125,291.1660461425781,1.0,0.267698585987091,0.627039909362793,0.627039909362793,1.0,1.0,-1.2208473682403564,0.4775799512863159,0.7432674765586853,0.1882403045892715,0.0,0.0,0.5096946358680725,51.132850646972656,57.0,-37.92873001098633,-12253.6416015625,209.5108184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6872253417969,308.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.978515625,18000.0,0.0,0.0,0.2754555940628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665738940238952,0.4665792882442474,-5.403070190368453e-06,0.0,0.0002795524196699,0.0,0.0,26.540403366088867,0.0,0.0,0.0,0.358458399772644,4.0,0.0,1.0
568800,293.19140625,297.1499938964844,293.1499938964844,0.0976698249578476,-2247.109375,304.1528015136719,0.7310382127761841,0.1574043184518814,0.1432003378868103,294.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4863292872905731,0.050000000745058,0.0490175746381282,293.320068359375,297.1499938964844,293.1499938964844,0.2087944895029068,-3207.197998046875,304.16845703125,0.8915336728096008,0.2895175218582153,0.2041372209787368,293.0063781738281,297.1499938964844,293.1499938964844,0.3203498721122741,-6096.78955078125,304.1575927734375,0.9990000128746032,0.5604158043861389,0.3883914947509765,293.2884521484375,297.1499938964844,293.1499938964844,0.0098895411938428,-3057.728515625,302.0582580566406,0.4863292872905731,0.050000000745058,0.232518270611763,291.1686706542969,291.1499938964844,260.3500061035156,258.7082214355469,279.15411376953125,294.51007080078125,291.1660461425781,1.0,0.267698585987091,0.627039909362793,0.627039909362793,1.0,1.0,-1.2208473682403564,0.4775799512863159,0.7432674765586853,0.1882403045892715,0.0,0.0,0.5096946358680725,51.132850646972656,57.0,-37.92873001098633,-12253.6416015625,209.5108184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6872253417969,308.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.978515625,18000.0,0.0,0.0,0.2754555940628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665738940238952,0.4665792882442474,-5.403070190368453e-06,0.0,0.0002795524196699,0.0,0.0,26.540403366088867,0.0,0.0,0.0,0.358458399772644,4.0,0.0,1.0
568860,293.1903076171875,297.1499938964844,293.1499938964844,0.0973063707351684,-2240.774169921875,304.1524963378906,0.7263204455375671,0.1565794944763183,0.142529085278511,294.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4836076498031616,0.050000000745058,0.0490702837705612,293.32135009765625,297.1499938964844,293.1499938964844,0.2052197754383087,-3163.844482421875,304.16827392578125,0.8818880319595337,0.2849466502666473,0.2009989917278289,293.01397705078125,297.1499938964844,293.1499938964844,0.3270046710968017,-6202.2900390625,304.14404296875,0.9990000128746032,0.5625296831130981,0.3947731852531433,293.2895202636719,297.1499938964844,293.1499938964844,0.0098396306857466,-3052.378173828125,302.0032653808594,0.4836076498031616,0.050000000745058,0.2327682971954345,291.1438903808594,291.1499938964844,260.3378295898437,258.69732666015625,279.15069580078125,294.51666259765625,291.1415405273437,1.0,0.2699028253555298,0.6269305944442749,0.6269305944442749,1.0,1.0,-1.2242974042892456,0.4790251851081848,0.7452722787857056,0.1888536959886551,0.0,0.0,0.5122009515762329,52.5156364440918,60.0,-34.639522552490234,-12267.9326171875,213.5699920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6173400878906,308.3621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.396484375,18000.0,0.0,0.0,0.270114928483963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4688763618469238,0.468881756067276,-5.406207492342219e-06,0.0,0.0002741322969086,0.0,0.0,26.721397399902344,0.0,0.0,0.0,0.3590851426124573,4.0,0.0,1.0
568920,293.1903076171875,297.1499938964844,293.1499938964844,0.0973063707351684,-2240.774169921875,304.1524963378906,0.7263204455375671,0.1565794944763183,0.142529085278511,294.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4836076498031616,0.050000000745058,0.0490702837705612,293.32135009765625,297.1499938964844,293.1499938964844,0.2052197754383087,-3163.844482421875,304.16827392578125,0.8818880319595337,0.2849466502666473,0.2009989917278289,293.01397705078125,297.1499938964844,293.1499938964844,0.3270046710968017,-6202.2900390625,304.14404296875,0.9990000128746032,0.5625296831130981,0.3947731852531433,293.2895202636719,297.1499938964844,293.1499938964844,0.0098396306857466,-3052.378173828125,302.0032653808594,0.4836076498031616,0.050000000745058,0.2327682971954345,291.1438903808594,291.1499938964844,260.3378295898437,258.69732666015625,279.15069580078125,294.51666259765625,291.1415405273437,1.0,0.2699028253555298,0.6269305944442749,0.6269305944442749,1.0,1.0,-1.2242974042892456,0.4790251851081848,0.7452722787857056,0.1888536959886551,0.0,0.0,0.5122009515762329,52.5156364440918,60.0,-34.639522552490234,-12267.9326171875,213.5699920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6173400878906,308.3621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.396484375,18000.0,0.0,0.0,0.270114928483963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4688763618469238,0.468881756067276,-5.406207492342219e-06,0.0,0.0002741322969086,0.0,0.0,26.721397399902344,0.0,0.0,0.0,0.3590851426124573,4.0,0.0,1.0
568980,293.1897277832031,297.1499938964844,293.1499938964844,0.0968685001134872,-2232.97900390625,304.15240478515625,0.7207426428794861,0.1556750386953354,0.1417978256940841,294.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4802439212799072,0.050000000745058,0.0491360500454902,293.3226013183594,297.1499938964844,293.1499938964844,0.2015867233276367,-3119.531982421875,304.1682434082031,0.8713775277137756,0.2803544104099273,0.1978548020124435,293.0264587402344,297.1499938964844,293.1499938964844,0.3352327346801758,-6330.06396484375,304.1323547363281,0.9990000128746032,0.5634533762931824,0.4025944471359253,293.2914428710937,297.1499938964844,293.1499938964844,0.0097871758043766,-3046.299560546875,301.94586181640625,0.4802439212799072,0.050000000745058,0.2330802679061889,291.1220703125,291.1499938964844,260.3251342773437,258.6858215332031,279.14794921875,294.5235595703125,291.1200866699219,1.0,0.2727198302745819,0.6265841722488403,0.6265841722488403,1.0,1.0,-1.2294864654541016,0.481126457452774,0.7483599781990051,0.1896412372589111,0.0,0.0,0.5174170136451721,54.25239181518555,63.0,-30.51548385620117,-12303.349609375,218.9975433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4535827636719,308.2720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.71484375,18000.0,0.0,0.0,0.2661865353584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4759559035301208,0.4759613275527954,-5.437410436570644e-06,0.0,0.0002701454795897,0.0,0.0,27.375133514404297,0.0,0.0,0.0,0.3613115847110748,4.0,0.0,1.0
569040,293.1897277832031,297.1499938964844,293.1499938964844,0.0968685001134872,-2232.97900390625,304.15240478515625,0.7207426428794861,0.1556750386953354,0.1417978256940841,294.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4802439212799072,0.050000000745058,0.0491360500454902,293.3226013183594,297.1499938964844,293.1499938964844,0.2015867233276367,-3119.531982421875,304.1682434082031,0.8713775277137756,0.2803544104099273,0.1978548020124435,293.0264587402344,297.1499938964844,293.1499938964844,0.3352327346801758,-6330.06396484375,304.1323547363281,0.9990000128746032,0.5634533762931824,0.4025944471359253,293.2914428710937,297.1499938964844,293.1499938964844,0.0097871758043766,-3046.299560546875,301.94586181640625,0.4802439212799072,0.050000000745058,0.2330802679061889,291.1220703125,291.1499938964844,260.3251342773437,258.6858215332031,279.14794921875,294.5235595703125,291.1200866699219,1.0,0.2727198302745819,0.6265841722488403,0.6265841722488403,1.0,1.0,-1.2294864654541016,0.481126457452774,0.7483599781990051,0.1896412372589111,0.0,0.0,0.5174170136451721,54.25239181518555,63.0,-30.51548385620117,-12303.349609375,218.9975433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4535827636719,308.2720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.71484375,18000.0,0.0,0.0,0.2661865353584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4759559035301208,0.4759613275527954,-5.437410436570644e-06,0.0,0.0002701454795897,0.0,0.0,27.375133514404297,0.0,0.0,0.0,0.3613115847110748,4.0,0.0,1.0
569100,293.1896057128906,297.1499938964844,293.1499938964844,0.096620962023735,-2228.522216796875,304.15240478515625,0.7176729440689087,0.1551944315433502,0.1414102166891098,294.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4783454537391662,0.050000000745058,0.049173105508089,293.3231811523437,297.1499938964844,293.1499938964844,0.1997467875480651,-3096.995361328125,304.16827392578125,0.8659328818321228,0.2780504822731018,0.1962802559137344,293.03424072265625,297.1499938964844,293.1499938964844,0.3398248255252838,-6400.5322265625,304.1272277832031,0.9990000128746032,0.5634858012199402,0.406935304403305,293.2926940917969,297.1499938964844,293.1499938964844,0.0097597436979413,-3042.91796875,301.916259765625,0.4783454537391662,0.050000000745058,0.2332560420036316,291.1123962402344,291.1499938964844,260.3185729980469,258.67987060546875,279.1468200683594,294.5271301269531,291.1105651855469,1.0,0.2743134796619415,0.6263404488563538,0.6263404488563538,1.0,1.0,-1.2325968742370603,0.4823704063892364,0.7502264976501465,0.1900898367166519,0.0,0.0,0.5209001302719116,55.23355102539063,63.0,-28.263961791992188,-12327.62109375,222.1454620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3420715332031,308.2138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.431640625,18000.0,0.0,0.0,0.2648052871227264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4810949862003326,0.481100469827652,-5.462778972287197e-06,0.0,0.0002687437226995,0.0,0.0,27.86730194091797,0.0,0.0,0.0,0.3629706799983978,4.0,0.0,1.0
569160,293.1896057128906,297.1499938964844,293.1499938964844,0.0963541716337204,-2223.689208984375,304.1524658203125,0.7144189476966858,0.154695838689804,0.1410083770751953,294.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4763052761554718,0.050000000745058,0.0492126159369945,293.32379150390625,297.1499938964844,293.1499938964844,0.1978903114795684,-3074.191650390625,304.1683044433594,0.8604229688644409,0.275741308927536,0.1947036981582641,293.04296875,297.1499938964844,293.1499938964844,0.344683974981308,-6474.57373046875,304.12255859375,0.9990000128746032,0.5632402300834656,0.4115134179592132,293.2940979003906,297.1499938964844,293.1499938964844,0.0097314296290278,-3039.2822265625,301.8861389160156,0.4763052761554718,0.050000000745058,0.2334434539079666,291.10357666015625,291.1499938964844,260.3119201660156,258.6737670898437,279.1458435058594,294.53076171875,291.1019592285156,1.0,0.2760102450847626,0.62605881690979,0.62605881690979,1.0,1.0,-1.2359895706176758,0.4837193489074707,0.7522702217102051,0.1905714720487594,0.0,0.0,0.5248890519142151,56.2808952331543,66.0,-25.912446975708008,-12355.69921875,225.5474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2142639160156,308.1485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17907.1328125,18000.0,0.0,0.0,0.2638286054134369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872027933597564,0.4872082769870758,-5.494368906511227e-06,0.0,0.000267752475338,0.0,0.0,28.465274810791016,0.0,0.0,0.0,0.3649684488773346,4.0,0.0,1.0
569220,293.1898193359375,297.1499938964844,293.1499938964844,0.0957644954323768,-2212.92626953125,304.1526184082031,0.7073205709457397,0.1536488085985183,0.1401648968458175,294.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.4717870950698852,0.050000000745058,0.0492980144917964,293.3249206542969,297.1499938964844,293.1499938964844,0.1941275894641876,-3027.777587890625,304.1684875488281,0.8493635058403015,0.2711074650287628,0.1915443539619445,293.06268310546875,297.1499938964844,293.1499938964844,0.3550520837306976,-6631.03564453125,304.1144714355469,0.9990000128746032,0.5619571805000305,0.4212388694286346,293.29736328125,297.1499938964844,293.1499938964844,0.0096719143912196,-3031.17333984375,301.82427978515625,0.4717870950698852,0.050000000745058,0.2338485568761825,291.088623046875,291.1499938964844,260.2982177734375,258.66119384765625,279.1443176269531,294.5382080078125,291.0873718261719,1.0,0.2796546816825866,0.6254080533981323,0.6254080533981323,1.0,1.0,-1.2434470653533936,0.4866648614406585,0.7567821741104126,0.1916245818138122,0.0,0.0,0.534110426902771,58.547119140625,69.0,-20.97589111328125,-12421.5927734375,233.0089569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.922119140625,308.0025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17877.52734375,18000.0,0.0,0.0,0.2630680501461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019597411155701,0.5019652843475342,-5.575046543526696e-06,0.0,0.0002669806126505,0.0,0.0,29.96072006225586,0.0,0.0,0.0,0.3698823153972626,4.0,0.0,1.0
569280,293.1898193359375,297.1499938964844,293.1499938964844,0.0957644954323768,-2212.92626953125,304.1526184082031,0.7073205709457397,0.1536488085985183,0.1401648968458175,294.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.4717870950698852,0.050000000745058,0.0492980144917964,293.3249206542969,297.1499938964844,293.1499938964844,0.1941275894641876,-3027.777587890625,304.1684875488281,0.8493635058403015,0.2711074650287628,0.1915443539619445,293.06268310546875,297.1499938964844,293.1499938964844,0.3550520837306976,-6631.03564453125,304.1144714355469,0.9990000128746032,0.5619571805000305,0.4212388694286346,293.29736328125,297.1499938964844,293.1499938964844,0.0096719143912196,-3031.17333984375,301.82427978515625,0.4717870950698852,0.050000000745058,0.2338485568761825,291.088623046875,291.1499938964844,260.2982177734375,258.66119384765625,279.1443176269531,294.5382080078125,291.0873718261719,1.0,0.2796546816825866,0.6254080533981323,0.6254080533981323,1.0,1.0,-1.2434470653533936,0.4866648614406585,0.7567821741104126,0.1916245818138122,0.0,0.0,0.534110426902771,58.547119140625,69.0,-20.97589111328125,-12421.5927734375,233.0089569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.922119140625,308.0025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17877.52734375,18000.0,0.0,0.0,0.2630680501461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019597411155701,0.5019652843475342,-5.575046543526696e-06,0.0,0.0002669806126505,0.0,0.0,29.96072006225586,0.0,0.0,0.0,0.3698823153972626,4.0,0.0,1.0
569340,293.1903076171875,297.1499938964844,293.1499938964844,0.0951020792126655,-2200.739990234375,304.1528625488281,0.6997334361076355,0.1525431722402572,0.1392724364995956,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.466610848903656,0.050000000745058,0.0493906922638416,293.3260192871094,297.1499938964844,293.1499938964844,0.1902971565723419,-2980.26025390625,304.168701171875,0.8384115099906921,0.2664527297019958,0.1883755177259445,293.0849609375,297.1499938964844,293.1499938964844,0.3660920858383178,-6795.669921875,304.10797119140625,0.9990000128746032,0.5596596002578735,0.4315451383590698,293.3011169433594,297.1499938964844,293.1499938964844,0.0096083031967282,-3021.85400390625,301.76043701171875,0.466610848903656,0.050000000745058,0.2342881709337234,291.0774230957031,291.1499938964844,260.2840881347656,258.6481628417969,279.14324951171875,294.5458374023437,291.0765380859375,1.0,0.2835601568222046,0.624674916267395,0.624674916267395,1.0,1.0,-1.251581788063049,0.4898563921451568,0.7617253065109253,0.1927884370088577,0.0,0.0,0.5445777177810669,61.00843048095703,72.0,-15.79923152923584,-12498.4736328125,241.21778869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6001281738281,307.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17852.31640625,18000.0,0.0,0.0,0.2638417482376098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195592641830444,0.5195649266242981,-5.677472927345661e-06,0.0,0.0002677658339962,0.0,0.0,31.832897186279297,0.0,0.0,0.0,0.3758788704872131,4.0,0.0,1.0
569400,293.1903076171875,297.1499938964844,293.1499938964844,0.0951020792126655,-2200.739990234375,304.1528625488281,0.6997334361076355,0.1525431722402572,0.1392724364995956,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.466610848903656,0.050000000745058,0.0493906922638416,293.3260192871094,297.1499938964844,293.1499938964844,0.1902971565723419,-2980.26025390625,304.168701171875,0.8384115099906921,0.2664527297019958,0.1883755177259445,293.0849609375,297.1499938964844,293.1499938964844,0.3660920858383178,-6795.669921875,304.10797119140625,0.9990000128746032,0.5596596002578735,0.4315451383590698,293.3011169433594,297.1499938964844,293.1499938964844,0.0096083031967282,-3021.85400390625,301.76043701171875,0.466610848903656,0.050000000745058,0.2342881709337234,291.0774230957031,291.1499938964844,260.2840881347656,258.6481628417969,279.14324951171875,294.5458374023437,291.0765380859375,1.0,0.2835601568222046,0.624674916267395,0.624674916267395,1.0,1.0,-1.251581788063049,0.4898563921451568,0.7617253065109253,0.1927884370088577,0.0,0.0,0.5445777177810669,61.00843048095703,72.0,-15.79923152923584,-12498.4736328125,241.21778869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6001281738281,307.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17852.31640625,18000.0,0.0,0.0,0.2638417482376098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195592641830444,0.5195649266242981,-5.677472927345661e-06,0.0,0.0002677658339962,0.0,0.0,31.832897186279297,0.0,0.0,0.0,0.3758788704872131,4.0,0.0,1.0
569460,293.1889343261719,297.1499938964844,293.1499938964844,0.0945571735501289,-2190.720947265625,304.1528015136719,0.6924428939819336,0.1517914086580276,0.13856141269207,294.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.4607551097869873,0.050000000745058,0.0494886860251426,293.3270874023437,297.1499938964844,293.1499938964844,0.1864014267921447,-2931.658447265625,304.1689758300781,0.827666163444519,0.2617771327495575,0.1851956993341446,293.1106872558594,297.1499938964844,293.1499938964844,0.3775374293327331,-6964.4365234375,304.1029357910156,0.9990000128746032,0.556097149848938,0.4421816766262054,293.30523681640625,297.1499938964844,293.1499938964844,0.0095405494794249,-3011.274169921875,301.6949157714844,0.4607551097869873,0.050000000745058,0.2347530126571655,291.0699462890625,291.1499938964844,260.26953125,258.6346740722656,279.1424865722656,294.5536499023437,291.06939697265625,1.0,0.2876549959182739,0.6238832473754883,0.6238832473754883,1.0,1.0,-1.2603541612625122,0.4932838082313537,0.7670704126358032,0.1940817534923553,0.0,0.0,0.5557901263237,63.6152458190918,75.0,-10.746548652648926,-12585.267578125,250.0764923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,307.6874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.220703125,18000.0,0.0,0.0,0.2660017609596252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392597913742065,0.5392656326293945,-5.798935944767436e-06,0.0,0.0002699579927138,0.0,0.0,34.04228973388672,0.0,0.0,0.0,0.3827493786811828,4.0,0.0,1.0
569520,293.1889343261719,297.1499938964844,293.1499938964844,0.0945571735501289,-2190.720947265625,304.1528015136719,0.6924428939819336,0.1517914086580276,0.13856141269207,294.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.4607551097869873,0.050000000745058,0.0494886860251426,293.3270874023437,297.1499938964844,293.1499938964844,0.1864014267921447,-2931.658447265625,304.1689758300781,0.827666163444519,0.2617771327495575,0.1851956993341446,293.1106872558594,297.1499938964844,293.1499938964844,0.3775374293327331,-6964.4365234375,304.1029357910156,0.9990000128746032,0.556097149848938,0.4421816766262054,293.30523681640625,297.1499938964844,293.1499938964844,0.0095405494794249,-3011.274169921875,301.6949157714844,0.4607551097869873,0.050000000745058,0.2347530126571655,291.0699462890625,291.1499938964844,260.26953125,258.6346740722656,279.1424865722656,294.5536499023437,291.06939697265625,1.0,0.2876549959182739,0.6238832473754883,0.6238832473754883,1.0,1.0,-1.2603541612625122,0.4932838082313537,0.7670704126358032,0.1940817534923553,0.0,0.0,0.5557901263237,63.6152458190918,75.0,-10.746548652648926,-12585.267578125,250.0764923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,307.6874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.220703125,18000.0,0.0,0.0,0.2660017609596252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392597913742065,0.5392656326293945,-5.798935944767436e-06,0.0,0.0002699579927138,0.0,0.0,34.04228973388672,0.0,0.0,0.0,0.3827493786811828,4.0,0.0,1.0
569580,293.1856689453125,297.1499938964844,293.1499938964844,0.0943519473075866,-2187.037841796875,304.1521911621094,0.6860537528991699,0.1514624953269958,0.1382906138896942,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.4549510478973388,0.050000000745058,0.0495903082191944,293.328125,297.1499938964844,293.1499938964844,0.1824523210525512,-2882.118408203125,304.1692199707031,0.8170175552368164,0.257082462310791,0.1820044517517089,293.1399841308594,297.1499938964844,293.1499938964844,0.3891799449920654,-7134.30126953125,304.0992431640625,0.9990000128746032,0.5511588454246521,0.452948659658432,293.3095703125,297.1499938964844,293.1499938964844,0.0094690090045332,-2999.51806640625,301.6278381347656,0.4549510478973388,0.050000000745058,0.2352350652217865,291.0656433105469,291.1499938964844,260.2545166015625,258.6207580566406,279.1418762207031,294.5615234375,291.0654296875,1.0,0.2918902337551117,0.623041033744812,0.623041033744812,1.0,1.0,-1.2698230743408203,0.4969731569290161,0.7728498578071594,0.1955282837152481,0.0,0.0,0.5673549175262451,66.32609558105469,78.0,-6.150688648223877,-12682.4501953125,259.5406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,307.5386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17816.951171875,18000.0,0.0,0.0,0.2693454623222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603868365287781,0.5603927373886108,-5.9362923821026925e-06,0.0,0.0002733513829298,0.0,0.0,36.546653747558594,0.0,0.0,0.0,0.3902876377105713,4.0,0.0,1.0
