time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569640,293.1856689453125,297.1499938964844,293.1499938964844,0.0943519473075866,-2187.037841796875,304.1521911621094,0.6860537528991699,0.1514624953269958,0.1382906138896942,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.4549510478973388,0.050000000745058,0.0495903082191944,293.328125,297.1499938964844,293.1499938964844,0.1824523210525512,-2882.118408203125,304.1692199707031,0.8170175552368164,0.257082462310791,0.1820044517517089,293.1399841308594,297.1499938964844,293.1499938964844,0.3891799449920654,-7134.30126953125,304.0992431640625,0.9990000128746032,0.5511588454246521,0.452948659658432,293.3095703125,297.1499938964844,293.1499938964844,0.0094690090045332,-2999.51806640625,301.6278381347656,0.4549510478973388,0.050000000745058,0.2352350652217865,291.0656433105469,291.1499938964844,260.2545166015625,258.6207580566406,279.1418762207031,294.5615234375,291.0654296875,1.0,0.2918902337551117,0.623041033744812,0.623041033744812,1.0,1.0,-1.2698230743408203,0.4969731569290161,0.7728498578071594,0.1955282837152481,0.0,0.0,0.5673549175262451,66.32609558105469,78.0,-6.150688648223877,-12682.4501953125,259.5406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,307.5386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17816.951171875,18000.0,0.0,0.0,0.2693454623222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603868365287781,0.5603927373886108,-5.9362923821026925e-06,0.0,0.0002733513829298,0.0,0.0,36.546653747558594,0.0,0.0,0.0,0.3902876377105713,4.0,0.0,1.0
569700,293.1837158203125,297.1499938964844,293.1499938964844,0.0943201929330825,-2186.50146484375,304.15185546875,0.6830834746360779,0.1513979285955429,0.1382519602775573,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.452148973941803,0.050000000745058,0.0496424250304698,293.32861328125,297.1499938964844,293.1499938964844,0.1804579496383667,-2856.99267578125,304.1693420410156,0.8116048574447632,0.2547286748886108,0.1804050952196121,293.1555480957031,297.1499938964844,293.1499938964844,0.3950542211532593,-7219.37451171875,304.0978088378906,0.9990000128746032,0.5482313632965088,0.4583725929260254,293.31182861328125,297.1499938964844,293.1499938964844,0.0094316741451621,-2993.15234375,301.5937194824219,0.452148973941803,0.050000000745058,0.2354822903871536,291.0648193359375,291.1499938964844,260.24688720703125,258.6136474609375,279.14166259765625,294.5654602050781,291.06475830078125,1.0,0.2940462231636047,0.622606098651886,0.622606098651886,1.0,1.0,-1.274726629257202,0.498879998922348,0.7758466601371765,0.1962891370058059,0.0,0.0,0.5731246471405029,67.71781158447266,78.0,-3.756530523300171,-12734.466796875,264.4650573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8028259277344,307.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17811.669921875,18000.0,0.0,0.0,0.2713924050331116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571263313293457,0.5712693333625793,-6.009810931573156e-06,0.0,0.000275428785244,0.0,0.0,37.8921127319336,0.0,0.0,0.0,0.3942336738109588,4.0,0.0,1.0
569760,293.1814880371094,297.1499938964844,293.1499938964844,0.094333715736866,-2186.79736328125,304.1514892578125,0.6802663207054138,0.1514060348272323,0.1382754892110824,294.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.4494215548038482,0.050000000745058,0.049695286899805,293.3291015625,297.1499938964844,293.1499938964844,0.1784508526325225,-2831.6337890625,304.16949462890625,0.8060380816459656,0.2523710429668426,0.1788032799959182,293.1715393066406,297.1499938964844,293.1499938964844,0.4009446799755096,-7304.2763671875,304.0965881347656,0.9990000128746032,0.5450137853622437,0.4638093709945678,293.3141784667969,297.1499938964844,293.1499938964844,0.0093932431191205,-2986.44384765625,301.5591735839844,0.4494215548038482,0.050000000745058,0.2357330471277237,291.0648498535156,291.1499938964844,260.2391662597656,258.6064453125,279.1414489746094,294.5694274902344,291.0649719238281,1.0,0.296220988035202,0.6221629977226257,0.6221629977226257,1.0,1.0,-1.2797225713729858,0.5008206963539124,0.7789018750190735,0.1970684826374054,0.0,0.0,0.5788018107414246,69.13018035888672,81.0,-1.3719497919082642,-12788.375,269.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6615905761719,307.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.40234375,18000.0,0.0,0.0,0.273646742105484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821874737739563,0.5821935534477234,-6.085585937398719e-06,0.0,0.0002777166373562,0.0,0.0,39.28308868408203,0.0,0.0,0.0,0.3982404470443725,4.0,0.0,1.0
569820,293.17547607421875,297.1499938964844,293.1499938964844,0.0945878326892852,-2191.611083984375,304.15057373046875,0.6753056645393372,0.151823341846466,0.1386165618896484,294.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.444221556186676,0.050000000745058,0.0498025901615619,293.3300170898437,297.1499938964844,293.1499938964844,0.1744063049554824,-2780.3125,304.16973876953125,0.7947307229042053,0.2476449459791183,0.1755929440259933,293.2052307128906,297.1499938964844,293.1499938964844,0.4127050936222076,-7472.609375,304.0948181152344,0.9990000128746032,0.537642240524292,0.4746536612510681,293.31903076171875,297.1499938964844,293.1499938964844,0.0093130264431238,-2972.001953125,301.48883056640625,0.444221556186676,0.050000000745058,0.2362420558929443,291.0672607421875,291.1499938964844,260.2234191894531,258.5918273925781,279.1410827636719,294.577392578125,291.06768798828125,1.0,0.3006127774715423,0.6212531924247742,0.6212531924247742,1.0,1.0,-1.2900350093841553,0.5048225522041321,0.785212516784668,0.1986935138702392,0.0,0.0,0.5896983742713928,72.00094604492188,69.0,3.0148627758026123,-12901.513671875,279.92022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4093017578125,307.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17807.587890625,18000.0,0.0,0.0,0.2786442935466766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037557721138,0.6037620306015015,-6.240728907869197e-06,0.0,0.000282788532786,0.0,0.0,42.14847946166992,0.0,0.0,0.0,0.4062747061252594,4.0,0.0,1.0
569880,293.17547607421875,297.1499938964844,293.1499938964844,0.0945878326892852,-2191.611083984375,304.15057373046875,0.6753056645393372,0.151823341846466,0.1386165618896484,294.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.444221556186676,0.050000000745058,0.0498025901615619,293.3300170898437,297.1499938964844,293.1499938964844,0.1744063049554824,-2780.3125,304.16973876953125,0.7947307229042053,0.2476449459791183,0.1755929440259933,293.2052307128906,297.1499938964844,293.1499938964844,0.4127050936222076,-7472.609375,304.0948181152344,0.9990000128746032,0.537642240524292,0.4746536612510681,293.31903076171875,297.1499938964844,293.1499938964844,0.0093130264431238,-2972.001953125,301.48883056640625,0.444221556186676,0.050000000745058,0.2362420558929443,291.0672607421875,291.1499938964844,260.2234191894531,258.5918273925781,279.1410827636719,294.577392578125,291.06768798828125,1.0,0.3006127774715423,0.6212531924247742,0.6212531924247742,1.0,1.0,-1.2900350093841553,0.5048225522041321,0.785212516784668,0.1986935138702392,0.0,0.0,0.5896983742713928,72.00094604492188,69.0,3.0148627758026123,-12901.513671875,279.92022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4093017578125,307.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17807.587890625,18000.0,0.0,0.0,0.2786442935466766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037557721138,0.6037620306015015,-6.240728907869197e-06,0.0,0.000282788532786,0.0,0.0,42.14847946166992,0.0,0.0,0.0,0.4062747061252594,4.0,0.0,1.0
569940,293.16961669921875,297.1499938964844,293.1499938964844,0.094892531633377,-2197.068603515625,304.14990234375,0.6768558621406555,0.1523760557174682,0.1391761749982834,294.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.4447637498378753,0.050000000745058,0.0497909747064113,293.3306579589844,297.1499938964844,293.1499938964844,0.1700433492660522,-2724.35791015625,304.1704406738281,0.790258526802063,0.2429536134004593,0.1723066568374633,293.2322692871094,297.1499938964844,293.1499938964844,0.4121920466423034,-7454.736328125,304.1146545410156,0.9990000128746032,0.5307243466377258,0.4734916090965271,293.32379150390625,297.1499938964844,293.1499938964844,0.0091925663873553,-2946.525634765625,301.4204406738281,0.4447637498378753,0.050000000745058,0.2361869513988495,291.0853881835937,291.1499938964844,260.20733642578125,258.57684326171875,279.14617919921875,294.5852966308594,291.0889892578125,1.0,0.2991831004619598,0.6210972666740417,0.6210972666740417,1.0,1.0,-1.2852972745895386,0.5027127265930176,0.7825844883918762,0.1975199878215789,0.0,0.0,0.5975269079208374,71.63352966308594,57.0,30.00504493713379,-12930.6025390625,277.19598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2149963378906,307.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17841.55078125,18000.0,0.0,0.0,0.283965528011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226564049720764,0.6226627826690674,-6.389169357134961e-06,0.0,0.0002881888940464,0.0,0.0,44.8300666809082,0.0,0.0,0.0,0.4134486317634582,4.0,0.0,1.0
570000,293.16961669921875,297.1499938964844,293.1499938964844,0.094892531633377,-2197.068603515625,304.14990234375,0.6768558621406555,0.1523760557174682,0.1391761749982834,294.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.4447637498378753,0.050000000745058,0.0497909747064113,293.3306579589844,297.1499938964844,293.1499938964844,0.1700433492660522,-2724.35791015625,304.1704406738281,0.790258526802063,0.2429536134004593,0.1723066568374633,293.2322692871094,297.1499938964844,293.1499938964844,0.4121920466423034,-7454.736328125,304.1146545410156,0.9990000128746032,0.5307243466377258,0.4734916090965271,293.32379150390625,297.1499938964844,293.1499938964844,0.0091925663873553,-2946.525634765625,301.4204406738281,0.4447637498378753,0.050000000745058,0.2361869513988495,291.0853881835937,291.1499938964844,260.20733642578125,258.57684326171875,279.14617919921875,294.5852966308594,291.0889892578125,1.0,0.2991831004619598,0.6210972666740417,0.6210972666740417,1.0,1.0,-1.2852972745895386,0.5027127265930176,0.7825844883918762,0.1975199878215789,0.0,0.0,0.5975269079208374,71.63352966308594,57.0,30.00504493713379,-12930.6025390625,277.19598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2149963378906,307.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17841.55078125,18000.0,0.0,0.0,0.283965528011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226564049720764,0.6226627826690674,-6.389169357134961e-06,0.0,0.0002881888940464,0.0,0.0,44.8300666809082,0.0,0.0,0.0,0.4134486317634582,4.0,0.0,1.0
570060,293.1709899902344,297.1499938964844,293.1499938964844,0.0941765680909156,-2182.88427734375,304.15118408203125,0.681851863861084,0.1516165137290954,0.1387573033571243,294.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4501273930072784,0.050000000745058,0.0496814474463462,293.33087158203125,297.1499938964844,293.1499938964844,0.1652871966361999,-2662.6376953125,304.17156982421875,0.7914242148399353,0.2383361607789993,0.1689901351928711,293.2376403808594,297.1499938964844,293.1499938964844,0.400456964969635,-7271.556640625,304.1461486816406,0.9990000128746032,0.5275048017501831,0.4623875617980957,293.3273620605469,297.1499938964844,293.1499938964844,0.0090365055948495,-2909.84423828125,301.3598327636719,0.4501273930072784,0.050000000745058,0.2356673926115036,291.1312866210937,291.1499938964844,260.1909484863281,258.5616149902344,279.1531677246094,294.59295654296875,291.1362609863281,1.0,0.2934463024139404,0.6217592358589172,0.6217592358589172,1.0,1.0,-1.2667348384857178,0.4951299428939819,0.7716048359870911,0.1937234252691269,0.0,0.0,0.597108781337738,68.5762939453125,45.0,58.74991226196289,-12831.2265625,263.1938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1250915527344,307.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0703125,18000.0,0.0,0.0,0.2888255417346954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282579898834229,0.6282644867897034,-6.460106305894442e-06,0.0,0.0002931212075054,0.0,0.0,45.797271728515625,0.0,0.0,0.0,0.4158289432525635,4.0,0.0,1.0
570120,293.1709899902344,297.1499938964844,293.1499938964844,0.0941765680909156,-2182.88427734375,304.15118408203125,0.681851863861084,0.1516165137290954,0.1387573033571243,294.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4501273930072784,0.050000000745058,0.0496814474463462,293.33087158203125,297.1499938964844,293.1499938964844,0.1652871966361999,-2662.6376953125,304.17156982421875,0.7914242148399353,0.2383361607789993,0.1689901351928711,293.2376403808594,297.1499938964844,293.1499938964844,0.400456964969635,-7271.556640625,304.1461486816406,0.9990000128746032,0.5275048017501831,0.4623875617980957,293.3273620605469,297.1499938964844,293.1499938964844,0.0090365055948495,-2909.84423828125,301.3598327636719,0.4501273930072784,0.050000000745058,0.2356673926115036,291.1312866210937,291.1499938964844,260.1909484863281,258.5616149902344,279.1531677246094,294.59295654296875,291.1362609863281,1.0,0.2934463024139404,0.6217592358589172,0.6217592358589172,1.0,1.0,-1.2667348384857178,0.4951299428939819,0.7716048359870911,0.1937234252691269,0.0,0.0,0.597108781337738,68.5762939453125,45.0,58.74991226196289,-12831.2265625,263.1938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1250915527344,307.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0703125,18000.0,0.0,0.0,0.2888255417346954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282579898834229,0.6282644867897034,-6.460106305894442e-06,0.0,0.0002931212075054,0.0,0.0,45.797271728515625,0.0,0.0,0.0,0.4158289432525635,4.0,0.0,1.0
570180,293.1810302734375,297.1499938964844,293.1499938964844,0.0920380651950836,-2141.8095703125,304.1543884277344,0.6881736516952515,0.1490698307752609,0.136713370680809,294.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4597955644130707,0.050000000745058,0.0495050773024559,293.3302001953125,297.1499938964844,293.1499938964844,0.160494863986969,-2599.986083984375,304.17236328125,0.7972275614738464,0.2338877618312835,0.1657321155071258,293.21923828125,297.1499938964844,293.1499938964844,0.3805307745933532,-6968.9775390625,304.1806335449219,0.9990000128746032,0.5289673805236816,0.4439228177070617,293.328857421875,297.1499938964844,293.1499938964844,0.0088681858032941,-2868.4775390625,301.3066101074219,0.4597955644130707,0.050000000745058,0.234830766916275,291.1881103515625,291.1499938964844,260.1742553710937,258.5461120605469,279.1601867675781,294.5993347167969,291.1940002441406,1.0,0.2842778265476227,0.62313312292099,0.62313312292099,1.0,1.0,-1.2369948625564575,0.4831588864326477,0.7538360357284546,0.1878548860549926,0.0,0.0,0.5883243083953857,63.66546249389648,48.0,76.76966857910156,-12616.75390625,241.44680786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1744689941406,307.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.630859375,18000.0,0.0,0.0,0.2923802137374878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175745725631714,0.6175810098648071,-6.412879884010181e-06,0.0,0.0002967287437058,0.0,0.0,44.45552062988281,0.0,0.0,0.0,0.412082314491272,4.0,0.0,1.0
570240,293.1810302734375,297.1499938964844,293.1499938964844,0.0920380651950836,-2141.8095703125,304.1543884277344,0.6881736516952515,0.1490698307752609,0.136713370680809,294.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4597955644130707,0.050000000745058,0.0495050773024559,293.3302001953125,297.1499938964844,293.1499938964844,0.160494863986969,-2599.986083984375,304.17236328125,0.7972275614738464,0.2338877618312835,0.1657321155071258,293.21923828125,297.1499938964844,293.1499938964844,0.3805307745933532,-6968.9775390625,304.1806335449219,0.9990000128746032,0.5289673805236816,0.4439228177070617,293.328857421875,297.1499938964844,293.1499938964844,0.0088681858032941,-2868.4775390625,301.3066101074219,0.4597955644130707,0.050000000745058,0.234830766916275,291.1881103515625,291.1499938964844,260.1742553710937,258.5461120605469,279.1601867675781,294.5993347167969,291.1940002441406,1.0,0.2842778265476227,0.62313312292099,0.62313312292099,1.0,1.0,-1.2369948625564575,0.4831588864326477,0.7538360357284546,0.1878548860549926,0.0,0.0,0.5883243083953857,63.66546249389648,48.0,76.76966857910156,-12616.75390625,241.44680786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1744689941406,307.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.630859375,18000.0,0.0,0.0,0.2923802137374878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175745725631714,0.6175810098648071,-6.412879884010181e-06,0.0,0.0002967287437058,0.0,0.0,44.45552062988281,0.0,0.0,0.0,0.412082314491272,4.0,0.0,1.0
570300,293.1880187988281,297.1499938964844,293.1499938964844,0.0905416682362556,-2113.283203125,304.15631103515625,0.6893284916877747,0.1473005414009094,0.1351713985204696,294.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4637380540370941,0.050000000745058,0.049439501017332,293.32977294921875,297.1499938964844,293.1499938964844,0.1581714302301406,-2569.49560546875,304.1725158691406,0.7989938259124756,0.2316865622997284,0.1641491651535034,293.2032775878906,297.1499938964844,293.1499938964844,0.3724060654640198,-6847.47900390625,304.189697265625,0.9990000128746032,0.5312206149101257,0.436855673789978,293.328857421875,297.1499938964844,293.1499938964844,0.0087930047884583,-2849.6337890625,301.2821655273437,0.4637380540370941,0.050000000745058,0.2345197051763534,291.2171630859375,291.1499938964844,260.1658020019531,258.5382995605469,279.16119384765625,294.60211181640625,291.2220764160156,1.0,0.2809695899486542,0.6237754821777344,0.6237754821777344,1.0,1.0,-1.224303126335144,0.4781185388565063,0.7461845278739929,0.1853165328502655,0.0,0.0,0.580916702747345,61.816314697265625,48.0,74.8885726928711,-12500.8115234375,232.9467010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2546081542969,307.32672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.658203125,18000.0,0.0,0.0,0.2934548258781433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058854460716248,0.6058918237686157,-6.342776941892225e-06,0.0,0.0002978193515446,0.0,0.0,42.914306640625,0.0,0.0,0.0,0.4078580141067505,4.0,0.0,1.0
570360,293.1932983398437,297.1499938964844,293.1499938964844,0.0890952050685882,-2085.906982421875,304.15777587890625,0.6893885731697083,0.1457772403955459,0.1335990130901336,294.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.4665471613407135,0.050000000745058,0.0493920408189296,293.32940673828125,297.1499938964844,293.1499938964844,0.1560122221708297,-2541.22509765625,304.1723327636719,0.7996352314949036,0.2294849902391433,0.1625799983739853,293.1879577636719,297.1499938964844,293.1499938964844,0.3663705885410309,-6758.28076171875,304.1933898925781,0.9990000128746032,0.5335583686828613,0.4316684305667877,293.3285217285156,297.1499938964844,293.1499938964844,0.0087292976677417,-2834.24658203125,301.2566223144531,0.4665471613407135,0.050000000745058,0.2342945784330368,291.23681640625,291.1499938964844,260.1573181152344,258.5304260253906,279.1611022949219,294.6046142578125,291.2396240234375,1.0,0.2782891392707824,0.6243254542350769,0.6243254542350769,1.0,1.0,-1.2139767408370972,0.4740292727947235,0.739947497844696,0.1832673102617263,0.0,0.0,0.5730995535850525,60.46281051635742,51.0,60.03245544433594,-12389.958984375,226.45079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36572265625,307.364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.44921875,18000.0,0.0,0.0,0.2940263152122497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915219783782959,0.5915282368659973,-6.249144917092053e-06,0.0,0.0002983993326779,0.0,0.0,41.025333404541016,0.0,0.0,0.0,0.4026745557785034,4.0,0.0,1.0
570420,293.193603515625,297.1499938964844,293.1499938964844,0.0876431539654731,-2058.717529296875,304.1575012207031,0.6905092000961304,0.1446044892072677,0.1320176422595977,294.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.4701420664787292,0.050000000745058,0.0493284612894058,293.3287353515625,297.1499938964844,293.1499938964844,0.1520466059446334,-2489.399658203125,304.1714782714844,0.7988409996032715,0.2250765413045883,0.1594623178243637,293.166748046875,297.1499938964844,293.1499938964844,0.3581726551055908,-6639.4951171875,304.1923522949219,0.9990000128746032,0.5369174480438232,0.4246191680431366,293.3271789550781,297.1499938964844,293.1499938964844,0.0086260885000228,-2810.83251953125,301.20245361328125,0.4701420664787292,0.050000000745058,0.2339929789304733,291.2530822753906,291.1499938964844,260.1401062011719,258.5145263671875,279.1587219238281,294.6088562011719,291.2535705566406,1.0,0.2746111452579498,0.6250948905944824,0.6250948905944824,1.0,1.0,-1.1994333267211914,0.4682930409908294,0.7311403155326843,0.1803221851587295,0.0,0.0,0.558006763458252,58.63993453979492,54.0,26.47494125366211,-12214.654296875,217.6278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6539001464844,307.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18250.806640625,18000.0,0.0,0.0,0.2937250137329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5622847676277161,0.5622907876968384,-6.047338956705062e-06,0.0,0.0002980935387313,0.0,0.0,37.27993774414063,0.0,0.0,0.0,0.3920759558677673,4.0,0.0,1.0
570480,293.193603515625,297.1499938964844,293.1499938964844,0.0876431539654731,-2058.717529296875,304.1575012207031,0.6905092000961304,0.1446044892072677,0.1320176422595977,294.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.4701420664787292,0.050000000745058,0.0493284612894058,293.3287353515625,297.1499938964844,293.1499938964844,0.1520466059446334,-2489.399658203125,304.1714782714844,0.7988409996032715,0.2250765413045883,0.1594623178243637,293.166748046875,297.1499938964844,293.1499938964844,0.3581726551055908,-6639.4951171875,304.1923522949219,0.9990000128746032,0.5369174480438232,0.4246191680431366,293.3271789550781,297.1499938964844,293.1499938964844,0.0086260885000228,-2810.83251953125,301.20245361328125,0.4701420664787292,0.050000000745058,0.2339929789304733,291.2530822753906,291.1499938964844,260.1401062011719,258.5145263671875,279.1587219238281,294.6088562011719,291.2535705566406,1.0,0.2746111452579498,0.6250948905944824,0.6250948905944824,1.0,1.0,-1.1994333267211914,0.4682930409908294,0.7311403155326843,0.1803221851587295,0.0,0.0,0.558006763458252,58.63993453979492,54.0,26.47494125366211,-12214.654296875,217.6278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6539001464844,307.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18250.806640625,18000.0,0.0,0.0,0.2937250137329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5622847676277161,0.5622907876968384,-6.047338956705062e-06,0.0,0.0002980935387313,0.0,0.0,37.27993774414063,0.0,0.0,0.0,0.3920759558677673,4.0,0.0,1.0
570540,293.19110107421875,297.1499938964844,293.1499938964844,0.0871246382594108,-2049.314453125,304.1558837890625,0.6911540031433105,0.144006609916687,0.1313971877098083,294.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.4716544449329376,0.050000000745058,0.0493008382618427,293.32818603515625,297.1499938964844,293.1499938964844,0.1483806520700454,-2441.48095703125,304.1704406738281,0.7954805493354797,0.2206593602895736,0.1563649326562881,293.1543273925781,297.1499938964844,293.1499938964844,0.3544325828552246,-6588.5849609375,304.1843566894531,0.9990000128746032,0.5390311479568481,0.421517938375473,293.3256530761719,297.1499938964844,293.1499938964844,0.008544011041522,-2793.829833984375,301.14501953125,0.4716544449329376,0.050000000745058,0.2338619381189346,291.2504272460937,291.1499938964844,260.1226501464844,258.4984741210937,279.15533447265625,294.6123962402344,291.2494201660156,1.0,0.2727915942668915,0.625459611415863,0.625459611415863,1.0,1.0,-1.1910555362701416,0.4649792015552521,0.7260763645172119,0.1785163581371307,0.0,0.0,0.5446372032165527,57.81721496582031,57.0,0.0175522062927484,-12095.11328125,213.08645629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,307.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.8515625,18000.0,0.0,0.0,0.2917593419551849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359148979187012,0.5359207391738892,-5.864838840352604e-06,0.0,0.0002960986457765,0.0,0.0,34.08125686645508,0.0,0.0,0.0,0.3826133906841278,4.0,0.0,1.0
570600,293.19110107421875,297.1499938964844,293.1499938964844,0.0871246382594108,-2049.314453125,304.1558837890625,0.6911540031433105,0.144006609916687,0.1313971877098083,294.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.4716544449329376,0.050000000745058,0.0493008382618427,293.32818603515625,297.1499938964844,293.1499938964844,0.1483806520700454,-2441.48095703125,304.1704406738281,0.7954805493354797,0.2206593602895736,0.1563649326562881,293.1543273925781,297.1499938964844,293.1499938964844,0.3544325828552246,-6588.5849609375,304.1843566894531,0.9990000128746032,0.5390311479568481,0.421517938375473,293.3256530761719,297.1499938964844,293.1499938964844,0.008544011041522,-2793.829833984375,301.14501953125,0.4716544449329376,0.050000000745058,0.2338619381189346,291.2504272460937,291.1499938964844,260.1226501464844,258.4984741210937,279.15533447265625,294.6123962402344,291.2494201660156,1.0,0.2727915942668915,0.625459611415863,0.625459611415863,1.0,1.0,-1.1910555362701416,0.4649792015552521,0.7260763645172119,0.1785163581371307,0.0,0.0,0.5446372032165527,57.81721496582031,57.0,0.0175522062927484,-12095.11328125,213.08645629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,307.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.8515625,18000.0,0.0,0.0,0.2917593419551849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359148979187012,0.5359207391738892,-5.864838840352604e-06,0.0,0.0002960986457765,0.0,0.0,34.08125686645508,0.0,0.0,0.0,0.3826133906841278,4.0,0.0,1.0
570660,293.1886901855469,297.1499938964844,293.1499938964844,0.0867956057190895,-2043.553466796875,304.15447998046875,0.6901029944419861,0.1434553861618042,0.1309023201465606,294.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23883056640625,0.4715535044670105,0.050000000745058,0.0493027344346046,293.3277587890625,297.1499938964844,293.1499938964844,0.1448883265256881,-2395.711669921875,304.1694641113281,0.78992760181427,0.2162321805953979,0.1532821804285049,293.14874267578125,297.1499938964844,293.1499938964844,0.3543763160705566,-6593.04296875,304.1729431152344,0.9990000128746032,0.5400619506835938,0.4217276275157928,293.3245544433594,297.1499938964844,293.1499938964844,0.0084742084145545,-2780.554443359375,301.0843811035156,0.4715535044670105,0.050000000745058,0.2338709384202957,291.2370300292969,291.1499938964844,260.10504150390625,258.4822998046875,279.15203857421875,294.6156005859375,291.2352905273437,1.0,0.2724290788173675,0.6254974007606506,0.6254974007606506,1.0,1.0,-1.1870243549346924,0.4633493721485138,0.723675012588501,0.1775020062923431,0.0,0.0,0.5338531732559204,57.80424499511719,60.0,-16.294713973999023,-12022.2255859375,211.6933135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30621337890625,307.7274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.599609375,18000.0,0.0,0.0,0.2885391116142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145398378372192,0.5145455598831177,-5.718861302739242e-06,0.0,0.0002928305184468,0.0,0.0,31.62137985229492,0.0,0.0,0.0,0.3750433623790741,4.0,0.0,1.0
570720,293.1886901855469,297.1499938964844,293.1499938964844,0.0867956057190895,-2043.553466796875,304.15447998046875,0.6901029944419861,0.1434553861618042,0.1309023201465606,294.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23883056640625,0.4715535044670105,0.050000000745058,0.0493027344346046,293.3277587890625,297.1499938964844,293.1499938964844,0.1448883265256881,-2395.711669921875,304.1694641113281,0.78992760181427,0.2162321805953979,0.1532821804285049,293.14874267578125,297.1499938964844,293.1499938964844,0.3543763160705566,-6593.04296875,304.1729431152344,0.9990000128746032,0.5400619506835938,0.4217276275157928,293.3245544433594,297.1499938964844,293.1499938964844,0.0084742084145545,-2780.554443359375,301.0843811035156,0.4715535044670105,0.050000000745058,0.2338709384202957,291.2370300292969,291.1499938964844,260.10504150390625,258.4822998046875,279.15203857421875,294.6156005859375,291.2352905273437,1.0,0.2724290788173675,0.6254974007606506,0.6254974007606506,1.0,1.0,-1.1870243549346924,0.4633493721485138,0.723675012588501,0.1775020062923431,0.0,0.0,0.5338531732559204,57.80424499511719,60.0,-16.294713973999023,-12022.2255859375,211.6933135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30621337890625,307.7274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.599609375,18000.0,0.0,0.0,0.2885391116142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145398378372192,0.5145455598831177,-5.718861302739242e-06,0.0,0.0002928305184468,0.0,0.0,31.62137985229492,0.0,0.0,0.0,0.3750433623790741,4.0,0.0,1.0
570780,293.18670654296875,297.1499938964844,293.1499938964844,0.0865166410803794,-2038.7493896484373,304.1534729003906,0.6875364184379578,0.142876386642456,0.130415454506874,294.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.4701643586158752,0.050000000745058,0.0493281632661819,293.3274230957031,297.1499938964844,293.1499938964844,0.1414881348609924,-2350.95361328125,304.16864013671875,0.7826638221740723,0.211796835064888,0.1502101421356201,293.1492614746094,297.1499938964844,293.1499938964844,0.3572445809841156,-6640.79345703125,304.1605224609375,0.9990000128746032,0.5399991869926453,0.4245748817920685,293.3241577148437,297.1499938964844,293.1499938964844,0.00841083843261,-2769.199462890625,301.0208740234375,0.4701643586158752,0.050000000745058,0.2339915782213211,291.2184753417969,291.1499938964844,260.08721923828125,258.466064453125,279.14923095703125,294.61883544921875,291.2164001464844,1.0,0.2732159793376922,0.6252760887145996,0.6252760887145996,1.0,1.0,-1.1863442659378052,0.4630095660686493,0.7233347296714783,0.1771049350500106,0.0,0.0,0.5259336233139038,58.434940338134766,63.0,-24.741241455078125,-11987.1259765625,212.7367248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875549316406,307.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.892578125,18000.0,0.0,0.0,0.2845186293125152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986583590507507,0.4986639618873596,-5.611405413219472e-06,0.0,0.0002887502487283,0.0,0.0,29.868173599243164,0.0,0.0,0.0,0.3694751858711242,4.0,0.0,1.0
570840,293.18670654296875,297.1499938964844,293.1499938964844,0.0865166410803794,-2038.7493896484373,304.1534729003906,0.6875364184379578,0.142876386642456,0.130415454506874,294.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.4701643586158752,0.050000000745058,0.0493281632661819,293.3274230957031,297.1499938964844,293.1499938964844,0.1414881348609924,-2350.95361328125,304.16864013671875,0.7826638221740723,0.211796835064888,0.1502101421356201,293.1492614746094,297.1499938964844,293.1499938964844,0.3572445809841156,-6640.79345703125,304.1605224609375,0.9990000128746032,0.5399991869926453,0.4245748817920685,293.3241577148437,297.1499938964844,293.1499938964844,0.00841083843261,-2769.199462890625,301.0208740234375,0.4701643586158752,0.050000000745058,0.2339915782213211,291.2184753417969,291.1499938964844,260.08721923828125,258.466064453125,279.14923095703125,294.61883544921875,291.2164001464844,1.0,0.2732159793376922,0.6252760887145996,0.6252760887145996,1.0,1.0,-1.1863442659378052,0.4630095660686493,0.7233347296714783,0.1771049350500106,0.0,0.0,0.5259336233139038,58.434940338134766,63.0,-24.741241455078125,-11987.1259765625,212.7367248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875549316406,307.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.892578125,18000.0,0.0,0.0,0.2845186293125152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986583590507507,0.4986639618873596,-5.611405413219472e-06,0.0,0.0002887502487283,0.0,0.0,29.868173599243164,0.0,0.0,0.0,0.3694751858711242,4.0,0.0,1.0
570900,293.1859130859375,297.1499938964844,293.1499938964844,0.0863785967230796,-2036.3702392578125,304.153076171875,0.6857824921607971,0.1425688117742538,0.1301643401384353,294.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.469052255153656,0.050000000745058,0.0493482016026973,293.3272705078125,297.1499938964844,293.1499938964844,0.1398078948259353,-2328.747802734375,304.1683044433594,0.7785396575927734,0.209577664732933,0.1486780345439911,293.1515808105469,297.1499938964844,293.1499938964844,0.3595781028270721,-6677.7802734375,304.15435791015625,0.9990000128746032,0.539556086063385,0.4268057942390442,293.3242492675781,297.1499938964844,293.1499938964844,0.0083803981542587,-2763.87890625,300.9881286621094,0.469052255153656,0.050000000745058,0.2340866178274154,291.20831298828125,291.1499938964844,260.0782470703125,258.4579162597656,279.1480407714844,294.6204833984375,291.2061767578125,1.0,0.2739611566066742,0.6250872611999512,0.6250872611999512,1.0,1.0,-1.1870193481445312,0.4632292091846466,0.7237901091575623,0.1770959496498108,0.0,0.0,0.523064136505127,58.95014572143555,63.0,-26.91252326965332,-11981.1943359375,214.00645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7045593261719,307.89715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.140625,18000.0,0.0,0.0,0.2823529541492462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927479326725006,0.4927535057067871,-5.571173005591845e-06,0.0,0.000286552356556,0.0,0.0,29.22957229614257,0.0,0.0,0.0,0.3674089610576629,4.0,0.0,1.0
570960,293.18524169921875,297.1499938964844,293.1499938964844,0.0862359181046485,-2033.898681640625,304.1527709960937,0.6837658882141113,0.1422472894191742,0.1299051493406295,294.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002868652344,0.4676828980445862,0.050000000745058,0.0493724681437015,293.3271484375,297.1499938964844,293.1499938964844,0.1381358504295349,-2306.587158203125,304.16802978515625,0.774162232875824,0.2073586285114288,0.1471486240625381,293.1551208496094,297.1499938964844,293.1499938964844,0.3624231815338135,-6722.1171875,304.1484069824219,0.9990000128746032,0.5388399362564087,0.4294925034046173,293.32452392578125,297.1499938964844,293.1499938964844,0.008350420743227,-2758.67431640625,300.9547424316406,0.4676828980445862,0.050000000745058,0.2342017292976379,291.1979675292969,291.1499938964844,260.0692443847656,258.44976806640625,279.14697265625,294.6222229003906,291.19580078125,1.0,0.2749052941799164,0.624855101108551,0.624855101108551,1.0,1.0,-1.1882641315460205,0.4636672139167785,0.7245969772338867,0.1771949231624603,0.0,0.0,0.52090984582901,59.58062744140625,66.0,-28.115102767944336,-11981.8037109375,215.70526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8027648925781,307.9394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4453125,18000.0,0.0,0.0,0.2801588773727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881390035152435,0.4881445467472076,-5.539242920349352e-06,0.0,0.0002843256515916,0.0,0.0,28.73472213745117,0.0,0.0,0.0,0.3657938241958618,4.0,0.0,1.0
571020,293.1842346191406,297.1499938964844,293.1499938964844,0.085927315056324,-2028.49853515625,304.1523742675781,0.6790992021560669,0.1415607333183288,0.1293586939573288,294.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.4642112851142883,0.050000000745058,0.0494318976998329,293.3268737792969,297.1499938964844,293.1499938964844,0.1348089128732681,-2262.2958984375,304.1675720214844,0.7648674845695496,0.20292429625988,0.1440994441509246,293.1654968261719,297.1499938964844,293.1499938964844,0.3694049715995788,-6829.04736328125,304.1373596191406,0.9990000128746032,0.5366142988204956,0.4360034465789795,293.3256225585937,297.1499938964844,293.1499938964844,0.0082909017801284,-2748.32177734375,300.8862609863281,0.4642112851142883,0.050000000745058,0.2344836443662643,291.1773681640625,291.1499938964844,260.0511474609375,258.4334411621094,279.1452331542969,294.6258239746094,291.17529296875,1.0,0.2772921323776245,0.6242854595184326,0.6242854595184326,1.0,1.0,-1.1921724081039429,0.4650859534740448,0.7270864844322205,0.1776661425828933,0.0,0.0,0.5186447501182556,61.13811492919922,69.0,-28.5518741607666,-11999.396484375,220.20411682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93853759765625,307.997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.375,18000.0,0.0,0.0,0.2758925855159759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825685620307922,0.4825740754604339,-5.497914571606088e-06,0.0,0.0002799959038384,0.0,0.0,28.131242752075195,0.0,0.0,0.0,0.3638092577457428,4.0,0.0,1.0
571080,293.1842346191406,297.1499938964844,293.1499938964844,0.085927315056324,-2028.49853515625,304.1523742675781,0.6790992021560669,0.1415607333183288,0.1293586939573288,294.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.4642112851142883,0.050000000745058,0.0494318976998329,293.3268737792969,297.1499938964844,293.1499938964844,0.1348089128732681,-2262.2958984375,304.1675720214844,0.7648674845695496,0.20292429625988,0.1440994441509246,293.1654968261719,297.1499938964844,293.1499938964844,0.3694049715995788,-6829.04736328125,304.1373596191406,0.9990000128746032,0.5366142988204956,0.4360034465789795,293.3256225585937,297.1499938964844,293.1499938964844,0.0082909017801284,-2748.32177734375,300.8862609863281,0.4642112851142883,0.050000000745058,0.2344836443662643,291.1773681640625,291.1499938964844,260.0511474609375,258.4334411621094,279.1452331542969,294.6258239746094,291.17529296875,1.0,0.2772921323776245,0.6242854595184326,0.6242854595184326,1.0,1.0,-1.1921724081039429,0.4650859534740448,0.7270864844322205,0.1776661425828933,0.0,0.0,0.5186447501182556,61.13811492919922,69.0,-28.5518741607666,-11999.396484375,220.20411682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93853759765625,307.997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.375,18000.0,0.0,0.0,0.2758925855159759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825685620307922,0.4825740754604339,-5.497914571606088e-06,0.0,0.0002799959038384,0.0,0.0,28.131242752075195,0.0,0.0,0.0,0.3638092577457428,4.0,0.0,1.0
571140,293.1836242675781,297.1499938964844,293.1499938964844,0.08557790517807,-2022.3026123046875,304.15216064453125,0.6738020181655884,0.1408159881830215,0.1287714540958404,294.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.4599007964134216,0.050000000745058,0.0495036169886589,293.3265991210937,297.1499938964844,293.1499938964844,0.1314972788095474,-2217.935791015625,304.167236328125,0.7551553845405579,0.198500394821167,0.1410650908946991,293.1796264648437,297.1499938964844,293.1499938964844,0.3777952790260315,-6955.41552734375,304.12762451171875,0.9990000128746032,0.5333677530288696,0.4437339305877685,293.3273620605469,297.1499938964844,293.1499938964844,0.0082309059798717,-2737.710693359375,300.8155822753906,0.4599007964134216,0.050000000745058,0.2348238378763198,291.15777587890625,291.1499938964844,260.032958984375,258.4171142578125,279.1438903808594,294.6296691894531,291.1558837890625,1.0,0.2802170217037201,0.6236063241958618,0.6236063241958618,1.0,1.0,-1.1975983381271362,0.4670843482017517,0.7305139303207397,0.1784358322620391,0.0,0.0,0.5189346075057983,63.0290641784668,72.0,-27.280506134033203,-12034.951171875,225.9415740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.990966796875,308.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.2720843255519867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481502890586853,0.4815083742141723,-5.483685526996851e-06,0.0,0.0002761310024652,0.0,0.0,27.989044189453125,0.0,0.0,0.0,0.3633462488651275,4.0,0.0,1.0
571200,293.1836242675781,297.1499938964844,293.1499938964844,0.08557790517807,-2022.3026123046875,304.15216064453125,0.6738020181655884,0.1408159881830215,0.1287714540958404,294.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.4599007964134216,0.050000000745058,0.0495036169886589,293.3265991210937,297.1499938964844,293.1499938964844,0.1314972788095474,-2217.935791015625,304.167236328125,0.7551553845405579,0.198500394821167,0.1410650908946991,293.1796264648437,297.1499938964844,293.1499938964844,0.3777952790260315,-6955.41552734375,304.12762451171875,0.9990000128746032,0.5333677530288696,0.4437339305877685,293.3273620605469,297.1499938964844,293.1499938964844,0.0082309059798717,-2737.710693359375,300.8155822753906,0.4599007964134216,0.050000000745058,0.2348238378763198,291.15777587890625,291.1499938964844,260.032958984375,258.4171142578125,279.1438903808594,294.6296691894531,291.1558837890625,1.0,0.2802170217037201,0.6236063241958618,0.6236063241958618,1.0,1.0,-1.1975983381271362,0.4670843482017517,0.7305139303207397,0.1784358322620391,0.0,0.0,0.5189346075057983,63.0290641784668,72.0,-27.280506134033203,-12034.951171875,225.9415740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.990966796875,308.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.2720843255519867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481502890586853,0.4815083742141723,-5.483685526996851e-06,0.0,0.0002761310024652,0.0,0.0,27.989044189453125,0.0,0.0,0.0,0.3633462488651275,4.0,0.0,1.0
571260,293.1833801269531,297.1499938964844,293.1499938964844,0.0851812735199928,-2015.18994140625,304.152099609375,0.6681006550788879,0.140015497803688,0.1281430274248123,294.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4552497863769531,0.050000000745058,0.0495853535830974,293.32666015625,297.1499938964844,293.1499938964844,0.1281727105379104,-2173.110107421875,304.1670227050781,0.7452791929244995,0.194019079208374,0.1380266547203064,293.1964111328125,297.1499938964844,293.1499938964844,0.3872720003128052,-7096.24267578125,304.11932373046875,0.9990000128746032,0.5292167663574219,0.4523839056491852,293.3297424316406,297.1499938964844,293.1499938964844,0.0081695690751075,-2726.555419921875,300.7428894042969,0.4552497863769531,0.050000000745058,0.235211580991745,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,279.1429443359375,294.6336975097656,291.13818359375,1.0,0.2835488319396972,0.6228494048118591,0.6228494048118591,1.0,1.0,-1.2041428089141846,0.4695085287094116,0.734634280204773,0.1794317960739135,0.0,0.0,0.5215067267417908,65.19068908691406,60.0,-24.96852684020996,-12084.5517578125,232.68014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96392822265625,308.001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.49609375,18000.0,0.0,0.0,0.2690224945545196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844730496406555,0.4844785332679748,-5.493546723300824e-06,0.0,0.000273023644695,0.0,0.0,28.255495071411133,0.0,0.0,0.0,0.3642434775829315,4.0,0.0,1.0
571320,293.1833801269531,297.1499938964844,293.1499938964844,0.0851812735199928,-2015.18994140625,304.152099609375,0.6681006550788879,0.140015497803688,0.1281430274248123,294.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4552497863769531,0.050000000745058,0.0495853535830974,293.32666015625,297.1499938964844,293.1499938964844,0.1281727105379104,-2173.110107421875,304.1670227050781,0.7452791929244995,0.194019079208374,0.1380266547203064,293.1964111328125,297.1499938964844,293.1499938964844,0.3872720003128052,-7096.24267578125,304.11932373046875,0.9990000128746032,0.5292167663574219,0.4523839056491852,293.3297424316406,297.1499938964844,293.1499938964844,0.0081695690751075,-2726.555419921875,300.7428894042969,0.4552497863769531,0.050000000745058,0.235211580991745,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,279.1429443359375,294.6336975097656,291.13818359375,1.0,0.2835488319396972,0.6228494048118591,0.6228494048118591,1.0,1.0,-1.2041428089141846,0.4695085287094116,0.734634280204773,0.1794317960739135,0.0,0.0,0.5215067267417908,65.19068908691406,60.0,-24.96852684020996,-12084.5517578125,232.68014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96392822265625,308.001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.49609375,18000.0,0.0,0.0,0.2690224945545196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844730496406555,0.4844785332679748,-5.493546723300824e-06,0.0,0.000273023644695,0.0,0.0,28.255495071411133,0.0,0.0,0.0,0.3642434775829315,4.0,0.0,1.0
571380,293.18310546875,297.1499938964844,293.1499938964844,0.0845599994063377,-2003.6151123046875,304.1524658203125,0.668136715888977,0.1392220705747604,0.1273971945047378,294.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4566807448863983,0.050000000745058,0.0495596639811992,293.3277587890625,297.1499938964844,293.1499938964844,0.1244140267372131,-2121.76904296875,304.16766357421875,0.7410698533058167,0.1893203556537628,0.1347525268793106,293.20733642578125,297.1499938964844,293.1499938964844,0.3853828012943268,-7062.07373046875,304.1333312988281,0.9990000128746032,0.5257949233055115,0.4496814012527466,293.3322448730469,297.1499938964844,293.1499938964844,0.0080777006223797,-2705.87255859375,300.6730041503906,0.4566807448863983,0.050000000745058,0.2350897192955017,291.1376342773437,291.1499938964844,259.9963073730469,258.3846740722656,279.147216796875,294.6377868652344,291.1394958496094,1.0,0.2812563180923462,0.6227598786354065,0.6227598786354065,1.0,1.0,-1.1959058046340942,0.4659785330295563,0.7299272418022156,0.1775998324155807,0.0,0.0,0.5237491726875305,64.42321014404297,48.0,2.77651309967041,-12055.728515625,228.18280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8785400390625,307.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.33984375,18000.0,0.0,0.0,0.2667807936668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489393800497055,0.4893993437290191,-5.520766080735484e-06,0.0,0.0002707485982682,0.0,0.0,28.748430252075195,0.0,0.0,0.0,0.3658267855644226,4.0,0.0,1.0
