time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571440,293.18310546875,297.1499938964844,293.1499938964844,0.0845599994063377,-2003.6151123046875,304.1524658203125,0.668136715888977,0.1392220705747604,0.1273971945047378,294.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4566807448863983,0.050000000745058,0.0495596639811992,293.3277587890625,297.1499938964844,293.1499938964844,0.1244140267372131,-2121.76904296875,304.16766357421875,0.7410698533058167,0.1893203556537628,0.1347525268793106,293.20733642578125,297.1499938964844,293.1499938964844,0.3853828012943268,-7062.07373046875,304.1333312988281,0.9990000128746032,0.5257949233055115,0.4496814012527466,293.3322448730469,297.1499938964844,293.1499938964844,0.0080777006223797,-2705.87255859375,300.6730041503906,0.4566807448863983,0.050000000745058,0.2350897192955017,291.1376342773437,291.1499938964844,259.9963073730469,258.3846740722656,279.147216796875,294.6377868652344,291.1394958496094,1.0,0.2812563180923462,0.6227598786354065,0.6227598786354065,1.0,1.0,-1.1959058046340942,0.4659785330295563,0.7299272418022156,0.1775998324155807,0.0,0.0,0.5237491726875305,64.42321014404297,48.0,2.77651309967041,-12055.728515625,228.18280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8785400390625,307.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.33984375,18000.0,0.0,0.0,0.2667807936668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489393800497055,0.4893993437290191,-5.520766080735484e-06,0.0,0.0002707485982682,0.0,0.0,28.748430252075195,0.0,0.0,0.0,0.3658267855644226,4.0,0.0,1.0
571500,293.182861328125,297.1499938964844,293.1499938964844,0.0841479450464248,-1995.7691650390625,304.1527709960937,0.6701855659484863,0.1388541311025619,0.1270087212324142,294.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.4595321714878082,0.050000000745058,0.0495099574327468,293.328369140625,297.1499938964844,293.1499938964844,0.1223635002970695,-2093.455078125,304.1681823730469,0.7408884763717651,0.1869453191757202,0.1330675631761551,293.20703125,297.1499938964844,293.1499938964844,0.380104660987854,-6979.83447265625,304.1459655761719,0.9990000128746032,0.5251227021217346,0.4444063007831573,293.33319091796875,297.1499938964844,293.1499938964844,0.0080194855108857,-2691.2041015625,300.6419372558594,0.4595321714878082,0.050000000745058,0.2348539233207702,291.1488952636719,291.1499938964844,259.9870910644531,258.3766174316406,279.1501159667969,294.63983154296875,291.1514587402344,1.0,0.2784760892391205,0.6229817271232605,0.6229817271232605,1.0,1.0,-1.1867449283599854,0.4622301757335663,0.7245147228240967,0.1756968200206756,0.0,0.0,0.5227108001708984,63.03424453735352,48.0,18.04996681213379,-11990.396484375,222.1590270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316955566406,307.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.416015625,18000.0,0.0,0.0,0.2658401727676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892464578151703,0.489251971244812,-5.526253971765982e-06,0.0,0.0002697939926292,0.0,0.0,28.761547088623047,0.0,0.0,0.0,0.3658381402492523,4.0,0.0,1.0
571560,293.18243408203125,297.1499938964844,293.1499938964844,0.08372812718153,-1987.7630615234373,304.15301513671875,0.6734492182731628,0.1385219693183899,0.126628115773201,294.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.463661253452301,0.050000000745058,0.0494411252439022,293.3287048339844,297.1499938964844,293.1499938964844,0.1202954649925232,-2064.787109375,304.1686096191406,0.7418229579925537,0.1846204251050949,0.1313769966363906,293.2029724121094,297.1499938964844,293.1499938964844,0.3725684881210327,-6863.99267578125,304.160400390625,0.9990000128746032,0.5251984000205994,0.4369966983795166,293.333740234375,297.1499938964844,293.1499938964844,0.0079580573365092,-2675.401611328125,300.61236572265625,0.463661253452301,0.050000000745058,0.2345274090766906,291.1622314453125,291.1499938964844,259.9779052734375,258.3685913085937,279.1531066894531,294.6418151855469,291.16510009765625,1.0,0.2747634649276733,0.6233616471290588,0.6233616471290588,1.0,1.0,-1.174892544746399,0.4574321210384369,0.7174603343009949,0.1732839494943618,0.0,0.0,0.5205633640289307,61.12418746948242,51.0,28.363954544067383,-11895.068359375,214.25436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7923278808594,307.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.837890625,18000.0,0.0,0.0,0.2649115622043609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869717061519623,0.486977219581604,-5.520096237887628e-06,0.0,0.0002688515814952,0.0,0.0,28.561355590820312,0.0,0.0,0.0,0.365165114402771,4.0,0.0,1.0
571620,293.1811828613281,297.1499938964844,293.1499938964844,0.0830815285444259,-1975.538330078125,304.153076171875,0.6767748594284058,0.1379480510950088,0.1260151118040084,294.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4680085480213165,0.050000000745058,0.0493669137358665,293.32867431640625,297.1499938964844,293.1499938964844,0.1164401620626449,-2011.2476806640625,304.1688232421875,0.7403914928436279,0.180097222328186,0.1281374543905258,293.1907653808594,297.1499938964844,293.1499938964844,0.3638429045677185,-6732.56689453125,304.17095947265625,0.9990000128746032,0.5263292193412781,0.4288612604141235,293.33380126953125,297.1499938964844,293.1499938964844,0.0078560868278145,-2649.771484375,300.5536499023437,0.4680085480213165,0.050000000745058,0.2341753840446472,291.1805725097656,291.1499938964844,259.9595031738281,258.3526611328125,279.1539611816406,294.6453552246094,291.1806335449219,1.0,0.2709152400493622,0.6238301992416382,0.6238301992416382,1.0,1.0,-1.1599853038787842,0.4514431655406952,0.7085421681404114,0.1701738983392715,0.0,0.0,0.514924943447113,59.03475570678711,54.0,17.265544891357422,-11723.640625,205.1208038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74493408203125,307.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.099609375,18000.0,0.0,0.0,0.2629230618476867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781705439090729,0.4781760275363922,-5.478789717017207e-06,0.0,0.0002668334927875,0.0,0.0,27.718568801879883,0.0,0.0,0.0,0.362389862537384,4.0,0.0,1.0
571680,293.1811828613281,297.1499938964844,293.1499938964844,0.0830815285444259,-1975.538330078125,304.153076171875,0.6767748594284058,0.1379480510950088,0.1260151118040084,294.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4680085480213165,0.050000000745058,0.0493669137358665,293.32867431640625,297.1499938964844,293.1499938964844,0.1164401620626449,-2011.2476806640625,304.1688232421875,0.7403914928436279,0.180097222328186,0.1281374543905258,293.1907653808594,297.1499938964844,293.1499938964844,0.3638429045677185,-6732.56689453125,304.17095947265625,0.9990000128746032,0.5263292193412781,0.4288612604141235,293.33380126953125,297.1499938964844,293.1499938964844,0.0078560868278145,-2649.771484375,300.5536499023437,0.4680085480213165,0.050000000745058,0.2341753840446472,291.1805725097656,291.1499938964844,259.9595031738281,258.3526611328125,279.1539611816406,294.6453552246094,291.1806335449219,1.0,0.2709152400493622,0.6238301992416382,0.6238301992416382,1.0,1.0,-1.1599853038787842,0.4514431655406952,0.7085421681404114,0.1701738983392715,0.0,0.0,0.514924943447113,59.03475570678711,54.0,17.265544891357422,-11723.640625,205.1208038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74493408203125,307.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.099609375,18000.0,0.0,0.0,0.2629230618476867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781705439090729,0.4781760275363922,-5.478789717017207e-06,0.0,0.0002668334927875,0.0,0.0,27.718568801879883,0.0,0.0,0.0,0.362389862537384,4.0,0.0,1.0
571740,293.1795959472656,297.1499938964844,293.1499938964844,0.0827124863862991,-1968.8148193359373,304.15264892578125,0.6778411269187927,0.1374832838773727,0.1255461275577545,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.46977099776268,0.050000000745058,0.0493355207145214,293.3280029296875,297.1499938964844,293.1499938964844,0.1129753962159156,-1963.1220703125,304.1683044433594,0.736633837223053,0.1757088750600814,0.1250323206186294,293.18182373046875,297.1499938964844,293.1499938964844,0.3601582944393158,-6679.517578125,304.169921875,0.9990000128746032,0.5271187424659729,0.4253710508346557,293.3330993652344,297.1499938964844,293.1499938964844,0.0077764694578945,-2631.496337890625,300.4908142089844,0.46977099776268,0.050000000745058,0.2340264618396759,291.1764221191406,291.1499938964844,259.94110107421875,258.3368835449219,279.1526184082031,294.6480407714844,291.1756591796875,1.0,0.2689491808414459,0.6240341067314148,0.6240341067314148,1.0,1.0,-1.1512874364852903,0.4479217231273651,0.7033657431602478,0.1683308035135269,0.0,0.0,0.5115984678268433,58.11836624145508,57.0,-1.1091784238815308,-11611.4296875,200.4740447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7216796875,307.83624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.705078125,18000.0,0.0,0.0,0.260825902223587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471477210521698,0.4714826643466949,-5.436846095108194e-06,0.0,0.0002647051296662,0.0,0.0,27.042449951171875,0.0,0.0,0.0,0.3601386249065399,4.0,0.0,1.0
571800,293.1795959472656,297.1499938964844,293.1499938964844,0.0827124863862991,-1968.8148193359373,304.15264892578125,0.6778411269187927,0.1374832838773727,0.1255461275577545,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.46977099776268,0.050000000745058,0.0493355207145214,293.3280029296875,297.1499938964844,293.1499938964844,0.1129753962159156,-1963.1220703125,304.1683044433594,0.736633837223053,0.1757088750600814,0.1250323206186294,293.18182373046875,297.1499938964844,293.1499938964844,0.3601582944393158,-6679.517578125,304.169921875,0.9990000128746032,0.5271187424659729,0.4253710508346557,293.3330993652344,297.1499938964844,293.1499938964844,0.0077764694578945,-2631.496337890625,300.4908142089844,0.46977099776268,0.050000000745058,0.2340264618396759,291.1764221191406,291.1499938964844,259.94110107421875,258.3368835449219,279.1526184082031,294.6480407714844,291.1756591796875,1.0,0.2689491808414459,0.6240341067314148,0.6240341067314148,1.0,1.0,-1.1512874364852903,0.4479217231273651,0.7033657431602478,0.1683308035135269,0.0,0.0,0.5115984678268433,58.11836624145508,57.0,-1.1091784238815308,-11611.4296875,200.4740447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7216796875,307.83624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.705078125,18000.0,0.0,0.0,0.260825902223587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471477210521698,0.4714826643466949,-5.436846095108194e-06,0.0,0.0002647051296662,0.0,0.0,27.042449951171875,0.0,0.0,0.0,0.3601386249065399,4.0,0.0,1.0
571860,293.17791748046875,297.1499938964844,293.1499938964844,0.0824566259980201,-1964.26416015625,304.1521911621094,0.6771854162216187,0.13707235455513,0.1251677721738815,294.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4698318541049957,0.050000000745058,0.0493344515562057,293.3271179199219,297.1499938964844,293.1499938964844,0.1096644252538681,-1916.903564453125,304.167724609375,0.7311424612998962,0.1713797003030777,0.1220039799809455,293.1776428222656,297.1499938964844,293.1499938964844,0.3599306643009186,-6679.22802734375,304.16357421875,0.9990000128746032,0.5271719694137573,0.4252487421035766,293.3323669433594,297.1499938964844,293.1499938964844,0.0077064861543476,-2615.980712890625,300.4267578125,0.4698318541049957,0.050000000745058,0.2340214103460312,291.1670837402344,291.1499938964844,259.9227294921875,258.32135009765625,279.1505432128906,294.65008544921875,291.1658020019531,1.0,0.2684792280197143,0.6239858865737915,0.6239858865737915,1.0,1.0,-1.1470426321029663,0.4461447298526764,0.7008979320526123,0.1673512756824493,0.0,0.0,0.509893000125885,58.03200149536133,60.0,-11.433476448059082,-11547.2998046875,198.9313507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6984558105469,307.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1328125,18000.0,0.0,0.0,0.2588154673576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676232039928436,0.4676286280155182,-5.410497124103131e-06,0.0,0.000262664805632,0.0,0.0,26.64822769165039,0.0,0.0,0.0,0.3588074147701263,4.0,0.0,1.0
571920,293.17791748046875,297.1499938964844,293.1499938964844,0.0824566259980201,-1964.26416015625,304.1521911621094,0.6771854162216187,0.13707235455513,0.1251677721738815,294.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4698318541049957,0.050000000745058,0.0493344515562057,293.3271179199219,297.1499938964844,293.1499938964844,0.1096644252538681,-1916.903564453125,304.167724609375,0.7311424612998962,0.1713797003030777,0.1220039799809455,293.1776428222656,297.1499938964844,293.1499938964844,0.3599306643009186,-6679.22802734375,304.16357421875,0.9990000128746032,0.5271719694137573,0.4252487421035766,293.3323669433594,297.1499938964844,293.1499938964844,0.0077064861543476,-2615.980712890625,300.4267578125,0.4698318541049957,0.050000000745058,0.2340214103460312,291.1670837402344,291.1499938964844,259.9227294921875,258.32135009765625,279.1505432128906,294.65008544921875,291.1658020019531,1.0,0.2684792280197143,0.6239858865737915,0.6239858865737915,1.0,1.0,-1.1470426321029663,0.4461447298526764,0.7008979320526123,0.1673512756824493,0.0,0.0,0.509893000125885,58.03200149536133,60.0,-11.433476448059082,-11547.2998046875,198.9313507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6984558105469,307.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1328125,18000.0,0.0,0.0,0.2588154673576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676232039928436,0.4676286280155182,-5.410497124103131e-06,0.0,0.000262664805632,0.0,0.0,26.64822769165039,0.0,0.0,0.0,0.3588074147701263,4.0,0.0,1.0
571980,293.1764221191406,297.1499938964844,293.1499938964844,0.0822548642754554,-1960.748046875,304.1517944335937,0.6751055121421814,0.1366678476333618,0.1248273402452468,294.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.4685533046722412,0.050000000745058,0.0493573769927024,293.3263244628906,297.1499938964844,293.1499938964844,0.106429673731327,-1871.4814453125,304.1672058105469,0.7242059707641602,0.1670530140399933,0.1190033257007598,293.1782531738281,297.1499938964844,293.1499938964844,0.3625150620937347,-6721.087890625,304.1547241210937,0.9990000128746032,0.5263580679893494,0.4277949333190918,293.33203125,297.1499938964844,293.1499938964844,0.0076420498080551,-2602.046630859375,300.3609619140625,0.4685533046722412,0.050000000745058,0.2341301441192627,291.1546630859375,291.1499938964844,259.9043884277344,258.3060302734375,279.1484069824219,294.6517639160156,291.1532897949219,1.0,0.2691865265369415,0.6237199902534485,0.6237199902534485,1.0,1.0,-1.146245360374451,0.4457042515277862,0.700541079044342,0.1670320630073547,0.0,0.0,0.5100945830345154,58.600730895996094,63.0,-16.205904006958008,-11523.2060546875,199.7835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66021728515625,307.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.2570748031139374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668537378311157,0.4668591618537903,-5.400741883931914e-06,0.0,0.0002608982322271,0.0,0.0,26.550901412963867,0.0,0.0,0.0,0.3584828078746795,4.0,0.0,1.0
572040,293.1764221191406,297.1499938964844,293.1499938964844,0.0822548642754554,-1960.748046875,304.1517944335937,0.6751055121421814,0.1366678476333618,0.1248273402452468,294.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.4685533046722412,0.050000000745058,0.0493573769927024,293.3263244628906,297.1499938964844,293.1499938964844,0.106429673731327,-1871.4814453125,304.1672058105469,0.7242059707641602,0.1670530140399933,0.1190033257007598,293.1782531738281,297.1499938964844,293.1499938964844,0.3625150620937347,-6721.087890625,304.1547241210937,0.9990000128746032,0.5263580679893494,0.4277949333190918,293.33203125,297.1499938964844,293.1499938964844,0.0076420498080551,-2602.046630859375,300.3609619140625,0.4685533046722412,0.050000000745058,0.2341301441192627,291.1546630859375,291.1499938964844,259.9043884277344,258.3060302734375,279.1484069824219,294.6517639160156,291.1532897949219,1.0,0.2691865265369415,0.6237199902534485,0.6237199902534485,1.0,1.0,-1.146245360374451,0.4457042515277862,0.700541079044342,0.1670320630073547,0.0,0.0,0.5100945830345154,58.600730895996094,63.0,-16.205904006958008,-11523.2060546875,199.7835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66021728515625,307.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.2570748031139374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668537378311157,0.4668591618537903,-5.400741883931914e-06,0.0,0.0002608982322271,0.0,0.0,26.550901412963867,0.0,0.0,0.0,0.3584828078746795,4.0,0.0,1.0
572100,293.17578125,297.1499938964844,293.1499938964844,0.0821574926376342,-1959.0504150390625,304.1516418457031,0.6736246347427368,0.1364586949348449,0.1246602833271026,294.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4674797058105469,0.050000000745058,0.0493763126432895,293.3260192871094,297.1499938964844,293.1499938964844,0.1048202365636825,-1848.7642822265625,304.1670227050781,0.7202406525611877,0.1648801267147064,0.1175037249922752,293.1802062988281,297.1499938964844,293.1499938964844,0.3646722435951233,-6754.76025390625,304.1499328613281,0.9990000128746032,0.5256165862083435,0.4298879504203796,293.3320617675781,297.1499938964844,293.1499938964844,0.0076108053326606,-2595.3056640625,300.3274841308594,0.4674797058105469,0.050000000745058,0.2342199683189392,291.1483764648437,291.1499938964844,259.895263671875,258.2984619140625,279.1474304199219,294.6525573730469,291.14703369140625,1.0,0.2699005603790283,0.6235184073448181,0.6235184073448181,1.0,1.0,-1.146887183189392,0.4458851218223572,0.7010020613670349,0.167071059346199,0.0,0.0,0.5108351111412048,59.08872222900391,63.0,-16.925159454345703,-11523.400390625,200.94366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6325378417969,307.7414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.310546875,18000.0,0.0,0.0,0.2563583552837372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675752222537994,0.4675806164741516,-5.40212977284682e-06,0.0,0.0002601711312308,0.0,0.0,26.60926628112793,0.0,0.0,0.0,0.3586846888065338,4.0,0.0,1.0
572160,293.1752319335937,297.1499938964844,293.1499938964844,0.0820573940873146,-1957.29638671875,304.15155029296875,0.6718940138816833,0.1362417191267013,0.1244912669062614,294.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.4661347270011902,0.050000000745058,0.0493996329605579,293.3257751464844,297.1499938964844,293.1499938964844,0.1032102704048156,-1825.9569091796875,304.1668395996094,0.7159265875816345,0.1626975238323211,0.11600112169981,293.18316650390625,297.1499938964844,293.1499938964844,0.3673320710659027,-6795.7275390625,304.1451416015625,0.9990000128746032,0.524649977684021,0.4324518144130707,293.33221435546875,297.1499938964844,293.1499938964844,0.0075800023041665,-2588.6416015625,300.29364013671875,0.4661347270011902,0.050000000745058,0.2343305796384811,291.1422424316406,291.1499938964844,259.8861694335937,258.2909851074219,279.14654541015625,294.6533508300781,291.1409912109375,1.0,0.2708211839199066,0.6232770681381226,0.6232770681381226,1.0,1.0,-1.148118495941162,0.446292519569397,0.7018259167671204,0.167222574353218,0.0,0.0,0.5119722485542297,59.69585037231445,66.0,-16.956384658813477,-11530.408203125,202.5297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5982666015625,307.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.4140625,18000.0,0.0,0.0,0.2557704746723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468982845544815,0.4689882695674896,-5.4074821491667535e-06,0.0,0.0002595745318103,0.0,0.0,26.73458671569824,0.0,0.0,0.0,0.3591147661209106,4.0,0.0,1.0
572220,293.1743469238281,297.1499938964844,293.1499938964844,0.0818399339914321,-1953.4466552734373,304.1513977050781,0.6678400635719299,0.135779470205307,0.1241400241851806,294.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4626811742782593,0.050000000745058,0.0494574233889579,293.32550048828125,297.1499938964844,293.1499938964844,0.0999803617596626,-1779.9432373046875,304.1666259765625,0.7060816884040833,0.1582991331815719,0.1129819303750991,293.1917724609375,297.1499938964844,293.1499938964844,0.3739103376865387,-6895.6279296875,304.13580322265625,0.9990000128746032,0.5220727324485779,0.4387418925762176,293.3330383300781,297.1499938964844,293.1499938964844,0.0075188246555626,-2575.281982421875,300.22479248046875,0.4626811742782593,0.050000000745058,0.2346047163009643,291.13092041015625,291.1499938964844,259.8680114746094,258.2762451171875,279.1449890136719,294.6549072265625,291.1298217773437,1.0,0.2731727063655853,0.622697114944458,0.622697114944458,1.0,1.0,-1.1520205736160278,0.4476591348648071,0.7043614983558655,0.1678013056516647,0.0,0.0,0.5152912735939026,61.21259307861328,69.0,-15.736263275146484,-11561.0986328125,206.7783966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101928710937,307.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.435546875,18000.0,0.0,0.0,0.2550283372402191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4736463725566864,0.4736518263816833,-5.429059910966316e-06,0.0,0.0002588213537819,0.0,0.0,27.1687126159668,0.0,0.0,0.0,0.3605938851833343,4.0,0.0,1.0
572280,293.1743469238281,297.1499938964844,293.1499938964844,0.0818399339914321,-1953.4466552734373,304.1513977050781,0.6678400635719299,0.135779470205307,0.1241400241851806,294.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4626811742782593,0.050000000745058,0.0494574233889579,293.32550048828125,297.1499938964844,293.1499938964844,0.0999803617596626,-1779.9432373046875,304.1666259765625,0.7060816884040833,0.1582991331815719,0.1129819303750991,293.1917724609375,297.1499938964844,293.1499938964844,0.3739103376865387,-6895.6279296875,304.13580322265625,0.9990000128746032,0.5220727324485779,0.4387418925762176,293.3330383300781,297.1499938964844,293.1499938964844,0.0075188246555626,-2575.281982421875,300.22479248046875,0.4626811742782593,0.050000000745058,0.2346047163009643,291.13092041015625,291.1499938964844,259.8680114746094,258.2762451171875,279.1449890136719,294.6549072265625,291.1298217773437,1.0,0.2731727063655853,0.622697114944458,0.622697114944458,1.0,1.0,-1.1520205736160278,0.4476591348648071,0.7043614983558655,0.1678013056516647,0.0,0.0,0.5152912735939026,61.21259307861328,69.0,-15.736263275146484,-11561.0986328125,206.7783966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101928710937,307.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.435546875,18000.0,0.0,0.0,0.2550283372402191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4736463725566864,0.4736518263816833,-5.429059910966316e-06,0.0,0.0002588213537819,0.0,0.0,27.1687126159668,0.0,0.0,0.0,0.3605938851833343,4.0,0.0,1.0
572340,293.1737976074219,297.1499938964844,293.1499938964844,0.0815904513001442,-1948.971923828125,304.1513366699219,0.6631954312324524,0.1352756470441818,0.1237642541527748,294.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4585061967372894,0.050000000745058,0.0495278686285018,293.32550048828125,297.1499938964844,293.1499938964844,0.0967287346720695,-1733.2847900390625,304.16650390625,0.6950817108154297,0.1538547277450561,0.1099397912621498,293.203369140625,297.1499938964844,293.1499938964844,0.3818765580654144,-7014.88671875,304.1272888183594,0.9990000128746032,0.5186697840690613,0.4462899565696716,293.3344116210937,297.1499938964844,293.1499938964844,0.0074574495665729,-2561.640869140625,300.1544189453125,0.4585061967372894,0.050000000745058,0.2349388897418975,291.1212158203125,291.1499938964844,259.8500061035156,258.2618103027344,279.143798828125,294.6565246582031,291.12030029296875,1.0,0.2760775685310364,0.6220129132270813,0.6220129132270813,1.0,1.0,-1.1574631929397583,0.4496147036552429,0.7078484892845154,0.1686766892671585,0.0,0.0,0.519798994064331,63.07152938842773,57.0,-13.578850746154783,-11609.673828125,212.24253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,307.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.0390625,18000.0,0.0,0.0,0.2549284398555755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804909825325012,0.4804964363574981,-5.463978595798835e-06,0.0,0.0002587199560366,0.0,0.0,27.827402114868164,0.0,0.0,0.0,0.3628157675266266,4.0,0.0,1.0
572400,293.1737976074219,297.1499938964844,293.1499938964844,0.0815904513001442,-1948.971923828125,304.1513366699219,0.6631954312324524,0.1352756470441818,0.1237642541527748,294.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4585061967372894,0.050000000745058,0.0495278686285018,293.32550048828125,297.1499938964844,293.1499938964844,0.0967287346720695,-1733.2847900390625,304.16650390625,0.6950817108154297,0.1538547277450561,0.1099397912621498,293.203369140625,297.1499938964844,293.1499938964844,0.3818765580654144,-7014.88671875,304.1272888183594,0.9990000128746032,0.5186697840690613,0.4462899565696716,293.3344116210937,297.1499938964844,293.1499938964844,0.0074574495665729,-2561.640869140625,300.1544189453125,0.4585061967372894,0.050000000745058,0.2349388897418975,291.1212158203125,291.1499938964844,259.8500061035156,258.2618103027344,279.143798828125,294.6565246582031,291.12030029296875,1.0,0.2760775685310364,0.6220129132270813,0.6220129132270813,1.0,1.0,-1.1574631929397583,0.4496147036552429,0.7078484892845154,0.1686766892671585,0.0,0.0,0.519798994064331,63.07152938842773,57.0,-13.578850746154783,-11609.673828125,212.24253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,307.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.0390625,18000.0,0.0,0.0,0.2549284398555755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804909825325012,0.4804964363574981,-5.463978595798835e-06,0.0,0.0002587199560366,0.0,0.0,27.827402114868164,0.0,0.0,0.0,0.3628157675266266,4.0,0.0,1.0
572460,293.1732177734375,297.1499938964844,293.1499938964844,0.0811388567090034,-1940.4952392578125,304.15167236328125,0.66415935754776,0.1347914785146713,0.1232854053378105,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.460471898317337,0.050000000745058,0.0494942367076873,293.32537841796875,297.1499938964844,293.1499938964844,0.0932724848389625,-1683.2314453125,304.1667785644531,0.6899662017822266,0.1494322419166565,0.1068167686462402,293.21051025390625,297.1499938964844,293.1499938964844,0.3787060678005218,-6962.4052734375,304.1407470703125,0.9990000128746032,0.5158411264419556,0.4427007138729095,293.3359069824219,297.1499938964844,293.1499938964844,0.0073712826706469,-2539.583740234375,300.0877380371094,0.460471898317337,0.050000000745058,0.2347793579101562,291.126220703125,291.1499938964844,259.83203125,258.2476806640625,279.1475830078125,294.6580810546875,291.1289367675781,1.0,0.2734586000442505,0.6219338774681091,0.6219338774681091,1.0,1.0,-1.1486085653305054,0.4458420872688293,0.702766478061676,0.1668169200420379,0.0,0.0,0.5230638384819031,62.10082626342773,45.0,13.480538368225098,-11583.6416015625,207.38877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,307.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.24609375,18000.0,0.0,0.0,0.2553780376911163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876479804515838,0.4876534938812256,-5.506710294866934e-06,0.0,0.0002591762458905,0.0,0.0,28.55352783203125,0.0,0.0,0.0,0.3651818335056305,4.0,0.0,1.0
572520,293.1732177734375,297.1499938964844,293.1499938964844,0.0811388567090034,-1940.4952392578125,304.15167236328125,0.66415935754776,0.1347914785146713,0.1232854053378105,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.460471898317337,0.050000000745058,0.0494942367076873,293.32537841796875,297.1499938964844,293.1499938964844,0.0932724848389625,-1683.2314453125,304.1667785644531,0.6899662017822266,0.1494322419166565,0.1068167686462402,293.21051025390625,297.1499938964844,293.1499938964844,0.3787060678005218,-6962.4052734375,304.1407470703125,0.9990000128746032,0.5158411264419556,0.4427007138729095,293.3359069824219,297.1499938964844,293.1499938964844,0.0073712826706469,-2539.583740234375,300.0877380371094,0.460471898317337,0.050000000745058,0.2347793579101562,291.126220703125,291.1499938964844,259.83203125,258.2476806640625,279.1475830078125,294.6580810546875,291.1289367675781,1.0,0.2734586000442505,0.6219338774681091,0.6219338774681091,1.0,1.0,-1.1486085653305054,0.4458420872688293,0.702766478061676,0.1668169200420379,0.0,0.0,0.5230638384819031,62.10082626342773,45.0,13.480538368225098,-11583.6416015625,207.38877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,307.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.24609375,18000.0,0.0,0.0,0.2553780376911163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876479804515838,0.4876534938812256,-5.506710294866934e-06,0.0,0.0002591762458905,0.0,0.0,28.55352783203125,0.0,0.0,0.0,0.3651818335056305,4.0,0.0,1.0
572580,293.17218017578125,297.1499938964844,293.1499938964844,0.0804873555898666,-1927.9503173828125,304.1521911621094,0.6704133152961731,0.1344121396541595,0.1227972656488418,294.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4678074419498443,0.050000000745058,0.0493706613779068,293.3245849609375,297.1499938964844,293.1499938964844,0.0896289125084877,-1630.0614013671875,304.167236328125,0.690277636051178,0.1451500058174133,0.1037036180496215,293.2033386230469,297.1499938964844,293.1499938964844,0.3647549450397491,-6747.50341796875,304.1672668457031,0.9990000128746032,0.5157299637794495,0.429254412651062,293.3363952636719,297.1499938964844,293.1499938964844,0.0072617884725332,-2508.482666015625,300.0321960449219,0.4678074419498443,0.050000000745058,0.2341931611299514,291.1589050292969,291.1499938964844,259.81396484375,258.23370361328125,279.1529235839844,294.6594543457031,291.1628112792969,1.0,0.2667009830474853,0.6224884986877441,0.6224884986877441,1.0,1.0,-1.1272988319396973,0.4371980428695678,0.6901007890701294,0.1625540554523468,0.0,0.0,0.5198049545288086,58.68412399291992,48.0,40.0849723815918,-11430.771484375,193.88319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,307.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.81640625,18000.0,0.0,0.0,0.2558184862136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485847145318985,0.4858526587486267,-5.5128821259131655e-06,0.0,0.0002596232516225,0.0,0.0,28.444320678710938,0.0,0.0,0.0,0.3647668361663818,4.0,0.0,1.0
572640,293.17218017578125,297.1499938964844,293.1499938964844,0.0804873555898666,-1927.9503173828125,304.1521911621094,0.6704133152961731,0.1344121396541595,0.1227972656488418,294.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4678074419498443,0.050000000745058,0.0493706613779068,293.3245849609375,297.1499938964844,293.1499938964844,0.0896289125084877,-1630.0614013671875,304.167236328125,0.690277636051178,0.1451500058174133,0.1037036180496215,293.2033386230469,297.1499938964844,293.1499938964844,0.3647549450397491,-6747.50341796875,304.1672668457031,0.9990000128746032,0.5157299637794495,0.429254412651062,293.3363952636719,297.1499938964844,293.1499938964844,0.0072617884725332,-2508.482666015625,300.0321960449219,0.4678074419498443,0.050000000745058,0.2341931611299514,291.1589050292969,291.1499938964844,259.81396484375,258.23370361328125,279.1529235839844,294.6594543457031,291.1628112792969,1.0,0.2667009830474853,0.6224884986877441,0.6224884986877441,1.0,1.0,-1.1272988319396973,0.4371980428695678,0.6901007890701294,0.1625540554523468,0.0,0.0,0.5198049545288086,58.68412399291992,48.0,40.0849723815918,-11430.771484375,193.88319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,307.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.81640625,18000.0,0.0,0.0,0.2558184862136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485847145318985,0.4858526587486267,-5.5128821259131655e-06,0.0,0.0002596232516225,0.0,0.0,28.444320678710938,0.0,0.0,0.0,0.3647668361663818,4.0,0.0,1.0
572700,293.17144775390625,297.1499938964844,293.1499938964844,0.0802070349454879,-1922.532958984375,304.1523132324219,0.6729466319084167,0.1342729032039642,0.122614175081253,294.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.4704289138317108,0.050000000745058,0.0493237935006618,293.3238220214844,297.1499938964844,293.1499938964844,0.087873175740242,-1604.455810546875,304.16729736328125,0.6897144317626953,0.1430846452713012,0.1022098958492279,293.1957397460937,297.1499938964844,293.1499938964844,0.3589895367622375,-6660.23681640625,304.17449951171875,0.9990000128746032,0.5165458917617798,0.4240416586399078,293.3360900878906,297.1499938964844,293.1499938964844,0.0072111799381673,-2493.895263671875,300.00640869140625,0.4704289138317108,0.050000000745058,0.2339708358049392,291.1764831542969,291.1499938964844,259.8049011230469,258.22674560546875,279.15362548828125,294.65997314453125,291.1795349121094,1.0,0.2644051909446716,0.62272709608078,0.62272709608078,1.0,1.0,-1.1187013387680054,0.4337469637393951,0.6849543452262878,0.1608102023601532,0.0,0.0,0.5162633657455444,57.38157272338867,48.0,40.804969787597656,-11344.6240234375,188.69972229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,307.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.798828125,18000.0,0.0,0.0,0.255835473537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813032746315002,0.4813087880611419,-5.495038294611732e-06,0.0,0.0002596404810901,0.0,0.0,28.023611068725582,0.0,0.0,0.0,0.363362193107605,4.0,0.0,1.0
572760,293.1706237792969,297.1499938964844,293.1499938964844,0.0800233110785484,-1919.04150390625,304.1522216796875,0.6747027635574341,0.1341649889945984,0.1224723756313324,294.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4721764624118805,0.050000000745058,0.04929169267416,293.3228759765625,297.1499938964844,293.1499938964844,0.086232379078865,-1580.656494140625,304.1671447753906,0.688306450843811,0.1410680562257766,0.1007608696818351,293.1885681152344,297.1499938964844,293.1499938964844,0.3549943566322326,-6600.61376953125,304.1772766113281,0.9990000128746032,0.5173757076263428,0.4204337894916534,293.33551025390625,297.1499938964844,293.1499938964844,0.0071672839112579,-2481.836181640625,299.978759765625,0.4721764624118805,0.050000000745058,0.2338185608386993,291.1859436035156,291.1499938964844,259.7958374023437,258.2198486328125,279.151123046875,294.6524658203125,291.1868591308594,1.0,0.2626360654830932,0.62261962890625,0.62261962890625,1.0,1.0,-1.112238883972168,0.4310303926467895,0.6812084913253784,0.1594157218933105,0.0,0.0,0.5128682255744934,56.482948303222656,51.0,28.457630157470703,-11266.3701171875,184.9990692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964416503906,307.53680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.93359375,18000.0,0.0,0.0,0.2556886076927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756019711494446,0.4756074547767639,-5.467118171509355e-06,0.0,0.0002594914112705,0.0,0.0,27.477031707763672,0.0,0.0,0.0,0.361563116312027,4.0,0.0,1.0
572820,293.1688232421875,297.1499938964844,293.1499938964844,0.0798512920737266,-1915.91845703125,304.1517639160156,0.676655113697052,0.1340049803256988,0.1222801432013511,294.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.474094420671463,0.050000000745058,0.0492557659745216,293.3207702636719,297.1499938964844,293.1499938964844,0.0831750482320785,-1536.60888671875,304.1665344238281,0.6837967038154602,0.1371196657419204,0.0979599133133888,293.1772766113281,297.1499938964844,293.1499938964844,0.3504902720451355,-6535.5185546875,304.17547607421875,0.9990000128746032,0.5186984539031982,0.4163581728935241,293.3343811035156,297.1499938964844,293.1499938964844,0.0070927115157246,-2462.608642578125,299.91802978515625,0.474094420671463,0.050000000745058,0.2336481511592865,291.1868591308594,291.1499938964844,259.7776184082031,258.2061462402344,279.145751953125,294.62548828125,291.1865234375,1.0,0.2605019211769104,0.6218904256820679,0.6218904256820679,1.0,1.0,-1.103504657745361,0.4270782470703125,0.676426351070404,0.1572824865579605,0.0,0.0,0.5077721476554871,55.4586296081543,54.0,6.206538677215576,-11158.86328125,180.4114685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430114746094,307.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.49609375,18000.0,0.0,0.0,0.2549544274806976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661943316459656,0.4661997556686401,-5.412170594354393e-06,0.0,0.000258746324107,0.0,0.0,26.5512752532959,0.0,0.0,0.0,0.3584589958190918,4.0,0.0,1.0
572880,293.1688232421875,297.1499938964844,293.1499938964844,0.0798512920737266,-1915.91845703125,304.1517639160156,0.676655113697052,0.1340049803256988,0.1222801432013511,294.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.474094420671463,0.050000000745058,0.0492557659745216,293.3207702636719,297.1499938964844,293.1499938964844,0.0831750482320785,-1536.60888671875,304.1665344238281,0.6837967038154602,0.1371196657419204,0.0979599133133888,293.1772766113281,297.1499938964844,293.1499938964844,0.3504902720451355,-6535.5185546875,304.17547607421875,0.9990000128746032,0.5186984539031982,0.4163581728935241,293.3343811035156,297.1499938964844,293.1499938964844,0.0070927115157246,-2462.608642578125,299.91802978515625,0.474094420671463,0.050000000745058,0.2336481511592865,291.1868591308594,291.1499938964844,259.7776184082031,258.2061462402344,279.145751953125,294.62548828125,291.1865234375,1.0,0.2605019211769104,0.6218904256820679,0.6218904256820679,1.0,1.0,-1.103504657745361,0.4270782470703125,0.676426351070404,0.1572824865579605,0.0,0.0,0.5077721476554871,55.4586296081543,54.0,6.206538677215576,-11158.86328125,180.4114685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430114746094,307.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.49609375,18000.0,0.0,0.0,0.2549544274806976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661943316459656,0.4661997556686401,-5.412170594354393e-06,0.0,0.000258746324107,0.0,0.0,26.5512752532959,0.0,0.0,0.0,0.3584589958190918,4.0,0.0,1.0
572940,293.1671142578125,297.1499938964844,293.1499938964844,0.0797763839364051,-1914.663330078125,304.1513061523437,0.6767476201057434,0.1338740736246109,0.1221530735492706,294.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4743691682815552,0.050000000745058,0.0492505878210067,293.3186340332031,297.1499938964844,293.1499938964844,0.0802237838506698,-1494.3349609375,304.1659240722656,0.6773055791854858,0.1332262754440307,0.0952292531728744,293.1710510253906,297.1499938964844,293.1499938964844,0.3495785892009735,-6525.35888671875,304.1684265136719,0.9990000128746032,0.5192791819572449,0.4157649874687195,293.3334045410156,297.1499938964844,293.1499938964844,0.0070266961120069,-2446.085693359375,299.85528564453125,0.4743691682815552,0.050000000745058,0.233623594045639,291.18170166015625,291.1499938964844,259.7593078613281,258.1925048828125,279.1437072753906,294.6094055175781,291.1807861328125,1.0,0.2599124610424042,0.6211393475532532,0.6211393475532532,1.0,1.0,-1.0993252992630005,0.4250007271766662,0.6743245720863342,0.1561146378517151,0.0,0.0,0.5038402676582336,55.27349090576172,57.0,-5.599273204803467,-11097.9091796875,178.80792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,307.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.509765625,18000.0,0.0,0.0,0.2538056075572967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590491354465484,0.4590544998645782,-5.36944708073861e-06,0.0,0.0002575804246589,0.0,0.0,25.856313705444336,0.0,0.0,0.0,0.3560760021209717,4.0,0.0,1.0
573000,293.1671142578125,297.1499938964844,293.1499938964844,0.0797763839364051,-1914.663330078125,304.1513061523437,0.6767476201057434,0.1338740736246109,0.1221530735492706,294.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4743691682815552,0.050000000745058,0.0492505878210067,293.3186340332031,297.1499938964844,293.1499938964844,0.0802237838506698,-1494.3349609375,304.1659240722656,0.6773055791854858,0.1332262754440307,0.0952292531728744,293.1710510253906,297.1499938964844,293.1499938964844,0.3495785892009735,-6525.35888671875,304.1684265136719,0.9990000128746032,0.5192791819572449,0.4157649874687195,293.3334045410156,297.1499938964844,293.1499938964844,0.0070266961120069,-2446.085693359375,299.85528564453125,0.4743691682815552,0.050000000745058,0.233623594045639,291.18170166015625,291.1499938964844,259.7593078613281,258.1925048828125,279.1437072753906,294.6094055175781,291.1807861328125,1.0,0.2599124610424042,0.6211393475532532,0.6211393475532532,1.0,1.0,-1.0993252992630005,0.4250007271766662,0.6743245720863342,0.1561146378517151,0.0,0.0,0.5038402676582336,55.27349090576172,57.0,-5.599273204803467,-11097.9091796875,178.80792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,307.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.509765625,18000.0,0.0,0.0,0.2538056075572967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590491354465484,0.4590544998645782,-5.36944708073861e-06,0.0,0.0002575804246589,0.0,0.0,25.856313705444336,0.0,0.0,0.0,0.3560760021209717,4.0,0.0,1.0
573060,293.16558837890625,297.1499938964844,293.1499938964844,0.079763077199459,-1914.5975341796875,304.15087890625,0.6753173470497131,0.1337510198354721,0.1220599710941314,294.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4733568131923675,0.050000000745058,0.0492697246372699,293.31658935546875,297.1499938964844,293.1499938964844,0.0773332193493843,-1453.2099609375,304.1654357910156,0.6692749261856079,0.1293646544218063,0.0925417318940162,293.1698913574219,297.1499938964844,293.1499938964844,0.3516163229942322,-6559.62451171875,304.15887451171875,0.9990000128746032,0.5189914107322693,0.4179398715496063,293.33270263671875,297.1499938964844,293.1499938964844,0.0069666458293795,-2431.47607421875,299.7905578613281,0.4733568131923675,0.050000000745058,0.2337143570184707,291.1720275878906,291.1499938964844,259.7408752441406,258.178955078125,279.1435241699219,294.6031494140625,291.1708068847656,1.0,0.2605469822883606,0.6204721331596375,0.6204721331596375,1.0,1.0,-1.0987290143966677,0.4244411289691925,0.6742878556251526,0.1557367444038391,0.0,0.0,0.5015204548835754,55.75106048583984,60.0,-12.578938484191896,-11073.4619140625,179.52235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,307.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.611328125,18000.0,0.0,0.0,0.2524408400058746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543310701847076,0.454336404800415,-5.339517883840017e-06,0.0,0.0002561953442636,0.0,0.0,25.396183013916016,0.0,0.0,0.0,0.3544870316982269,4.0,0.0,1.0
573120,293.16558837890625,297.1499938964844,293.1499938964844,0.079763077199459,-1914.5975341796875,304.15087890625,0.6753173470497131,0.1337510198354721,0.1220599710941314,294.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4733568131923675,0.050000000745058,0.0492697246372699,293.31658935546875,297.1499938964844,293.1499938964844,0.0773332193493843,-1453.2099609375,304.1654357910156,0.6692749261856079,0.1293646544218063,0.0925417318940162,293.1698913574219,297.1499938964844,293.1499938964844,0.3516163229942322,-6559.62451171875,304.15887451171875,0.9990000128746032,0.5189914107322693,0.4179398715496063,293.33270263671875,297.1499938964844,293.1499938964844,0.0069666458293795,-2431.47607421875,299.7905578613281,0.4733568131923675,0.050000000745058,0.2337143570184707,291.1720275878906,291.1499938964844,259.7408752441406,258.178955078125,279.1435241699219,294.6031494140625,291.1708068847656,1.0,0.2605469822883606,0.6204721331596375,0.6204721331596375,1.0,1.0,-1.0987290143966677,0.4244411289691925,0.6742878556251526,0.1557367444038391,0.0,0.0,0.5015204548835754,55.75106048583984,60.0,-12.578938484191896,-11073.4619140625,179.52235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,307.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.611328125,18000.0,0.0,0.0,0.2524408400058746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543310701847076,0.454336404800415,-5.339517883840017e-06,0.0,0.0002561953442636,0.0,0.0,25.396183013916016,0.0,0.0,0.0,0.3544870316982269,4.0,0.0,1.0
573180,293.1642761230469,297.1499938964844,293.1499938964844,0.0797773450613021,-1915.0518798828125,304.15057373046875,0.6727015972137451,0.1336239427328109,0.1219841092824935,294.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4712797105312347,0.050000000745058,0.049308355897665,293.3147277832031,297.1499938964844,293.1499938964844,0.0744634345173835,-1412.676025390625,304.1650695800781,0.6601684093475342,0.1255220025777816,0.0898836255073547,293.1732482910156,297.1499938964844,293.1499938964844,0.3560052514076233,-6628.65673828125,304.1485900878906,0.9990000128746032,0.5178160071372986,0.4222989380359649,293.3323059082031,297.1499938964844,293.1499938964844,0.006910101044923,-2417.882568359375,299.7244873046875,0.4712797105312347,0.050000000745058,0.2338976114988327,291.16064453125,291.1499938964844,259.7223815917969,258.1654968261719,279.1441650390625,294.6049499511719,291.1593322753906,1.0,0.2621477544307709,0.6199187636375427,0.6199187636375427,1.0,1.0,-1.100944995880127,0.4250946044921875,0.6758503913879395,0.1559931635856628,0.0,0.0,0.5008586645126343,56.75899505615234,63.0,-15.52204418182373,-11079.7041015625,182.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408935546875,307.5552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.728515625,18000.0,0.0,0.0,0.2510735690593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523259103298187,0.4523312151432037,-5.32408330400358e-06,0.0,0.000254807760939,0.0,0.0,25.190942764282227,0.0,0.0,0.0,0.3537745475769043,4.0,0.0,1.0
