time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573240,293.1642761230469,297.1499938964844,293.1499938964844,0.0797773450613021,-1915.0518798828125,304.15057373046875,0.6727015972137451,0.1336239427328109,0.1219841092824935,294.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4712797105312347,0.050000000745058,0.049308355897665,293.3147277832031,297.1499938964844,293.1499938964844,0.0744634345173835,-1412.676025390625,304.1650695800781,0.6601684093475342,0.1255220025777816,0.0898836255073547,293.1732482910156,297.1499938964844,293.1499938964844,0.3560052514076233,-6628.65673828125,304.1485900878906,0.9990000128746032,0.5178160071372986,0.4222989380359649,293.3323059082031,297.1499938964844,293.1499938964844,0.006910101044923,-2417.882568359375,299.7244873046875,0.4712797105312347,0.050000000745058,0.2338976114988327,291.16064453125,291.1499938964844,259.7223815917969,258.1654968261719,279.1441650390625,294.6049499511719,291.1593322753906,1.0,0.2621477544307709,0.6199187636375427,0.6199187636375427,1.0,1.0,-1.100944995880127,0.4250946044921875,0.6758503913879395,0.1559931635856628,0.0,0.0,0.5008586645126343,56.75899505615234,63.0,-15.52204418182373,-11079.7041015625,182.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408935546875,307.5552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.728515625,18000.0,0.0,0.0,0.2510735690593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523259103298187,0.4523312151432037,-5.32408330400358e-06,0.0,0.000254807760939,0.0,0.0,25.190942764282227,0.0,0.0,0.0,0.3537745475769043,4.0,0.0,1.0
573300,293.1636962890625,297.1499938964844,293.1499938964844,0.0797886028885841,-1915.353515625,304.15045166015625,0.6710452437400818,0.1335565447807312,0.1219490841031074,294.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4698835909366607,0.050000000745058,0.0493338070809841,293.3138732910156,297.1499938964844,293.1499938964844,0.0730288326740264,-1392.5343017578125,304.1649475097656,0.6553502678871155,0.1236053705215454,0.088562786579132,293.1763916015625,297.1499938964844,293.1499938964844,0.3589310050010681,-6673.79736328125,304.1435546875,0.9990000128746032,0.5169017314910889,0.4251469671726227,293.3322448730469,297.1499938964844,293.1499938964844,0.0068827029317617,-2411.309814453125,299.6910400390625,0.4698835909366607,0.050000000745058,0.2340183407068252,291.1547546386719,291.1499938964844,259.71307373046875,258.1587829589844,279.1446533203125,294.6083984375,291.1534729003906,1.0,0.2632445096969604,0.6196872591972351,0.6196872591972351,1.0,1.0,-1.102911114692688,0.4257964789867401,0.6771145462989807,0.1563188284635543,0.0,0.0,0.5011321306228638,57.42960357666016,63.0,-16.091463088989258,-11092.16796875,183.932357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4182434082031,307.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.250452309846878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523075520992279,0.4523128867149353,-5.321684056980303e-06,0.0,0.0002541772555559,0.0,0.0,25.179811477661133,0.0,0.0,0.0,0.3537375926971435,4.0,0.0,1.0
573360,293.1631774902344,297.1499938964844,293.1499938964844,0.079800397157669,-1915.6619873046875,304.1503601074219,0.6692014336585999,0.133485808968544,0.1219146624207496,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4682591557502746,0.050000000745058,0.0493628568947315,293.31304931640625,297.1499938964844,293.1499938964844,0.0715916529297828,-1372.443359375,304.16485595703125,0.6504208445549011,0.1216913685202598,0.0872464030981063,293.1804504394531,297.1499938964844,293.1499938964844,0.362278938293457,-6724.9716796875,304.1386413574219,0.9990000128746032,0.5157736539840698,0.4283747375011444,293.332275390625,297.1499938964844,293.1499938964844,0.0068557471968233,-2404.8349609375,299.6573486328125,0.4682591557502746,0.050000000745058,0.2341561466455459,291.1488952636719,291.1499938964844,259.7037353515625,258.1520690917969,279.1451721191406,294.6134033203125,291.14764404296875,1.0,0.2645101547241211,0.6194865107536316,0.6194865107536316,1.0,1.0,-1.105363845825195,0.426713764667511,0.6786500811576843,0.1567589491605758,0.0,0.0,0.501798689365387,58.19776916503906,66.0,-16.238786697387695,-11110.0244140625,186.1260528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4191589355469,307.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.2499044239521026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529352188110351,0.4529405534267425,-5.322778179106535e-06,0.0,0.0002536212268751,0.0,0.0,25.22859573364257,0.0,0.0,0.0,0.3539102375507355,4.0,0.0,1.0
573420,293.16229248046875,297.1499938964844,293.1499938964844,0.0798209011554718,-1916.20947265625,304.15020751953125,0.6650915145874023,0.1333339065313339,0.1218453869223594,294.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4643460810184479,0.050000000745058,0.0494301840662956,293.3115234375,297.1499938964844,293.1499938964844,0.0687039196491241,-1332.3553466796875,304.1647033691406,0.6404019594192505,0.1178709492087364,0.0846256613731384,293.1907653808594,297.1499938964844,293.1499938964844,0.3700296282768249,-6842.111328125,304.1295471191406,0.9990000128746032,0.5129145383834839,0.4357633590698242,293.33258056640625,297.1499938964844,293.1499938964844,0.0068026580847799,-2392.008544921875,299.58935546875,0.4643460810184479,0.050000000745058,0.2344755083322525,291.1376342773437,291.1499938964844,259.6849670410156,258.1386413574219,279.1463317871094,294.6275329589844,291.136474609375,1.0,0.2674584090709686,0.6191772222518921,0.6191772222518921,1.0,1.0,-1.1114671230316162,0.4290867745876312,0.6823803186416626,0.1579295843839645,0.0,0.0,0.5042102932929993,59.983619689941406,69.0,-15.643851280212402,-11159.201171875,191.38473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3953857421875,307.5455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6171875,18000.0,0.0,0.0,0.2491036355495453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559940099716186,0.455999344587326,-5.334877641871572e-06,0.0,0.0002528085315134,0.0,0.0,25.49503326416016,0.0,0.0,0.0,0.3548437356948852,4.0,0.0,1.0
573480,293.16229248046875,297.1499938964844,293.1499938964844,0.0798209011554718,-1916.20947265625,304.15020751953125,0.6650915145874023,0.1333339065313339,0.1218453869223594,294.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4643460810184479,0.050000000745058,0.0494301840662956,293.3115234375,297.1499938964844,293.1499938964844,0.0687039196491241,-1332.3553466796875,304.1647033691406,0.6404019594192505,0.1178709492087364,0.0846256613731384,293.1907653808594,297.1499938964844,293.1499938964844,0.3700296282768249,-6842.111328125,304.1295471191406,0.9990000128746032,0.5129145383834839,0.4357633590698242,293.33258056640625,297.1499938964844,293.1499938964844,0.0068026580847799,-2392.008544921875,299.58935546875,0.4643460810184479,0.050000000745058,0.2344755083322525,291.1376342773437,291.1499938964844,259.6849670410156,258.1386413574219,279.1463317871094,294.6275329589844,291.136474609375,1.0,0.2674584090709686,0.6191772222518921,0.6191772222518921,1.0,1.0,-1.1114671230316162,0.4290867745876312,0.6823803186416626,0.1579295843839645,0.0,0.0,0.5042102932929993,59.983619689941406,69.0,-15.643851280212402,-11159.201171875,191.38473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3953857421875,307.5455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6171875,18000.0,0.0,0.0,0.2491036355495453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559940099716186,0.455999344587326,-5.334877641871572e-06,0.0,0.0002528085315134,0.0,0.0,25.49503326416016,0.0,0.0,0.0,0.3548437356948852,4.0,0.0,1.0
573540,293.1615600585937,297.1499938964844,293.1499938964844,0.0798332691192627,-1916.58642578125,304.1501159667969,0.6605929732322693,0.1331702023744583,0.121774323284626,294.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4596710801124573,0.050000000745058,0.0495080612599849,293.3100280761719,297.1499938964844,293.1499938964844,0.0657984316349029,-1292.4273681640625,304.1646423339844,0.6303109526634216,0.1140817999839782,0.0820255205035209,293.2035522460937,297.1499938964844,293.1499938964844,0.3789430558681488,-6975.123046875,304.1215515136719,0.9990000128746032,0.5092890858650208,0.4441569745540619,293.3331604003906,297.1499938964844,293.1499938964844,0.0067501873709261,-2379.1787109375,299.5207214355469,0.4596710801124573,0.050000000745058,0.2348449230194091,291.1273803710937,291.1499938964844,259.66607666015625,258.125244140625,279.1473999023437,294.64630126953125,291.1263427734375,1.0,0.270859807729721,0.6189765334129333,0.6189765334129333,1.0,1.0,-1.1188719272613523,0.4320518374443054,0.6868201494216919,0.1594238728284835,0.0,0.0,0.5079322457313538,62.05438232421875,57.0,-14.291949272155762,-11223.3935546875,197.6509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33807373046875,307.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.173828125,18000.0,0.0,0.0,0.2488020211458206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461298257112503,0.4613036215305328,-5.359667738957796e-06,0.0,0.0002525024174246,0.0,0.0,25.97679328918457,0.0,0.0,0.0,0.3565182089805603,4.0,0.0,1.0
573600,293.1615600585937,297.1499938964844,293.1499938964844,0.0798332691192627,-1916.58642578125,304.1501159667969,0.6605929732322693,0.1331702023744583,0.121774323284626,294.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4596710801124573,0.050000000745058,0.0495080612599849,293.3100280761719,297.1499938964844,293.1499938964844,0.0657984316349029,-1292.4273681640625,304.1646423339844,0.6303109526634216,0.1140817999839782,0.0820255205035209,293.2035522460937,297.1499938964844,293.1499938964844,0.3789430558681488,-6975.123046875,304.1215515136719,0.9990000128746032,0.5092890858650208,0.4441569745540619,293.3331604003906,297.1499938964844,293.1499938964844,0.0067501873709261,-2379.1787109375,299.5207214355469,0.4596710801124573,0.050000000745058,0.2348449230194091,291.1273803710937,291.1499938964844,259.66607666015625,258.125244140625,279.1473999023437,294.64630126953125,291.1263427734375,1.0,0.270859807729721,0.6189765334129333,0.6189765334129333,1.0,1.0,-1.1188719272613523,0.4320518374443054,0.6868201494216919,0.1594238728284835,0.0,0.0,0.5079322457313538,62.05438232421875,57.0,-14.291949272155762,-11223.3935546875,197.6509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33807373046875,307.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.173828125,18000.0,0.0,0.0,0.2488020211458206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461298257112503,0.4613036215305328,-5.359667738957796e-06,0.0,0.0002525024174246,0.0,0.0,25.97679328918457,0.0,0.0,0.0,0.3565182089805603,4.0,0.0,1.0
573660,293.16082763671875,297.1499938964844,293.1499938964844,0.0797367990016937,-1914.7811279296875,304.1502685546875,0.6611301302909851,0.1330797374248504,0.1216636002063751,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4604710638523102,0.050000000745058,0.0494944751262664,293.3081359863281,297.1499938964844,293.1499938964844,0.0634203180670738,-1259.981689453125,304.1647033691406,0.6259664297103882,0.1112158298492431,0.079969473183155,293.21099853515625,297.1499938964844,293.1499938964844,0.3780569732189178,-6957.4619140625,304.1313171386719,0.9990000128746032,0.5066993832588196,0.4427041411399841,293.3336181640625,297.1499938964844,293.1499938964844,0.0066940546967089,-2363.897705078125,299.4684143066406,0.4604710638523102,0.050000000745058,0.2347804754972458,291.1267395019531,291.1499938964844,259.65087890625,258.114501953125,279.1486511230469,294.6512451171875,291.1285400390625,1.0,0.2694556415081024,0.6189682483673096,0.6189682483673096,1.0,1.0,-1.1144413948059082,0.4301746785640716,0.6842666864395142,0.158619225025177,0.0,0.0,0.510655403137207,61.65476989746094,57.0,3.9084818363189697,-11225.2197265625,195.4832305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767639160156,307.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.103515625,18000.0,0.0,0.0,0.2489108592271804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466427594423294,0.4664329886436462,-5.386911198002053e-06,0.0,0.0002526128955651,0.0,0.0,26.461450576782227,0.0,0.0,0.0,0.3581588268280029,4.0,0.0,1.0
573720,293.1606140136719,297.1499938964844,293.1499938964844,0.0796827673912048,-1913.7186279296875,304.1503295898437,0.6618543267250061,0.1330665051937103,0.1216341406106948,294.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4613106846809387,0.050000000745058,0.0494803749024868,293.3075866699219,297.1499938964844,293.1499938964844,0.0628125518560409,-1251.6982421875,304.1647644042969,0.6254062652587891,0.1105202585458755,0.0794688537716865,293.2114562988281,297.1499938964844,293.1499938964844,0.376564621925354,-6933.7802734375,304.1356201171875,0.9990000128746032,0.5063012838363647,0.4411905705928802,293.33367919921875,297.1499938964844,293.1499938964844,0.0066771772690117,-2358.892578125,299.45684814453125,0.4613106846809387,0.050000000745058,0.2347135841846466,291.13055419921875,291.1499938964844,259.6470642089844,258.11181640625,279.1483764648437,294.6482238769531,291.133056640625,1.0,0.2686465680599212,0.6189115047454834,0.6189115047454834,1.0,1.0,-1.1118921041488647,0.429084837436676,0.6828072667121887,0.1580925285816192,0.0,0.0,0.5107183456420898,61.26469421386719,45.0,11.08290672302246,-11214.44140625,193.93975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26220703125,307.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.22265625,18000.0,0.0,0.0,0.248960942029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672187864780426,0.4672241806983948,-5.392898856371176e-06,0.0,0.000252663710853,0.0,0.0,26.544233322143555,0.0,0.0,0.0,0.3584240674972534,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793499946594238,-1907.126708984375,304.1507873535156,0.6684790849685669,0.1330602616071701,0.1214924231171608,294.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4683430790901184,0.050000000745058,0.0493614226579666,293.3048400878906,297.1499938964844,293.1499938964844,0.0596920549869537,-1209.4034423828125,304.1650390625,0.6249707937240601,0.1070838645100593,0.0769599303603172,293.20458984375,297.1499938964844,293.1499938964844,0.3632955849170685,-6728.2890625,304.1627197265625,0.9990000128746032,0.5061067938804626,0.4282109141349792,293.333740234375,297.1499938964844,293.1499938964844,0.0065827253274619,-2329.98779296875,299.40380859375,0.4683430790901184,0.050000000745058,0.2341493368148803,291.1601257324219,291.1499938964844,259.6278991699219,258.0983581542969,279.1448974609375,294.6101379394531,291.163818359375,1.0,0.2622210383415222,0.618254542350769,0.618254542350769,1.0,1.0,-1.092315673828125,0.4206322431564331,0.6716834902763367,0.1539684981107711,0.0,0.0,0.50750333070755,58.00167083740234,48.0,36.312644958496094,-11083.07421875,181.78485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,307.5202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.91796875,18000.0,0.0,0.0,0.2490968555212021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652041494846344,0.4652095437049866,-5.396174401539611e-06,0.0,0.0002528016339056,0.0,0.0,26.411842346191406,0.0,0.0,0.0,0.3579310178756714,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793499946594238,-1907.126708984375,304.1507873535156,0.6684790849685669,0.1330602616071701,0.1214924231171608,294.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4683430790901184,0.050000000745058,0.0493614226579666,293.3048400878906,297.1499938964844,293.1499938964844,0.0596920549869537,-1209.4034423828125,304.1650390625,0.6249707937240601,0.1070838645100593,0.0769599303603172,293.20458984375,297.1499938964844,293.1499938964844,0.3632955849170685,-6728.2890625,304.1627197265625,0.9990000128746032,0.5061067938804626,0.4282109141349792,293.333740234375,297.1499938964844,293.1499938964844,0.0065827253274619,-2329.98779296875,299.40380859375,0.4683430790901184,0.050000000745058,0.2341493368148803,291.1601257324219,291.1499938964844,259.6278991699219,258.0983581542969,279.1448974609375,294.6101379394531,291.163818359375,1.0,0.2622210383415222,0.618254542350769,0.618254542350769,1.0,1.0,-1.092315673828125,0.4206322431564331,0.6716834902763367,0.1539684981107711,0.0,0.0,0.50750333070755,58.00167083740234,48.0,36.312644958496094,-11083.07421875,181.78485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,307.5202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.91796875,18000.0,0.0,0.0,0.2490968555212021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652041494846344,0.4652095437049866,-5.396174401539611e-06,0.0,0.0002528016339056,0.0,0.0,26.411842346191406,0.0,0.0,0.0,0.3579310178756714,4.0,0.0,1.0
573900,293.1585998535156,297.1499938964844,293.1499938964844,0.0792145729064941,-1904.407470703125,304.15087890625,0.6712003946304321,0.1330841928720474,0.1214658766984939,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4708498418331146,0.050000000745058,0.0493163205683231,293.3033142089844,297.1499938964844,293.1499938964844,0.0581752397119998,-1189.0426025390625,304.1650695800781,0.6241940259933472,0.105423979461193,0.0757561549544334,293.1971435546875,297.1499938964844,293.1499938964844,0.3578113615512848,-6644.904296875,304.1702575683594,0.9990000128746032,0.5068778991699219,0.4231838881969452,293.3335266113281,297.1499938964844,293.1499938964844,0.0065380493178963,-2316.15478515625,299.3784484863281,0.4708498418331146,0.050000000745058,0.2339353859424591,291.1762084960937,291.1499938964844,259.6182556152344,258.09161376953125,279.1411437988281,294.58062744140625,291.1791076660156,1.0,0.2600691616535187,0.6175295114517212,0.6175295114517212,1.0,1.0,-1.0844895839691162,0.4170588850975036,0.6674306988716125,0.1521194726228714,0.0,0.0,0.5041300058364868,56.760032653808594,48.0,36.9672737121582,-11007.6494140625,177.14370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,307.5083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.12109375,18000.0,0.0,0.0,0.2489770352840423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609488546848297,0.4609542191028595,-5.380139100452652e-06,0.0,0.0002526800381019,0.0,0.0,26.037256240844727,0.0,0.0,0.0,0.3566416501998901,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791574120521545,-1903.260009765625,304.1508178710937,0.6731262803077698,0.1331211328506469,0.1214636638760566,294.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.4725054800510406,0.050000000745058,0.0492857694625854,293.3017272949219,297.1499938964844,293.1499938964844,0.0567381642758846,-1169.95263671875,304.1649169921875,0.622731626033783,0.1037941724061966,0.0745838433504104,293.1901550292969,297.1499938964844,293.1499938964844,0.3540567457675934,-6588.60302734375,304.17333984375,0.9990000128746032,0.5076559782028198,0.4197446703910827,293.33319091796875,297.1499938964844,293.1499938964844,0.0064986529760062,-2304.498046875,299.3507385253906,0.4725054800510406,0.050000000745058,0.2337904721498489,291.1846923828125,291.1499938964844,259.60858154296875,258.0848693847656,279.1385803222656,294.5539245605469,291.1855163574219,1.0,0.258433848619461,0.6167607307434082,0.6167607307434082,1.0,1.0,-1.078740119934082,0.4143104553222656,0.6644296646118164,0.1507007330656051,0.0,0.0,0.5009196400642395,55.91481399536133,51.0,25.625288009643555,-10937.97265625,173.8921661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270812988281,307.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.251953125,18000.0,0.0,0.0,0.248708888888359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556912183761596,0.4556965827941894,-5.35555545866373e-06,0.0,0.0002524079172872,0.0,0.0,25.55894660949707,0.0,0.0,0.0,0.3550159335136413,4.0,0.0,1.0
574020,293.1562805175781,297.1499938964844,293.1499938964844,0.0791996121406555,-1904.0645751953125,304.1504821777344,0.6754109263420105,0.1332382559776306,0.1215242445468902,294.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.474287748336792,0.050000000745058,0.0492522940039634,293.29840087890625,297.1499938964844,293.1499938964844,0.0540280938148498,-1134.3963623046875,304.1644592285156,0.6184278130531311,0.100623995065689,0.0723232850432396,293.1791687011719,297.1499938964844,293.1499938964844,0.3498867750167846,-6528.01513671875,304.1723327636719,0.9990000128746032,0.5088757276535034,0.4159424304962158,293.3322448730469,297.1499938964844,293.1499938964844,0.0064312871545553,-2285.565673828125,299.2904052734375,0.474287748336792,0.050000000745058,0.2336316853761673,291.1859130859375,291.1499938964844,259.589111328125,258.0712890625,279.1365051269531,294.5122375488281,291.1855773925781,1.0,0.2565371394157409,0.6152775287628174,0.6152775287628174,1.0,1.0,-1.0713032484054563,0.4105159640312195,0.6607872843742371,0.1487102061510086,0.0,0.0,0.4959392845630646,54.97624206542969,54.0,5.660394191741943,-10841.4638671875,170.01109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,307.4839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.791015625,18000.0,0.0,0.0,0.2477778643369674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469249248504638,0.4469302296638489,-5.307059382175794e-06,0.0,0.0002514630323275,0.0,0.0,24.74233055114746,0.0,0.0,0.0,0.3521829545497894,4.0,0.0,1.0
574080,293.1562805175781,297.1499938964844,293.1499938964844,0.0791996121406555,-1904.0645751953125,304.1504821777344,0.6754109263420105,0.1332382559776306,0.1215242445468902,294.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.474287748336792,0.050000000745058,0.0492522940039634,293.29840087890625,297.1499938964844,293.1499938964844,0.0540280938148498,-1134.3963623046875,304.1644592285156,0.6184278130531311,0.100623995065689,0.0723232850432396,293.1791687011719,297.1499938964844,293.1499938964844,0.3498867750167846,-6528.01513671875,304.1723327636719,0.9990000128746032,0.5088757276535034,0.4159424304962158,293.3322448730469,297.1499938964844,293.1499938964844,0.0064312871545553,-2285.565673828125,299.2904052734375,0.474287748336792,0.050000000745058,0.2336316853761673,291.1859130859375,291.1499938964844,259.589111328125,258.0712890625,279.1365051269531,294.5122375488281,291.1855773925781,1.0,0.2565371394157409,0.6152775287628174,0.6152775287628174,1.0,1.0,-1.0713032484054563,0.4105159640312195,0.6607872843742371,0.1487102061510086,0.0,0.0,0.4959392845630646,54.97624206542969,54.0,5.660394191741943,-10841.4638671875,170.01109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,307.4839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.791015625,18000.0,0.0,0.0,0.2477778643369674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469249248504638,0.4469302296638489,-5.307059382175794e-06,0.0,0.0002514630323275,0.0,0.0,24.74233055114746,0.0,0.0,0.0,0.3521829545497894,4.0,0.0,1.0
574140,293.1547241210937,297.1499938964844,293.1499938964844,0.0793510377407074,-1906.9793701171875,304.1500549316406,0.6759040355682373,0.1333977878093719,0.1216558963060379,294.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.4744762480258941,0.050000000745058,0.0492487363517284,293.2950134277344,297.1499938964844,293.1499938964844,0.0514447800815105,-1100.9117431640625,304.1639404296875,0.6123791933059692,0.0975511595606803,0.0701577290892601,293.1730651855469,297.1499938964844,293.1499938964844,0.3492383956909179,-6521.453125,304.1658630371094,0.9990000128746032,0.5093826055526733,0.4155346155166626,293.3312072753906,297.1499938964844,293.1499938964844,0.0063721481710672,-2269.480712890625,299.22808837890625,0.4744762480258941,0.050000000745058,0.2336148023605346,291.1800537109375,291.1499938964844,259.5694580078125,258.0576171875,279.13677978515625,294.48504638671875,291.17901611328125,1.0,0.2561545372009277,0.6139569282531738,0.6139569282531738,1.0,1.0,-1.0683465003967283,0.4086453914642334,0.6597011685371399,0.1476675271987915,0.0,0.0,0.4922510087490082,54.85183334350586,57.0,-6.804015636444092,-10788.365234375,168.93280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,307.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.994140625,18000.0,0.0,0.0,0.2464888244867324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402986466884613,0.4403039216995239,-5.268995664664544e-06,0.0,0.0002501548151485,0.0,0.0,24.129545211791992,0.0,0.0,0.0,0.3500158488750458,4.0,0.0,1.0
574200,293.1547241210937,297.1499938964844,293.1499938964844,0.0793510377407074,-1906.9793701171875,304.1500549316406,0.6759040355682373,0.1333977878093719,0.1216558963060379,294.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.4744762480258941,0.050000000745058,0.0492487363517284,293.2950134277344,297.1499938964844,293.1499938964844,0.0514447800815105,-1100.9117431640625,304.1639404296875,0.6123791933059692,0.0975511595606803,0.0701577290892601,293.1730651855469,297.1499938964844,293.1499938964844,0.3492383956909179,-6521.453125,304.1658630371094,0.9990000128746032,0.5093826055526733,0.4155346155166626,293.3312072753906,297.1499938964844,293.1499938964844,0.0063721481710672,-2269.480712890625,299.22808837890625,0.4744762480258941,0.050000000745058,0.2336148023605346,291.1800537109375,291.1499938964844,259.5694580078125,258.0576171875,279.13677978515625,294.48504638671875,291.17901611328125,1.0,0.2561545372009277,0.6139569282531738,0.6139569282531738,1.0,1.0,-1.0683465003967283,0.4086453914642334,0.6597011685371399,0.1476675271987915,0.0,0.0,0.4922510087490082,54.85183334350586,57.0,-6.804015636444092,-10788.365234375,168.93280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,307.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.994140625,18000.0,0.0,0.0,0.2464888244867324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402986466884613,0.4403039216995239,-5.268995664664544e-06,0.0,0.0002501548151485,0.0,0.0,24.129545211791992,0.0,0.0,0.0,0.3500158488750458,4.0,0.0,1.0
574260,293.1532287597656,297.1499938964844,293.1499938964844,0.0795774608850479,-1911.341064453125,304.149658203125,0.6749402284622192,0.1335788071155548,0.1218338459730148,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4734111428260803,0.050000000745058,0.0492688752710819,293.29168701171875,297.1499938964844,293.1499938964844,0.0489512234926223,-1068.91650390625,304.1634521484375,0.6046112775802612,0.0945490151643753,0.0680632963776588,293.171875,297.1499938964844,293.1499938964844,0.3514740169048309,-6558.41650390625,304.1568298339844,0.9990000128746032,0.5090523958206177,0.4178254008293152,293.3302307128906,297.1499938964844,293.1499938964844,0.0063186567276716,-2255.35546875,299.1639404296875,0.4734111428260803,0.050000000745058,0.2337103337049484,291.169189453125,291.1499938964844,259.5496520996094,258.0438232421875,279.1380615234375,294.4697570800781,291.16778564453125,1.0,0.2569735050201416,0.6128230690956116,0.6128230690956116,1.0,1.0,-1.0689334869384766,0.4083234071731567,0.6606100797653198,0.1473785638809204,0.0,0.0,0.490390419960022,55.37152862548828,60.0,-14.185769081115724,-10772.974609375,170.04745483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983459472656,307.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.85546875,18000.0,0.0,0.0,0.2450525313615799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363691210746765,0.4363743662834167,-5.244054136710474e-06,0.0,0.0002486971789039,0.0,0.0,23.76093101501465,0.0,0.0,0.0,0.3487018346786499,4.0,0.0,1.0
574320,293.1532287597656,297.1499938964844,293.1499938964844,0.0795774608850479,-1911.341064453125,304.149658203125,0.6749402284622192,0.1335788071155548,0.1218338459730148,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4734111428260803,0.050000000745058,0.0492688752710819,293.29168701171875,297.1499938964844,293.1499938964844,0.0489512234926223,-1068.91650390625,304.1634521484375,0.6046112775802612,0.0945490151643753,0.0680632963776588,293.171875,297.1499938964844,293.1499938964844,0.3514740169048309,-6558.41650390625,304.1568298339844,0.9990000128746032,0.5090523958206177,0.4178254008293152,293.3302307128906,297.1499938964844,293.1499938964844,0.0063186567276716,-2255.35546875,299.1639404296875,0.4734111428260803,0.050000000745058,0.2337103337049484,291.169189453125,291.1499938964844,259.5496520996094,258.0438232421875,279.1380615234375,294.4697570800781,291.16778564453125,1.0,0.2569735050201416,0.6128230690956116,0.6128230690956116,1.0,1.0,-1.0689334869384766,0.4083234071731567,0.6606100797653198,0.1473785638809204,0.0,0.0,0.490390419960022,55.37152862548828,60.0,-14.185769081115724,-10772.974609375,170.04745483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983459472656,307.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.85546875,18000.0,0.0,0.0,0.2450525313615799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363691210746765,0.4363743662834167,-5.244054136710474e-06,0.0,0.0002486971789039,0.0,0.0,23.76093101501465,0.0,0.0,0.0,0.3487018346786499,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798395425081253,-1916.376220703125,304.1493530273437,0.6728326678276062,0.1337658464908599,0.1220384687185287,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4713023900985718,0.050000000745058,0.0493081025779247,293.2885131835937,297.1499938964844,293.1499938964844,0.0465116575360298,-1037.863037109375,304.1630554199219,0.5954917669296265,0.0916020572185516,0.0660235658288002,293.175048828125,297.1499938964844,293.1499938964844,0.3560067415237427,-6629.38720703125,304.1470031738281,0.9990000128746032,0.5078610777854919,0.4222535490989685,293.3294677734375,297.1499938964844,293.1499938964844,0.0062684817239642,-2242.25830078125,299.0987243652344,0.4713023900985718,0.050000000745058,0.2338964194059372,291.1565856933594,291.1499938964844,259.5296325683594,258.0299377441406,279.1395874023437,294.46392822265625,291.1551208496094,1.0,0.2587443888187408,0.6118600964546204,0.6118600964546204,1.0,1.0,-1.072315335273743,0.4092345535755157,0.6630808711051941,0.147685021162033,0.0,0.0,0.490352600812912,56.40922927856445,63.0,-17.192005157470703,-10789.2158203125,172.91989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281005859375,307.5050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.2436927109956741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353263974189758,0.435331642627716,-5.233810952631757e-06,0.0,0.0002473171334713,0.0,0.0,23.64936256408692,0.0,0.0,0.0,0.3483028709888458,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798395425081253,-1916.376220703125,304.1493530273437,0.6728326678276062,0.1337658464908599,0.1220384687185287,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4713023900985718,0.050000000745058,0.0493081025779247,293.2885131835937,297.1499938964844,293.1499938964844,0.0465116575360298,-1037.863037109375,304.1630554199219,0.5954917669296265,0.0916020572185516,0.0660235658288002,293.175048828125,297.1499938964844,293.1499938964844,0.3560067415237427,-6629.38720703125,304.1470031738281,0.9990000128746032,0.5078610777854919,0.4222535490989685,293.3294677734375,297.1499938964844,293.1499938964844,0.0062684817239642,-2242.25830078125,299.0987243652344,0.4713023900985718,0.050000000745058,0.2338964194059372,291.1565856933594,291.1499938964844,259.5296325683594,258.0299377441406,279.1395874023437,294.46392822265625,291.1551208496094,1.0,0.2587443888187408,0.6118600964546204,0.6118600964546204,1.0,1.0,-1.072315335273743,0.4092345535755157,0.6630808711051941,0.147685021162033,0.0,0.0,0.490352600812912,56.40922927856445,63.0,-17.192005157470703,-10789.2158203125,172.91989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281005859375,307.5050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.2436927109956741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353263974189758,0.435331642627716,-5.233810952631757e-06,0.0,0.0002473171334713,0.0,0.0,23.64936256408692,0.0,0.0,0.0,0.3483028709888458,4.0,0.0,1.0
574500,293.1513061523437,297.1499938964844,293.1499938964844,0.0799766480922699,-1919.004638671875,304.1492004394531,0.6714410781860352,0.1338584870100021,0.1221464276313781,294.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.4698971807956695,0.050000000745058,0.0493337251245975,293.2869873046875,297.1499938964844,293.1499938964844,0.0453070625662803,-1022.6032104492188,304.1628723144531,0.5904979109764099,0.0901472121477127,0.0650214701890945,293.1780700683594,297.1499938964844,293.1499938964844,0.3589851260185241,-6675.22119140625,304.1421203613281,0.9990000128746032,0.50694739818573,0.4251209497451782,293.3291931152344,297.1499938964844,293.1499938964844,0.0062441937625408,-2235.925537109375,299.0658569335937,0.4698971807956695,0.050000000745058,0.2340179532766342,291.150146484375,291.1499938964844,259.5195617675781,258.0229187011719,279.1403503417969,294.46392822265625,291.1487121582031,1.0,0.25992152094841,0.6114351153373718,0.6114351153373718,1.0,1.0,-1.0748600959777832,0.4100691080093384,0.6647909283638,0.1480211019515991,0.0,0.0,0.4909879267215729,57.09080505371094,63.0,-17.66695785522461,-10807.04296875,174.91024780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4307556152344,307.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.494140625,18000.0,0.0,0.0,0.2431066334247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4358440041542053,0.4358492493629455,-5.234057880443288e-06,0.0,0.0002467223384883,0.0,0.0,23.68559455871582,0.0,0.0,0.0,0.3484344482421875,4.0,0.0,1.0
574560,293.1507568359375,297.1499938964844,293.1499938964844,0.0801151916384697,-1921.6566162109373,304.14910888671875,0.669866144657135,0.1339495480060577,0.1222565919160842,294.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4682671725749969,0.050000000745058,0.049362875521183,293.2855224609375,297.1499938964844,293.1499938964844,0.0441115796566009,-1007.4967041015624,304.1626892089844,0.5852534174919128,0.0887047499418258,0.064030535519123,293.1819763183594,297.1499938964844,293.1499938964844,0.3623746335506439,-6726.93115234375,304.1374206542969,0.9990000128746032,0.5058248043060303,0.4283604323863983,293.3289794921875,297.1499938964844,293.1499938964844,0.006220334675163,-2229.6923828125,299.0328369140625,0.4682671725749969,0.050000000745058,0.2341562360525131,291.143798828125,291.1499938964844,259.50946044921875,258.015869140625,279.1410827636719,294.4656066894531,291.14239501953125,1.0,0.2612652778625488,0.6110446453094482,0.6110446453094482,1.0,1.0,-1.0778917074203491,0.4111212491989136,0.6667704582214355,0.1484627425670623,0.0,0.0,0.492041140794754,57.86795425415039,66.0,-17.66054916381836,-10830.4697265625,177.2283477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242858886719,307.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.23046875,18000.0,0.0,0.0,0.242615059018135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370346367359161,0.4370398819446563,-5.237813638814259e-06,0.0,0.0002462234406266,0.0,0.0,23.78167724609375,0.0,0.0,0.0,0.3487811684608459,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0803913623094558,-1926.930419921875,304.1489562988281,0.6662970185279846,0.1341258287429809,0.1224806383252143,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4643491804599762,0.050000000745058,0.0494302846491336,293.2826232910156,297.1499938964844,293.1499938964844,0.0417484231293201,-977.7080688476562,304.16241455078125,0.5741588473320007,0.0858578458428382,0.0620815381407737,293.1920166015625,297.1499938964844,293.1499938964844,0.3701857924461365,-6844.81689453125,304.1286315917969,0.9990000128746032,0.5029849410057068,0.435759037733078,293.3287658691406,297.1499938964844,293.1499938964844,0.0061733769252896,-2217.33935546875,298.966552734375,0.4643491804599762,0.050000000745058,0.2344760000705719,291.1318054199219,291.1499938964844,259.48907470703125,258.0016784667969,279.1424560546875,294.4734802246094,291.1305236816406,1.0,0.2643670737743377,0.6103585958480835,0.6103585958480835,1.0,1.0,-1.0851658582687378,0.4137714207172394,0.671394407749176,0.1496144980192184,0.0,0.0,0.4952855706214905,59.66827392578125,54.0,-16.685955047607422,-10891.349609375,182.7178497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840637207031,307.4839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.869140625,18000.0,0.0,0.0,0.2419908940792083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412862956523895,0.4412915706634521,-5.255298674455844e-06,0.0,0.0002455899957567,0.0,0.0,24.14283943176269,0.0,0.0,0.0,0.3500770926475525,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0803913623094558,-1926.930419921875,304.1489562988281,0.6662970185279846,0.1341258287429809,0.1224806383252143,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4643491804599762,0.050000000745058,0.0494302846491336,293.2826232910156,297.1499938964844,293.1499938964844,0.0417484231293201,-977.7080688476562,304.16241455078125,0.5741588473320007,0.0858578458428382,0.0620815381407737,293.1920166015625,297.1499938964844,293.1499938964844,0.3701857924461365,-6844.81689453125,304.1286315917969,0.9990000128746032,0.5029849410057068,0.435759037733078,293.3287658691406,297.1499938964844,293.1499938964844,0.0061733769252896,-2217.33935546875,298.966552734375,0.4643491804599762,0.050000000745058,0.2344760000705719,291.1318054199219,291.1499938964844,259.48907470703125,258.0016784667969,279.1424560546875,294.4734802246094,291.1305236816406,1.0,0.2643670737743377,0.6103585958480835,0.6103585958480835,1.0,1.0,-1.0851658582687378,0.4137714207172394,0.671394407749176,0.1496144980192184,0.0,0.0,0.4952855706214905,59.66827392578125,54.0,-16.685955047607422,-10891.349609375,182.7178497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840637207031,307.4839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.869140625,18000.0,0.0,0.0,0.2419908940792083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412862956523895,0.4412915706634521,-5.255298674455844e-06,0.0,0.0002455899957567,0.0,0.0,24.14283943176269,0.0,0.0,0.0,0.3500770926475525,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0804982706904411,-1928.8304443359373,304.1491394042969,0.6685944199562073,0.1343463808298111,0.1226300746202468,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4663722515106201,0.050000000745058,0.0493959560990333,293.279541015625,297.1499938964844,293.1499938964844,0.0392886139452457,-946.5647583007812,304.1623840332031,0.5687058568000793,0.0831228494644165,0.0601190365850925,293.1976013183594,297.1499938964844,293.1499938964844,0.366943895816803,-6791.32763671875,304.1417541503906,0.9990000128746032,0.5007613301277161,0.4320074021816253,293.3285522460937,297.1499938964844,293.1499938964844,0.0061089801602065,-2198.2353515625,298.9057312011719,0.4663722515106201,0.050000000745058,0.2343131601810455,291.1333923339844,291.1499938964844,259.468505859375,257.9872741699219,279.14508056640625,294.4689636230469,291.1358642578125,1.0,0.261937141418457,0.6100385189056396,0.6100385189056396,1.0,1.0,-1.0782582759857178,0.4106855392456054,0.6675726771354675,0.1484023034572601,0.0,0.0,0.4978098571300506,58.71794509887695,42.0,9.525166511535645,-10881.779296875,178.8953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,307.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.27734375,18000.0,0.0,0.0,0.2418225258588791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464878737926483,0.4464931488037109,-5.282486199575942e-06,0.0,0.0002454191271681,0.0,0.0,24.61235237121582,0.0,0.0,0.0,0.3517040908336639,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0804982706904411,-1928.8304443359373,304.1491394042969,0.6685944199562073,0.1343463808298111,0.1226300746202468,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4663722515106201,0.050000000745058,0.0493959560990333,293.279541015625,297.1499938964844,293.1499938964844,0.0392886139452457,-946.5647583007812,304.1623840332031,0.5687058568000793,0.0831228494644165,0.0601190365850925,293.1976013183594,297.1499938964844,293.1499938964844,0.366943895816803,-6791.32763671875,304.1417541503906,0.9990000128746032,0.5007613301277161,0.4320074021816253,293.3285522460937,297.1499938964844,293.1499938964844,0.0061089801602065,-2198.2353515625,298.9057312011719,0.4663722515106201,0.050000000745058,0.2343131601810455,291.1333923339844,291.1499938964844,259.468505859375,257.9872741699219,279.14508056640625,294.4689636230469,291.1358642578125,1.0,0.261937141418457,0.6100385189056396,0.6100385189056396,1.0,1.0,-1.0782582759857178,0.4106855392456054,0.6675726771354675,0.1484023034572601,0.0,0.0,0.4978098571300506,58.71794509887695,42.0,9.525166511535645,-10881.779296875,178.8953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,307.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.27734375,18000.0,0.0,0.0,0.2418225258588791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464878737926483,0.4464931488037109,-5.282486199575942e-06,0.0,0.0002454191271681,0.0,0.0,24.61235237121582,0.0,0.0,0.0,0.3517040908336639,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804018601775169,-1926.5869140625,304.14959716796875,0.6764791011810303,0.1346485316753387,0.1227646470069885,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4731814563274383,0.050000000745058,0.0492732189595699,293.2759704589844,297.1499938964844,293.1499938964844,0.036771222949028,-914.323974609375,304.1624450683594,0.5686691403388977,0.0805610120296478,0.0582043975591659,293.18853759765625,297.1499938964844,293.1499938964844,0.3529236614704132,-6574.3740234375,304.1680603027344,0.9990000128746032,0.5013606548309326,0.4183152019977569,293.3279724121094,297.1499938964844,293.1499938964844,0.006025640759617,-2171.01708984375,298.8573303222656,0.4731814563274383,0.050000000745058,0.2337309420108795,291.16259765625,291.1499938964844,259.4477233886719,257.97265625,279.1432189941406,294.42388916015625,291.1663513183594,1.0,0.2553309798240661,0.6092933416366577,0.6092933416366577,1.0,1.0,-1.0588455200195312,0.4022155106067657,0.6566300392150879,0.1447969526052475,0.0,0.0,0.4942937195301056,55.377197265625,45.0,35.71293258666992,-10749.384765625,167.1622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,307.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.462890625,18000.0,0.0,0.0,0.241652712225914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4440411627292633,0.4440464675426483,-5.283304744807538e-06,0.0,0.0002452468033879,0.0,0.0,24.44562530517578,0.0,0.0,0.0,0.3510810732841491,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804018601775169,-1926.5869140625,304.14959716796875,0.6764791011810303,0.1346485316753387,0.1227646470069885,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4731814563274383,0.050000000745058,0.0492732189595699,293.2759704589844,297.1499938964844,293.1499938964844,0.036771222949028,-914.323974609375,304.1624450683594,0.5686691403388977,0.0805610120296478,0.0582043975591659,293.18853759765625,297.1499938964844,293.1499938964844,0.3529236614704132,-6574.3740234375,304.1680603027344,0.9990000128746032,0.5013606548309326,0.4183152019977569,293.3279724121094,297.1499938964844,293.1499938964844,0.006025640759617,-2171.01708984375,298.8573303222656,0.4731814563274383,0.050000000745058,0.2337309420108795,291.16259765625,291.1499938964844,259.4477233886719,257.97265625,279.1432189941406,294.42388916015625,291.1663513183594,1.0,0.2553309798240661,0.6092933416366577,0.6092933416366577,1.0,1.0,-1.0588455200195312,0.4022155106067657,0.6566300392150879,0.1447969526052475,0.0,0.0,0.4942937195301056,55.377197265625,45.0,35.71293258666992,-10749.384765625,167.1622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,307.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.462890625,18000.0,0.0,0.0,0.241652712225914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4440411627292633,0.4440464675426483,-5.283304744807538e-06,0.0,0.0002452468033879,0.0,0.0,24.44562530517578,0.0,0.0,0.0,0.3510810732841491,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804399773478508,-1926.9688720703125,304.1496276855469,0.6822623610496521,0.1350124776363372,0.1230048239231109,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4773455560207367,0.050000000745058,0.0491937398910522,293.27203369140625,297.1499938964844,293.1499938964844,0.0345054194331169,-885.1215209960938,304.1620483398437,0.5666605234146118,0.0781709775328636,0.0564464107155799,293.17169189453125,297.1499938964844,293.1499938964844,0.3430268466472626,-6424.5400390625,304.1780090332031,0.9990000128746032,0.5038037896156311,0.4092017710208893,293.32684326171875,297.1499938964844,293.1499938964844,0.0059514446184039,-2147.032470703125,298.8088073730469,0.4773455560207367,0.050000000745058,0.2333539128303527,291.186767578125,291.1499938964844,259.4266967773437,257.9578552246094,279.1377258300781,294.3609313964844,291.1875,1.0,0.2513960599899292,0.6077636480331421,0.6077636480331421,1.0,1.0,-1.0455318689346311,0.3959261178970337,0.6496056914329529,0.1419506967067718,0.0,0.0,0.4874564111232757,53.208255767822266,48.0,24.480323791503903,-10602.6279296875,159.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292236328125,307.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5078125,18000.0,0.0,0.0,0.2409923076629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343964457511902,0.4344016909599304,-5.244112799118739e-06,0.0,0.0002445765712764,0.0,0.0,23.62664222717285,0.0,0.0,0.0,0.3481856286525726,4.0,0.0,1.0
