time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804399773478508,-1926.9688720703125,304.1496276855469,0.6822623610496521,0.1350124776363372,0.1230048239231109,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4773455560207367,0.050000000745058,0.0491937398910522,293.27203369140625,297.1499938964844,293.1499938964844,0.0345054194331169,-885.1215209960938,304.1620483398437,0.5666605234146118,0.0781709775328636,0.0564464107155799,293.17169189453125,297.1499938964844,293.1499938964844,0.3430268466472626,-6424.5400390625,304.1780090332031,0.9990000128746032,0.5038037896156311,0.4092017710208893,293.32684326171875,297.1499938964844,293.1499938964844,0.0059514446184039,-2147.032470703125,298.8088073730469,0.4773455560207367,0.050000000745058,0.2333539128303527,291.186767578125,291.1499938964844,259.4266967773437,257.9578552246094,279.1377258300781,294.3609313964844,291.1875,1.0,0.2513960599899292,0.6077636480331421,0.6077636480331421,1.0,1.0,-1.0455318689346311,0.3959261178970337,0.6496056914329529,0.1419506967067718,0.0,0.0,0.4874564111232757,53.208255767822266,48.0,24.480323791503903,-10602.6279296875,159.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292236328125,307.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5078125,18000.0,0.0,0.0,0.2409923076629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343964457511902,0.4344016909599304,-5.244112799118739e-06,0.0,0.0002445765712764,0.0,0.0,23.62664222717285,0.0,0.0,0.0,0.3481856286525726,4.0,0.0,1.0
575100,293.1451416015625,297.1499938964844,293.1499938964844,0.0805643573403358,-1929.272216796875,304.14947509765625,0.6841509938240051,0.1352164447307586,0.1231592074036598,294.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4785216152667999,0.050000000745058,0.0491709038615226,293.2698974609375,297.1499938964844,293.1499938964844,0.0335004962980747,-872.1547241210938,304.16168212890625,0.5647621750831604,0.0770400986075401,0.0556237064301967,293.1644592285156,297.1499938964844,293.1499938964844,0.3401779532432556,-6382.52734375,304.1780700683594,0.9990000128746032,0.5049501657485962,0.4065457284450531,293.3260803222656,297.1499938964844,293.1499938964844,0.0059206527657806,-2137.767822265625,298.7806701660156,0.4785216152667999,0.050000000745058,0.2332455962896347,291.1878662109375,291.1499938964844,259.4161071777344,257.9503479003906,279.13629150390625,294.3345947265625,291.1876220703125,1.0,0.250181645154953,0.606966495513916,0.606966495513916,1.0,1.0,-1.0413832664489746,0.3937975168228149,0.6475858092308044,0.1409739553928375,0.0,0.0,0.4848020374774933,52.58292388916016,48.0,12.277771949768066,-10547.7138671875,157.28858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,307.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.57421875,18000.0,0.0,0.0,0.2404623627662658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297584295272827,0.4297636449337005,-5.220061666477704e-06,0.0,0.0002440387324895,0.0,0.0,23.21811866760254,0.0,0.0,0.0,0.3467295169830322,4.0,0.0,1.0
575160,293.14434814453125,297.1499938964844,293.1499938964844,0.0807239264249801,-1932.261962890625,304.1492919921875,0.6855159401893616,0.1354346424341201,0.1233348920941352,294.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4792640209197998,0.050000000745058,0.0491564348340034,293.2677307128906,297.1499938964844,293.1499938964844,0.0325559042394161,-859.9053344726562,304.1612854003906,0.5624217391014099,0.0759505331516265,0.0548366531729698,293.158447265625,297.1499938964844,293.1499938964844,0.3383250832557678,-6355.95556640625,304.17633056640625,0.9990000128746032,0.5059511661529541,0.4048537909984588,293.3252868652344,297.1499938964844,293.1499938964844,0.0058923941105604,-2129.44091796875,298.7517395019531,0.4792640209197998,0.050000000745058,0.233176976442337,291.1862487792969,291.1499938964844,259.4054870605469,257.9427795410156,279.135498046875,294.3119812011719,291.1856689453125,1.0,0.2493983954191208,0.606182336807251,0.606182336807251,1.0,1.0,-1.0385181903839111,0.3922060430049896,0.6463121771812439,0.1402263939380645,0.0,0.0,0.4825382828712463,52.18487930297852,51.0,3.2681379318237305,-10507.17578125,155.80166625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34197998046875,307.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.158203125,18000.0,0.0,0.0,0.239832118153572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258806109428406,0.425885796546936,-5.198836333875079e-06,0.0,0.0002433991030557,0.0,0.0,22.87534523010254,0.0,0.0,0.0,0.34548419713974,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811214447021484,-1939.758544921875,304.1488647460937,0.6868435144424438,0.1359039396047592,0.1237397789955139,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.4796441793441772,0.050000000745058,0.0491490215063095,293.2632141113281,297.1499938964844,293.1499938964844,0.0308232847601175,-837.2166137695312,304.160400390625,0.5565991997718811,0.0738828182220459,0.0533599443733692,293.1503601074219,297.1499938964844,293.1499938964844,0.3372231721878052,-6342.796875,304.1693115234375,0.9990000128746032,0.5073877573013306,0.403983324766159,293.3235778808594,297.1499938964844,293.1499938964844,0.0058409525081515,-2114.6416015625,298.6925354003906,0.4796441793441772,0.050000000745058,0.2331418097019195,291.1784973144531,291.1499938964844,259.3840026855469,257.9274597167969,279.1352233886719,294.2768249511719,291.1771850585937,1.0,0.2489546537399292,0.6046825051307678,0.6046825051307678,1.0,1.0,-1.0361344814300537,0.3904386460781097,0.6456958055496216,0.1393262892961502,0.0,0.0,0.4791976809501648,51.97328567504883,54.0,-9.487895011901855,-10458.59765625,154.78091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39874267578125,307.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9296875,18000.0,0.0,0.0,0.2383812367916107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199178516864776,0.4199230074882507,-5.16541558681638e-06,0.0,0.0002419266384094,0.0,0.0,22.35092544555664,0.0,0.0,0.0,0.3435596227645874,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811214447021484,-1939.758544921875,304.1488647460937,0.6868435144424438,0.1359039396047592,0.1237397789955139,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.4796441793441772,0.050000000745058,0.0491490215063095,293.2632141113281,297.1499938964844,293.1499938964844,0.0308232847601175,-837.2166137695312,304.160400390625,0.5565991997718811,0.0738828182220459,0.0533599443733692,293.1503601074219,297.1499938964844,293.1499938964844,0.3372231721878052,-6342.796875,304.1693115234375,0.9990000128746032,0.5073877573013306,0.403983324766159,293.3235778808594,297.1499938964844,293.1499938964844,0.0058409525081515,-2114.6416015625,298.6925354003906,0.4796441793441772,0.050000000745058,0.2331418097019195,291.1784973144531,291.1499938964844,259.3840026855469,257.9274597167969,279.1352233886719,294.2768249511719,291.1771850585937,1.0,0.2489546537399292,0.6046825051307678,0.6046825051307678,1.0,1.0,-1.0361344814300537,0.3904386460781097,0.6456958055496216,0.1393262892961502,0.0,0.0,0.4791976809501648,51.97328567504883,54.0,-9.487895011901855,-10458.59765625,154.78091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39874267578125,307.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9296875,18000.0,0.0,0.0,0.2383812367916107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199178516864776,0.4199230074882507,-5.16541558681638e-06,0.0,0.0002419266384094,0.0,0.0,22.35092544555664,0.0,0.0,0.0,0.3435596227645874,4.0,0.0,1.0
575340,293.1412048339844,297.1499938964844,293.1499938964844,0.0815980434417724,-1948.78759765625,304.1484375,0.6865845322608948,0.1364004462957382,0.1241961270570755,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4788044691085815,0.050000000745058,0.049165416508913,293.2586364746094,297.1499938964844,293.1499938964844,0.0292765107005834,-816.6527099609375,304.1595153808594,0.5495527982711792,0.0719426870346069,0.0519943088293075,293.1474609375,297.1499938964844,293.1499938964844,0.3390808403491974,-6374.5576171875,304.15972900390625,0.9990000128746032,0.5079762935638428,0.4059025049209595,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946927845478,-2101.7392578125,298.63153076171875,0.4788044691085815,0.050000000745058,0.233219563961029,291.165771484375,291.1499938964844,259.3623046875,257.911865234375,279.13580322265625,294.2530822753906,291.1641540527344,1.0,0.2497559636831283,0.6032859086990356,0.6032859086990356,1.0,1.0,-1.037458419799805,0.3902511596679687,0.6472073197364807,0.1390794664621353,0.0,0.0,0.477914422750473,52.40791702270508,57.0,-16.787593841552734,-10450.2666015625,155.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415283203125,307.4515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.34765625,18000.0,0.0,0.0,0.2368654757738113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168998301029205,0.4169049561023712,-5.1456704568408895e-06,0.0,0.0002403883554507,0.0,0.0,22.07741928100586,0.0,0.0,0.0,0.342549055814743,4.0,0.0,1.0
575400,293.1412048339844,297.1499938964844,293.1499938964844,0.0815980434417724,-1948.78759765625,304.1484375,0.6865845322608948,0.1364004462957382,0.1241961270570755,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4788044691085815,0.050000000745058,0.049165416508913,293.2586364746094,297.1499938964844,293.1499938964844,0.0292765107005834,-816.6527099609375,304.1595153808594,0.5495527982711792,0.0719426870346069,0.0519943088293075,293.1474609375,297.1499938964844,293.1499938964844,0.3390808403491974,-6374.5576171875,304.15972900390625,0.9990000128746032,0.5079762935638428,0.4059025049209595,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946927845478,-2101.7392578125,298.63153076171875,0.4788044691085815,0.050000000745058,0.233219563961029,291.165771484375,291.1499938964844,259.3623046875,257.911865234375,279.13580322265625,294.2530822753906,291.1641540527344,1.0,0.2497559636831283,0.6032859086990356,0.6032859086990356,1.0,1.0,-1.037458419799805,0.3902511596679687,0.6472073197364807,0.1390794664621353,0.0,0.0,0.477914422750473,52.40791702270508,57.0,-16.787593841552734,-10450.2666015625,155.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415283203125,307.4515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.34765625,18000.0,0.0,0.0,0.2368654757738113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168998301029205,0.4169049561023712,-5.1456704568408895e-06,0.0,0.0002403883554507,0.0,0.0,22.07741928100586,0.0,0.0,0.0,0.342549055814743,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821125656366348,-1958.5364990234373,304.1481018066406,0.6850602626800537,0.1369080543518066,0.1246840804815292,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4769682586193084,0.050000000745058,0.0492010712623596,293.25408935546875,297.1499938964844,293.1499938964844,0.0276740435510873,-797.3597412109375,304.15887451171875,0.5416387319564819,0.0701103210449218,0.0507211945950984,293.1492614746094,297.1499938964844,293.1499938964844,0.343305230140686,-6441.60205078125,304.14947509765625,0.9990000128746032,0.5076826214790344,0.4100472629070282,293.3205871582031,297.1499938964844,293.1499938964844,0.0057514468207955,-2089.810791015625,298.5697631835937,0.4769682586193084,0.050000000745058,0.2333887070417404,291.151611328125,291.1499938964844,259.3403625488281,257.8959655761719,279.1365966796875,294.23846435546875,291.14996337890625,1.0,0.2515510022640228,0.6019864678382874,0.6019864678382874,1.0,1.0,-1.0417356491088867,0.3913278579711914,0.6504077911376953,0.1393480747938156,0.0,0.0,0.4786463677883148,53.36492538452149,60.0,-19.34126281738281,-10475.9716796875,158.77362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554748535156,307.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.541015625,18000.0,0.0,0.0,0.2355210930109024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4169788956642151,0.4169840216636657,-5.140894245414529e-06,0.0,0.0002390239678788,0.0,0.0,22.064552307128903,0.0,0.0,0.0,0.3425013422966003,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821125656366348,-1958.5364990234373,304.1481018066406,0.6850602626800537,0.1369080543518066,0.1246840804815292,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4769682586193084,0.050000000745058,0.0492010712623596,293.25408935546875,297.1499938964844,293.1499938964844,0.0276740435510873,-797.3597412109375,304.15887451171875,0.5416387319564819,0.0701103210449218,0.0507211945950984,293.1492614746094,297.1499938964844,293.1499938964844,0.343305230140686,-6441.60205078125,304.14947509765625,0.9990000128746032,0.5076826214790344,0.4100472629070282,293.3205871582031,297.1499938964844,293.1499938964844,0.0057514468207955,-2089.810791015625,298.5697631835937,0.4769682586193084,0.050000000745058,0.2333887070417404,291.151611328125,291.1499938964844,259.3403625488281,257.8959655761719,279.1365966796875,294.23846435546875,291.14996337890625,1.0,0.2515510022640228,0.6019864678382874,0.6019864678382874,1.0,1.0,-1.0417356491088867,0.3913278579711914,0.6504077911376953,0.1393480747938156,0.0,0.0,0.4786463677883148,53.36492538452149,60.0,-19.34126281738281,-10475.9716796875,158.77362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554748535156,307.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.541015625,18000.0,0.0,0.0,0.2355210930109024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4169788956642151,0.4169840216636657,-5.140894245414529e-06,0.0,0.0002390239678788,0.0,0.0,22.064552307128903,0.0,0.0,0.0,0.3425013422966003,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826411917805671,-1968.541748046875,304.1478576660156,0.6825703978538513,0.1374159604310989,0.1251892298460006,294.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.474289059638977,0.050000000745058,0.0492523945868015,293.2496337890625,297.1499938964844,293.1499938964844,0.026585241779685,-779.5890502929688,304.15777587890625,0.5332262516021729,0.0683754757046699,0.049529556185007,293.1551208496094,297.1499938964844,293.1499938964844,0.349414974451065,-6536.1748046875,304.1394958496094,0.9990000128746032,0.5065203905105591,0.4159406125545501,293.3194580078125,297.1499938964844,293.1499938964844,0.0057100732810795,-2078.385009765625,298.5076904296875,0.474289059638977,0.050000000745058,0.2336321473121643,291.1376953125,291.1499938964844,259.31817626953125,257.8797607421875,279.137451171875,294.2310485839844,291.1361389160156,1.0,0.2541293799877167,0.6007720828056335,0.6007720828056335,1.0,1.0,-1.0483382940292358,0.3934032320976257,0.6549350619316101,0.1400222033262252,0.0,0.0,0.4812267422676086,54.74608612060547,63.0,-19.303409576416016,-10528.25,163.0651397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43280029296875,307.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.138671875,18000.0,0.0,0.0,0.234560489654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199252426624298,0.4199303984642029,-5.150347078597406e-06,0.0,0.00023804907687,0.0,0.0,22.294055938720703,0.0,0.0,0.0,0.3433537185192108,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826411917805671,-1968.541748046875,304.1478576660156,0.6825703978538513,0.1374159604310989,0.1251892298460006,294.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.474289059638977,0.050000000745058,0.0492523945868015,293.2496337890625,297.1499938964844,293.1499938964844,0.026585241779685,-779.5890502929688,304.15777587890625,0.5332262516021729,0.0683754757046699,0.049529556185007,293.1551208496094,297.1499938964844,293.1499938964844,0.349414974451065,-6536.1748046875,304.1394958496094,0.9990000128746032,0.5065203905105591,0.4159406125545501,293.3194580078125,297.1499938964844,293.1499938964844,0.0057100732810795,-2078.385009765625,298.5076904296875,0.474289059638977,0.050000000745058,0.2336321473121643,291.1376953125,291.1499938964844,259.31817626953125,257.8797607421875,279.137451171875,294.2310485839844,291.1361389160156,1.0,0.2541293799877167,0.6007720828056335,0.6007720828056335,1.0,1.0,-1.0483382940292358,0.3934032320976257,0.6549350619316101,0.1400222033262252,0.0,0.0,0.4812267422676086,54.74608612060547,63.0,-19.303409576416016,-10528.25,163.0651397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43280029296875,307.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.138671875,18000.0,0.0,0.0,0.234560489654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199252426624298,0.4199303984642029,-5.150347078597406e-06,0.0,0.00023804907687,0.0,0.0,22.294055938720703,0.0,0.0,0.0,0.3433537185192108,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829062983393669,-1973.5538330078125,304.14776611328125,0.6810429692268372,0.13766810297966,0.1254453808069229,294.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.472657561302185,0.050000000745058,0.0492830835282802,293.2474670410156,297.1499938964844,293.1499938964844,0.0259542483836412,-770.8565673828125,304.1575012207031,0.5289369821548462,0.0675423070788383,0.0489617623388767,293.15936279296875,297.1499938964844,293.1499938964844,0.3530593514442444,-6591.892578125,304.1347961425781,0.9990000128746032,0.5056208968162537,0.4194253385066986,293.31903076171875,297.1499938964844,293.1499938964844,0.0056897983886301,-2072.750732421875,298.4765930175781,0.472657561302185,0.050000000745058,0.2337777316570282,291.131103515625,291.1499938964844,259.3069763183594,257.8715515136719,279.1378479003906,294.2297058105469,291.129638671875,1.0,0.2556606829166412,0.6001958847045898,0.6001958847045898,1.0,1.0,-1.0523580312728882,0.3947515487670898,0.6576064229011536,0.140486791729927,0.0,0.0,0.4831528663635254,55.57267761230469,63.0,-18.692607879638672,-10562.638671875,165.67507934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4068908691406,307.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.02734375,18000.0,0.0,0.0,0.2342789769172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224095344543457,0.4224146902561188,-5.160206910659326e-06,0.0,0.0002377633791184,0.0,0.0,22.49580955505371,0.0,0.0,0.0,0.3440998494625091,4.0,0.0,1.0
575760,293.13751220703125,297.1499938964844,293.1499938964844,0.0831702947616577,-1978.540283203125,304.147705078125,0.6793691515922546,0.1379185616970062,0.1257028877735138,294.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4708389043807983,0.050000000745058,0.049316681921482,293.24530029296875,297.1499938964844,293.1499938964844,0.0253732707351446,-762.5469360351562,304.1571960449219,0.5246478319168091,0.0667324066162109,0.048411950469017,293.1643981933594,297.1499938964844,293.1499938964844,0.3570347726345062,-6652.25,304.1303405761719,0.9990000128746032,0.5045177340507507,0.4232074916362762,293.3186340332031,297.1499938964844,293.1499938964844,0.0056697260588407,-2067.138916015625,298.4455261230469,0.4708389043807983,0.050000000745058,0.2339371144771576,291.1248474121094,291.1499938964844,259.29571533203125,257.8632507324219,279.13824462890625,294.229736328125,291.1234741210937,1.0,0.2573266625404358,0.5996398329734802,0.5996398329734802,1.0,1.0,-1.056778073310852,0.3962743878364563,0.660503625869751,0.1410243213176727,0.0,0.0,0.4854594767093658,56.47785186767578,66.0,-17.838808059692383,-10601.642578125,168.5579071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716125488281,307.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.361328125,18000.0,0.0,0.0,0.234152615070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255160987377167,0.4255212843418121,-5.1733313739532605e-06,0.0,0.0002376351330894,0.0,0.0,22.752593994140625,0.0,0.0,0.0,0.3450451493263244,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0836941227316856,-1988.4208984375,304.1475830078125,0.6756945252418518,0.1384177803993225,0.126222163438797,294.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.4666352570056915,0.050000000745058,0.0493914894759655,293.24072265625,297.1499938964844,293.1499938964844,0.0243123713880777,-747.0873413085938,304.15655517578125,0.5163196325302124,0.06524458527565,0.047391727566719,293.1763610839844,297.1499938964844,293.1499938964844,0.3658244013786316,-6784.44677734375,304.1222839355469,0.9990000128746032,0.5017269849777222,0.431509405374527,293.3180847167969,297.1499938964844,293.1499938964844,0.005629975348711,-2055.9072265625,298.38348388671875,0.4666352570056915,0.050000000745058,0.2342919707298278,291.113525390625,291.1499938964844,259.27301025390625,257.84637451171875,279.1387023925781,294.2320861816406,291.11236572265625,1.0,0.2609992325305938,0.5985392928123474,0.5985392928123474,1.0,1.0,-1.0666563510894775,0.3997535407543182,0.6669028401374817,0.1422715485095977,0.0,0.0,0.4910993278026581,58.49398040771485,54.0,-15.785576820373535,-10691.7763671875,175.06301879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752380371094,307.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.3125,18000.0,0.0,0.0,0.2344146817922592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334592819213867,0.4334644973278045,-5.20901448908262e-06,0.0,0.0002379010984441,0.0,0.0,23.42495918273925,0.0,0.0,0.0,0.3474979698657989,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0836941227316856,-1988.4208984375,304.1475830078125,0.6756945252418518,0.1384177803993225,0.126222163438797,294.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.4666352570056915,0.050000000745058,0.0493914894759655,293.24072265625,297.1499938964844,293.1499938964844,0.0243123713880777,-747.0873413085938,304.15655517578125,0.5163196325302124,0.06524458527565,0.047391727566719,293.1763610839844,297.1499938964844,293.1499938964844,0.3658244013786316,-6784.44677734375,304.1222839355469,0.9990000128746032,0.5017269849777222,0.431509405374527,293.3180847167969,297.1499938964844,293.1499938964844,0.005629975348711,-2055.9072265625,298.38348388671875,0.4666352570056915,0.050000000745058,0.2342919707298278,291.113525390625,291.1499938964844,259.27301025390625,257.84637451171875,279.1387023925781,294.2320861816406,291.11236572265625,1.0,0.2609992325305938,0.5985392928123474,0.5985392928123474,1.0,1.0,-1.0666563510894775,0.3997535407543182,0.6669028401374817,0.1422715485095977,0.0,0.0,0.4910993278026581,58.49398040771485,54.0,-15.785576820373535,-10691.7763671875,175.06301879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752380371094,307.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.3125,18000.0,0.0,0.0,0.2344146817922592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334592819213867,0.4334644973278045,-5.20901448908262e-06,0.0,0.0002379010984441,0.0,0.0,23.42495918273925,0.0,0.0,0.0,0.3474979698657989,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0840503945946693,-1994.93994140625,304.1478271484375,0.6782808303833008,0.1389721781015396,0.1266747117042541,294.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.4682418704032898,0.050000000745058,0.0493633821606636,293.2355041503906,297.1499938964844,293.1499938964844,0.0233236998319625,-732.1348266601562,304.1560363769531,0.5138168931007385,0.0640040636062622,0.0464601144194603,293.18341064453125,297.1499938964844,293.1499938964844,0.3633122146129608,-6741.08642578125,304.1363220214844,0.9990000128746032,0.4996002912521362,0.4284105896949768,293.3174743652344,297.1499938964844,293.1499938964844,0.0055750501342117,-2038.47802734375,298.3278503417969,0.4682418704032898,0.050000000745058,0.2341586202383041,291.1160583496094,291.1499938964844,259.25,257.8291015625,279.14080810546875,294.2172241210937,291.1187438964844,1.0,0.2590479850769043,0.597755491733551,0.597755491733551,1.0,1.0,-1.0621764659881592,0.3974164426326751,0.6647599935531616,0.1414075046777725,0.0,0.0,0.4958773553371429,57.73452377319336,42.0,11.2181396484375,-10709.8564453125,172.37921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,307.3681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.396484375,18000.0,0.0,0.0,0.2352923452854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422003328800201,0.4422055780887604,-5.254045845504152e-06,0.0,0.0002387918211752,0.0,0.0,24.200796127319336,0.0,0.0,0.0,0.3502458333969116,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0840503945946693,-1994.93994140625,304.1478271484375,0.6782808303833008,0.1389721781015396,0.1266747117042541,294.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.4682418704032898,0.050000000745058,0.0493633821606636,293.2355041503906,297.1499938964844,293.1499938964844,0.0233236998319625,-732.1348266601562,304.1560363769531,0.5138168931007385,0.0640040636062622,0.0464601144194603,293.18341064453125,297.1499938964844,293.1499938964844,0.3633122146129608,-6741.08642578125,304.1363220214844,0.9990000128746032,0.4996002912521362,0.4284105896949768,293.3174743652344,297.1499938964844,293.1499938964844,0.0055750501342117,-2038.47802734375,298.3278503417969,0.4682418704032898,0.050000000745058,0.2341586202383041,291.1160583496094,291.1499938964844,259.25,257.8291015625,279.14080810546875,294.2172241210937,291.1187438964844,1.0,0.2590479850769043,0.597755491733551,0.597755491733551,1.0,1.0,-1.0621764659881592,0.3974164426326751,0.6647599935531616,0.1414075046777725,0.0,0.0,0.4958773553371429,57.73452377319336,42.0,11.2181396484375,-10709.8564453125,172.37921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,307.3681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.396484375,18000.0,0.0,0.0,0.2352923452854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422003328800201,0.4422055780887604,-5.254045845504152e-06,0.0,0.0002387918211752,0.0,0.0,24.200796127319336,0.0,0.0,0.0,0.3502458333969116,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0841946452856063,-1997.10986328125,304.1483154296875,0.6867541074752808,0.1396157443523407,0.127119094133377,294.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4746457934379577,0.050000000745058,0.0492455996572971,293.2298583984375,297.1499938964844,293.1499938964844,0.0223760847002267,-717.0944213867188,304.1556091308594,0.5164154767990112,0.0629824548959732,0.0456188432872295,293.1750793457031,297.1499938964844,293.1499938964844,0.3497863709926605,-6530.46923828125,304.1636047363281,0.9990000128746032,0.5004096031188965,0.4151676595211029,293.3164367675781,297.1499938964844,293.1499938964844,0.0055031361989676,-2013.3773193359373,298.28668212890625,0.4746457934379577,0.050000000745058,0.2335999310016632,291.14727783203125,291.1499938964844,259.2225036621094,257.8077392578125,279.1388244628906,294.1603088378906,291.1513977050781,1.0,0.2528415024280548,0.5965662002563477,0.5965662002563477,1.0,1.0,-1.0449974536895752,0.3896257877349853,0.6553716659545898,0.1383688151836395,0.0,0.0,0.4942807853221893,54.55527114868164,45.0,38.6364860534668,-10603.673828125,161.79122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771789550781,307.35479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.2362688034772873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429920315742492,0.4429972767829895,-5.272341240925016e-06,0.0,0.0002397828066023,0.0,0.0,24.328866958618164,0.0,0.0,0.0,0.3506675958633423,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0841946452856063,-1997.10986328125,304.1483154296875,0.6867541074752808,0.1396157443523407,0.127119094133377,294.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4746457934379577,0.050000000745058,0.0492455996572971,293.2298583984375,297.1499938964844,293.1499938964844,0.0223760847002267,-717.0944213867188,304.1556091308594,0.5164154767990112,0.0629824548959732,0.0456188432872295,293.1750793457031,297.1499938964844,293.1499938964844,0.3497863709926605,-6530.46923828125,304.1636047363281,0.9990000128746032,0.5004096031188965,0.4151676595211029,293.3164367675781,297.1499938964844,293.1499938964844,0.0055031361989676,-2013.3773193359373,298.28668212890625,0.4746457934379577,0.050000000745058,0.2335999310016632,291.14727783203125,291.1499938964844,259.2225036621094,257.8077392578125,279.1388244628906,294.1603088378906,291.1513977050781,1.0,0.2528415024280548,0.5965662002563477,0.5965662002563477,1.0,1.0,-1.0449974536895752,0.3896257877349853,0.6553716659545898,0.1383688151836395,0.0,0.0,0.4942807853221893,54.55527114868164,45.0,38.6364860534668,-10603.673828125,161.79122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771789550781,307.35479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.2362688034772873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429920315742492,0.4429972767829895,-5.272341240925016e-06,0.0,0.0002397828066023,0.0,0.0,24.328866958618164,0.0,0.0,0.0,0.3506675958633423,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0844717249274253,-2001.88671875,304.1483764648437,0.693088173866272,0.1403266787528991,0.1276724934577942,294.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4785997569561004,0.050000000745058,0.0491694025695323,293.2239074707031,297.1499938964844,293.1499938964844,0.0216482933610677,-705.252197265625,304.1549377441406,0.5177750587463379,0.062163233757019,0.044955838471651,293.1583251953125,297.1499938964844,293.1499938964844,0.3402137160301208,-6384.66552734375,304.17449951171875,0.9990000128746032,0.5031769275665283,0.4063683450222015,293.31475830078125,297.1499938964844,293.1499938964844,0.0054389867000281,-1991.1802978515625,298.24578857421875,0.4785997569561004,0.050000000745058,0.233238473534584,291.174072265625,291.1499938964844,259.18670654296875,257.77880859375,279.1327209472656,294.0867614746094,291.1751708984375,1.0,0.2492504864931106,0.5945099592208862,0.5945099592208862,1.0,1.0,-1.0337737798690796,0.3838752806186676,0.6498985290527344,0.1358751058578491,0.0,0.0,0.4889583587646484,52.500518798828125,48.0,27.97014236450196,-10481.626953125,155.0720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,307.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.181640625,18000.0,0.0,0.0,0.2367958277463913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435942530632019,0.4359477758407593,-5.2476057135208976e-06,0.0,0.0002403176622465,0.0,0.0,23.74584579467773,0.0,0.0,0.0,0.3486132323741913,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0844717249274253,-2001.88671875,304.1483764648437,0.693088173866272,0.1403266787528991,0.1276724934577942,294.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4785997569561004,0.050000000745058,0.0491694025695323,293.2239074707031,297.1499938964844,293.1499938964844,0.0216482933610677,-705.252197265625,304.1549377441406,0.5177750587463379,0.062163233757019,0.044955838471651,293.1583251953125,297.1499938964844,293.1499938964844,0.3402137160301208,-6384.66552734375,304.17449951171875,0.9990000128746032,0.5031769275665283,0.4063683450222015,293.31475830078125,297.1499938964844,293.1499938964844,0.0054389867000281,-1991.1802978515625,298.24578857421875,0.4785997569561004,0.050000000745058,0.233238473534584,291.174072265625,291.1499938964844,259.18670654296875,257.77880859375,279.1327209472656,294.0867614746094,291.1751708984375,1.0,0.2492504864931106,0.5945099592208862,0.5945099592208862,1.0,1.0,-1.0337737798690796,0.3838752806186676,0.6498985290527344,0.1358751058578491,0.0,0.0,0.4889583587646484,52.500518798828125,48.0,27.97014236450196,-10481.626953125,155.0720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,307.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.181640625,18000.0,0.0,0.0,0.2367958277463913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435942530632019,0.4359477758407593,-5.2476057135208976e-06,0.0,0.0002403176622465,0.0,0.0,23.74584579467773,0.0,0.0,0.0,0.3486132323741913,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847189053893089,-2006.467041015625,304.1482238769531,0.6952395439147949,0.1407063901424408,0.1279850304126739,294.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.479710578918457,0.050000000745058,0.0491477325558662,293.2208557128906,297.1499938964844,293.1499938964844,0.0213804878294467,-700.91650390625,304.154541015625,0.5178305506706238,0.0618276968598365,0.0446874611079692,293.1510009765625,297.1499938964844,293.1499938964844,0.3374799489974975,-6344.0654296875,304.17498779296875,0.9990000128746032,0.5045095682144165,0.4038310945034027,293.3137512207031,297.1499938964844,293.1499938964844,0.0054124682210385,-1982.62939453125,298.2211303710937,0.479710578918457,0.050000000745058,0.2331356704235077,291.176513671875,291.1499938964844,259.16583251953125,257.7616577148437,279.1308288574219,294.0557556152344,291.17657470703125,1.0,0.248192086815834,0.5934059023857117,0.5934059023857117,1.0,1.0,-1.030631184577942,0.3819681406021118,0.6486629843711853,0.1349981129169464,0.0,0.0,0.4869271516799927,51.91874313354492,48.0,15.751459121704102,-10438.4130859375,153.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0701599121094,307.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.86328125,18000.0,0.0,0.0,0.2368583977222442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432355135679245,0.4323603808879852,-5.229338967183139e-06,0.0,0.0002403811668045,0.0,0.0,23.42992782592773,0.0,0.0,0.0,0.3474951684474945,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850037336349487,-2011.7882080078125,304.1480407714844,0.6968640089035034,0.1411020159721374,0.1283200979232788,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.4804026484489441,0.050000000745058,0.0491342023015022,293.2177429199219,297.1499938964844,293.1499938964844,0.0211601015180349,-697.3474731445312,304.15411376953125,0.5175948739051819,0.0615399442613124,0.0444591790437698,293.14483642578125,297.1499938964844,293.1499938964844,0.335722804069519,-6318.669921875,304.1736145019531,0.9990000128746032,0.5057077407836914,0.4022389948368072,293.3126220703125,297.1499938964844,293.1499938964844,0.0053883432410657,-1975.016845703125,298.1955871582031,0.4804026484489441,0.050000000745058,0.2330715060234069,291.17608642578125,291.1499938964844,259.14312744140625,257.7428283691406,279.12957763671875,294.02886962890625,291.1757507324219,1.0,0.2475571930408477,0.5922877788543701,0.5922877788543701,1.0,1.0,-1.0287543535232544,0.3805712163448334,0.6481831073760986,0.1343128383159637,0.0,0.0,0.4852244257926941,51.55791091918945,51.0,6.571407318115234,-10409.296875,152.0658416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,307.296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.619140625,18000.0,0.0,0.0,0.2368114590644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4293977618217468,0.4294029772281647,-5.213064468989614e-06,0.0,0.0002403335238341,0.0,0.0,23.16656494140625,0.0,0.0,0.0,0.3465443849563598,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0856575369834899,-2024.072265625,304.1476135253906,0.6987079381942749,0.1419315487146377,0.1290479600429535,294.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.4807136356830597,0.050000000745058,0.0491281151771545,293.21148681640625,297.1499938964844,293.1499938964844,0.0208408404141664,-692.1947631835938,304.1532592773437,0.5163866877555847,0.0610946752130985,0.0441129840910434,293.1363830566406,297.1499938964844,293.1499938964844,0.3347585797309875,-6307.19287109375,304.1672668457031,0.9990000128746032,0.5075644254684448,0.4015209972858429,293.310302734375,297.1499938964844,293.1499938964844,0.0053447498939931,-1961.60009765625,298.14312744140625,0.4807136356830597,0.050000000745058,0.2330426275730133,291.17041015625,291.1499938964844,259.0923156738281,257.70025634765625,279.1282958984375,293.98651123046875,291.1693420410156,1.0,0.2473915517330169,0.5900447368621826,0.5900447368621826,1.0,1.0,-1.028307318687439,0.379119873046875,0.649187445640564,0.1334426999092102,0.0,0.0,0.4828101992607116,51.40565872192383,54.0,-6.488281726837158,-10383.1767578125,151.68080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371459960937,307.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.892578125,18000.0,0.0,0.0,0.2364790439605713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249488413333893,0.4249540269374847,-5.187606802792288e-06,0.0,0.0002399961667833,0.0,0.0,22.76980400085449,0.0,0.0,0.0,0.3451001942157745,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0856575369834899,-2024.072265625,304.1476135253906,0.6987079381942749,0.1419315487146377,0.1290479600429535,294.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.4807136356830597,0.050000000745058,0.0491281151771545,293.21148681640625,297.1499938964844,293.1499938964844,0.0208408404141664,-692.1947631835938,304.1532592773437,0.5163866877555847,0.0610946752130985,0.0441129840910434,293.1363830566406,297.1499938964844,293.1499938964844,0.3347585797309875,-6307.19287109375,304.1672668457031,0.9990000128746032,0.5075644254684448,0.4015209972858429,293.310302734375,297.1499938964844,293.1499938964844,0.0053447498939931,-1961.60009765625,298.14312744140625,0.4807136356830597,0.050000000745058,0.2330426275730133,291.17041015625,291.1499938964844,259.0923156738281,257.70025634765625,279.1282958984375,293.98651123046875,291.1693420410156,1.0,0.2473915517330169,0.5900447368621826,0.5900447368621826,1.0,1.0,-1.028307318687439,0.379119873046875,0.649187445640564,0.1334426999092102,0.0,0.0,0.4828101992607116,51.40565872192383,54.0,-6.488281726837158,-10383.1767578125,151.68080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371459960937,307.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.892578125,18000.0,0.0,0.0,0.2364790439605713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249488413333893,0.4249540269374847,-5.187606802792288e-06,0.0,0.0002399961667833,0.0,0.0,22.76980400085449,0.0,0.0,0.0,0.3451001942157745,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.086397536098957,-2038.03857421875,304.14715576171875,0.6989700794219971,0.1427952349185943,0.1298329085111618,294.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4798389077186584,0.050000000745058,0.0491452179849147,293.20526123046875,297.1499938964844,293.1499938964844,0.0206568948924541,-689.294677734375,304.1524963378906,0.5144052505493164,0.0607994720339775,0.0438936799764633,293.1330261230469,297.1499938964844,293.1499938964844,0.3366893231868744,-6339.79833984375,304.15826416015625,0.9990000128746032,0.5085979104042053,0.4035363793373108,293.3080444335937,297.1499938964844,293.1499938964844,0.0053059682250022,-1950.049560546875,298.0888977050781,0.4798389077186584,0.050000000745058,0.2331237494945526,291.15966796875,291.1499938964844,259.0348205566406,257.651611328125,279.1279296875,293.9571533203125,291.1582336425781,1.0,0.2484485656023025,0.5878168344497681,0.5878168344497681,1.0,1.0,-1.0315220355987549,0.3791581988334656,0.6523638367652893,0.1331222057342529,0.0,0.0,0.4822108745574951,51.88291931152344,57.0,-14.094029426574709,-10396.4873046875,153.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815185546875,307.3091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.10546875,18000.0,0.0,0.0,0.2359935939311981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230672121047973,0.4230723679065704,-5.173857516638236e-06,0.0,0.0002395034971414,0.0,0.0,22.59173011779785,0.0,0.0,0.0,0.3444506227970123,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.086397536098957,-2038.03857421875,304.14715576171875,0.6989700794219971,0.1427952349185943,0.1298329085111618,294.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4798389077186584,0.050000000745058,0.0491452179849147,293.20526123046875,297.1499938964844,293.1499938964844,0.0206568948924541,-689.294677734375,304.1524963378906,0.5144052505493164,0.0607994720339775,0.0438936799764633,293.1330261230469,297.1499938964844,293.1499938964844,0.3366893231868744,-6339.79833984375,304.15826416015625,0.9990000128746032,0.5085979104042053,0.4035363793373108,293.3080444335937,297.1499938964844,293.1499938964844,0.0053059682250022,-1950.049560546875,298.0888977050781,0.4798389077186584,0.050000000745058,0.2331237494945526,291.15966796875,291.1499938964844,259.0348205566406,257.651611328125,279.1279296875,293.9571533203125,291.1582336425781,1.0,0.2484485656023025,0.5878168344497681,0.5878168344497681,1.0,1.0,-1.0315220355987549,0.3791581988334656,0.6523638367652893,0.1331222057342529,0.0,0.0,0.4822108745574951,51.88291931152344,57.0,-14.094029426574709,-10396.4873046875,153.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815185546875,307.3091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.10546875,18000.0,0.0,0.0,0.2359935939311981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230672121047973,0.4230723679065704,-5.173857516638236e-06,0.0,0.0002395034971414,0.0,0.0,22.59173011779785,0.0,0.0,0.0,0.3444506227970123,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0871829688549041,-2052.875732421875,304.1468200683594,0.6979698538780212,0.1436768323183059,0.1306551992893219,294.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4779970645904541,0.050000000745058,0.0491811148822307,293.1991882324219,297.1499938964844,293.1499938964844,0.0205786246806383,-688.1563110351562,304.1517944335937,0.5118807554244995,0.0606318525969982,0.0437811203300952,293.13433837890625,297.1499938964844,293.1499938964844,0.3409400582313537,-6407.1005859375,304.1484375,0.9990000128746032,0.5087708830833435,0.4077342450618744,293.30596923828125,297.1499938964844,293.1499938964844,0.0052700745873153,-1939.51123046875,298.03399658203125,0.4779970645904541,0.050000000745058,0.2332940250635147,291.14715576171875,291.1499938964844,258.97125244140625,257.5973815917969,279.1279602050781,293.9383544921875,291.14569091796875,1.0,0.2504821717739105,0.5856105089187622,0.5856105089187622,1.0,1.0,-1.037658929824829,0.3803810179233551,0.6572778820991516,0.1332333385944366,0.0,0.0,0.4834208786487579,52.870262145996094,60.0,-17.057401657104492,-10442.9638671875,156.7859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,307.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.38671875,18000.0,0.0,0.0,0.2355669140815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239726662635803,0.4239778518676758,-5.173628323973389e-06,0.0,0.000239070461248,0.0,0.0,22.65101432800293,0.0,0.0,0.0,0.3446699976921081,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0871829688549041,-2052.875732421875,304.1468200683594,0.6979698538780212,0.1436768323183059,0.1306551992893219,294.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4779970645904541,0.050000000745058,0.0491811148822307,293.1991882324219,297.1499938964844,293.1499938964844,0.0205786246806383,-688.1563110351562,304.1517944335937,0.5118807554244995,0.0606318525969982,0.0437811203300952,293.13433837890625,297.1499938964844,293.1499938964844,0.3409400582313537,-6407.1005859375,304.1484375,0.9990000128746032,0.5087708830833435,0.4077342450618744,293.30596923828125,297.1499938964844,293.1499938964844,0.0052700745873153,-1939.51123046875,298.03399658203125,0.4779970645904541,0.050000000745058,0.2332940250635147,291.14715576171875,291.1499938964844,258.97125244140625,257.5973815917969,279.1279602050781,293.9383544921875,291.14569091796875,1.0,0.2504821717739105,0.5856105089187622,0.5856105089187622,1.0,1.0,-1.037658929824829,0.3803810179233551,0.6572778820991516,0.1332333385944366,0.0,0.0,0.4834208786487579,52.870262145996094,60.0,-17.057401657104492,-10442.9638671875,156.7859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,307.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.38671875,18000.0,0.0,0.0,0.2355669140815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239726662635803,0.4239778518676758,-5.173628323973389e-06,0.0,0.000239070461248,0.0,0.0,22.65101432800293,0.0,0.0,0.0,0.3446699976921081,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0879899263381958,-2068.11376953125,304.1465148925781,0.6959937214851379,0.1445651948451995,0.1315003484487533,294.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4753367006778717,0.050000000745058,0.0492324158549308,293.1932983398437,297.1499938964844,293.1499938964844,0.020587695762515,-688.4700317382812,304.15118408203125,0.509021520614624,0.0605762563645839,0.0437607057392597,293.1396789550781,297.1499938964844,293.1499938964844,0.3470543920993805,-6501.6982421875,304.1387939453125,0.9990000128746032,0.5080891251564026,0.4136597812175751,293.3041687011719,297.1499938964844,293.1499938964844,0.0052360203117132,-1929.5352783203125,297.9789123535156,0.4753367006778717,0.050000000745058,0.2335373908281326,291.13458251953125,291.1499938964844,258.902099609375,257.5380859375,279.12811279296875,293.92822265625,291.1331787109375,1.0,0.2532908618450165,0.5834271311759949,0.5834271311759949,1.0,1.0,-1.0461138486862185,0.3825387060642242,0.6635751128196716,0.1336808949708938,0.0,0.0,0.4863245189189911,54.27534484863281,63.0,-17.42990493774414,-10515.4736328125,161.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006530761719,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.451171875,18000.0,0.0,0.0,0.235397070646286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275306761264801,0.4275358617305755,-5.186745056562359e-06,0.0,0.0002388980938121,0.0,0.0,22.9389877319336,0.0,0.0,0.0,0.3457270264625549,4.0,0.0,1.0
