time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0879899263381958,-2068.11376953125,304.1465148925781,0.6959937214851379,0.1445651948451995,0.1315003484487533,294.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4753367006778717,0.050000000745058,0.0492324158549308,293.1932983398437,297.1499938964844,293.1499938964844,0.020587695762515,-688.4700317382812,304.15118408203125,0.509021520614624,0.0605762563645839,0.0437607057392597,293.1396789550781,297.1499938964844,293.1499938964844,0.3470543920993805,-6501.6982421875,304.1387939453125,0.9990000128746032,0.5080891251564026,0.4136597812175751,293.3041687011719,297.1499938964844,293.1499938964844,0.0052360203117132,-1929.5352783203125,297.9789123535156,0.4753367006778717,0.050000000745058,0.2335373908281326,291.13458251953125,291.1499938964844,258.902099609375,257.5380859375,279.12811279296875,293.92822265625,291.1331787109375,1.0,0.2532908618450165,0.5834271311759949,0.5834271311759949,1.0,1.0,-1.0461138486862185,0.3825387060642242,0.6635751128196716,0.1336808949708938,0.0,0.0,0.4863245189189911,54.27534484863281,63.0,-17.42990493774414,-10515.4736328125,161.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006530761719,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.451171875,18000.0,0.0,0.0,0.235397070646286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275306761264801,0.4275358617305755,-5.186745056562359e-06,0.0,0.0002388980938121,0.0,0.0,22.9389877319336,0.0,0.0,0.0,0.3457270264625549,4.0,0.0,1.0
576900,293.1240539550781,297.1499938964844,293.1499938964844,0.0883967727422714,-2075.791259765625,304.1464233398437,0.6947199106216431,0.145009770989418,0.131928414106369,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4737273752689361,0.050000000745058,0.0492629781365394,293.1904602050781,297.1499938964844,293.1499938964844,0.0206213314086198,-689.1075439453125,304.1509094238281,0.5075237154960632,0.0605872496962547,0.0437818430364131,293.1436767578125,297.1499938964844,293.1499938964844,0.3506900072097778,-6557.29345703125,304.1342163085937,0.9990000128746032,0.507436215877533,0.4171493947505951,293.3033752441406,297.1499938964844,293.1499938964844,0.0052194222807884,-1924.6549072265625,297.9513854980469,0.4737273752689361,0.050000000745058,0.2336823493242263,291.1285400390625,291.1499938964844,258.8656005859375,257.50665283203125,279.1282043457031,293.9259338378906,291.127197265625,1.0,0.254932552576065,0.582345187664032,0.582345187664032,1.0,1.0,-1.0510517358779907,0.3839033544063568,0.6671484112739563,0.1340067535638809,0.0,0.0,0.4883623719215393,55.11083984375,63.0,-17.040464401245117,-10559.7138671875,164.48690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,307.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.87890625,18000.0,0.0,0.0,0.235461413860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302527606487274,0.4302579462528229,-5.198184680921258e-06,0.0,0.0002389634028077,0.0,0.0,23.166149139404297,0.0,0.0,0.0,0.3465563654899597,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0888041779398918,-2083.474853515625,304.1463317871094,0.6932933330535889,0.1454539597034454,0.1323590576648712,294.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4719377756118774,0.050000000745058,0.0492964200675487,293.18768310546875,297.1499938964844,293.1499938964844,0.0206731371581554,-690.042724609375,304.150634765625,0.5060067772865295,0.0606230981647968,0.0438227243721485,293.1484375,297.1499938964844,293.1499938964844,0.3546561300754547,-6617.5361328125,304.1298828125,0.9990000128746032,0.5065807700157166,0.4209351241588592,293.3026733398437,297.1499938964844,293.1499938964844,0.0052030645310878,-1919.82470703125,297.92388916015625,0.4719377756118774,0.050000000745058,0.2338410019874572,291.1227722167969,291.1499938964844,258.82794189453125,257.4741516113281,279.1283264160156,293.92535400390625,291.1215209960937,1.0,0.2567082643508911,0.5812714099884033,0.5812714099884033,1.0,1.0,-1.0563918352127075,0.3854300379753113,0.6709617376327515,0.1343906819820404,0.0,0.0,0.4907600581645965,56.02438354492188,66.0,-16.406436920166016,-10608.4765625,167.6399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,307.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.62109375,18000.0,0.0,0.0,0.2356492280960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335708618164062,0.4335760772228241,-5.212814812693978e-06,0.0,0.0002391540183452,0.0,0.0,23.44744873046875,0.0,0.0,0.0,0.3475782871246338,4.0,0.0,1.0
577020,293.1224060058594,297.1499938964844,293.1499938964844,0.0896174237132072,-2098.79736328125,304.1462097167969,0.6900873780250549,0.1463404595851898,0.1332260072231292,294.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.4678157269954681,0.050000000745058,0.0493708550930023,293.1822509765625,297.1499938964844,293.1499938964844,0.0208287462592124,-692.755615234375,304.1501770019531,0.5029834508895874,0.0607670359313488,0.0439610369503498,293.15997314453125,297.1499938964844,293.1499938964844,0.3634242415428161,-6749.50732421875,304.1220092773437,0.9990000128746032,0.5042887926101685,0.4292410612106323,293.3014831542969,297.1499938964844,293.1499938964844,0.0051707820966839,-1910.20849609375,297.8691101074219,0.4678157269954681,0.050000000745058,0.2341940850019455,291.1122131347656,291.1499938964844,258.74932861328125,257.4061279296875,279.128662109375,293.9289855957031,291.11114501953125,1.0,0.2605945765972137,0.5791553854942322,0.5791553854942322,1.0,1.0,-1.0680803060531616,0.3888929188251495,0.6791874170303345,0.1353076547384262,0.0,0.0,0.4965220987796783,58.05561065673828,69.0,-14.666128158569336,-10717.4716796875,174.6927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09088134765625,307.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.125,18000.0,0.0,0.0,0.2364467829465866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418670535087585,0.4418722987174988,-5.251352376944851e-06,0.0,0.0002399634249741,0.0,0.0,24.16703987121582,0.0,0.0,0.0,0.3501673638820648,4.0,0.0,1.0
577080,293.1224060058594,297.1499938964844,293.1499938964844,0.0896174237132072,-2098.79736328125,304.1462097167969,0.6900873780250549,0.1463404595851898,0.1332260072231292,294.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.4678157269954681,0.050000000745058,0.0493708550930023,293.1822509765625,297.1499938964844,293.1499938964844,0.0208287462592124,-692.755615234375,304.1501770019531,0.5029834508895874,0.0607670359313488,0.0439610369503498,293.15997314453125,297.1499938964844,293.1499938964844,0.3634242415428161,-6749.50732421875,304.1220092773437,0.9990000128746032,0.5042887926101685,0.4292410612106323,293.3014831542969,297.1499938964844,293.1499938964844,0.0051707820966839,-1910.20849609375,297.8691101074219,0.4678157269954681,0.050000000745058,0.2341940850019455,291.1122131347656,291.1499938964844,258.74932861328125,257.4061279296875,279.128662109375,293.9289855957031,291.11114501953125,1.0,0.2605945765972137,0.5791553854942322,0.5791553854942322,1.0,1.0,-1.0680803060531616,0.3888929188251495,0.6791874170303345,0.1353076547384262,0.0,0.0,0.4965220987796783,58.05561065673828,69.0,-14.666128158569336,-10717.4716796875,174.6927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09088134765625,307.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.125,18000.0,0.0,0.0,0.2364467829465866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418670535087585,0.4418722987174988,-5.251352376944851e-06,0.0,0.0002399634249741,0.0,0.0,24.16703987121582,0.0,0.0,0.0,0.3501673638820648,4.0,0.0,1.0
577140,293.1214904785156,297.1499938964844,293.1499938964844,0.0904254019260406,-2113.997314453125,304.1461181640625,0.6865559220314026,0.1472247540950775,0.134098932147026,294.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4629219770431518,0.050000000745058,0.0494538694620132,293.1766357421875,297.1499938964844,293.1499938964844,0.0210712421685457,-696.863037109375,304.14971923828125,0.5001450777053833,0.0610854402184486,0.0441927798092365,293.1739501953125,297.1499938964844,293.1499938964844,0.3730947375297546,-6893.45654296875,304.1152648925781,0.9990000128746032,0.5012062191963196,0.438318520784378,293.300537109375,297.1499938964844,293.1499938964844,0.0051388689316809,-1900.5689697265625,297.814697265625,0.4629219770431518,0.050000000745058,0.2345878630876541,291.1031799316406,291.1499938964844,258.6668395996094,257.3345031738281,279.1290283203125,293.9381408691406,291.102294921875,1.0,0.2648394107818603,0.577080249786377,0.577080249786377,1.0,1.0,-1.0808733701705933,0.3928051590919494,0.6880682110786438,0.1363885253667831,0.0,0.0,0.5033941268920898,60.31893157958984,57.0,-12.564967155456545,-10839.2666015625,182.6355438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918518066406,307.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17919.08203125,18000.0,0.0,0.0,0.2378672361373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521808326244354,0.4521861374378204,-5.3019057304481976e-06,0.0,0.0002414050104562,0.0,0.0,25.089807510375977,0.0,0.0,0.0,0.3534373342990875,4.0,0.0,1.0
577200,293.1214904785156,297.1499938964844,293.1499938964844,0.0904254019260406,-2113.997314453125,304.1461181640625,0.6865559220314026,0.1472247540950775,0.134098932147026,294.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4629219770431518,0.050000000745058,0.0494538694620132,293.1766357421875,297.1499938964844,293.1499938964844,0.0210712421685457,-696.863037109375,304.14971923828125,0.5001450777053833,0.0610854402184486,0.0441927798092365,293.1739501953125,297.1499938964844,293.1499938964844,0.3730947375297546,-6893.45654296875,304.1152648925781,0.9990000128746032,0.5012062191963196,0.438318520784378,293.300537109375,297.1499938964844,293.1499938964844,0.0051388689316809,-1900.5689697265625,297.814697265625,0.4629219770431518,0.050000000745058,0.2345878630876541,291.1031799316406,291.1499938964844,258.6668395996094,257.3345031738281,279.1290283203125,293.9381408691406,291.102294921875,1.0,0.2648394107818603,0.577080249786377,0.577080249786377,1.0,1.0,-1.0808733701705933,0.3928051590919494,0.6880682110786438,0.1363885253667831,0.0,0.0,0.5033941268920898,60.31893157958984,57.0,-12.564967155456545,-10839.2666015625,182.6355438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918518066406,307.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17919.08203125,18000.0,0.0,0.0,0.2378672361373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521808326244354,0.4521861374378204,-5.3019057304481976e-06,0.0,0.0002414050104562,0.0,0.0,25.089807510375977,0.0,0.0,0.0,0.3534373342990875,4.0,0.0,1.0
577260,293.1204528808594,297.1499938964844,293.1499938964844,0.0910558402538299,-2125.625,304.1463928222656,0.6894709467887878,0.148157849907875,0.1348968148231506,294.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4643729627132416,0.050000000745058,0.049429852515459,293.1677551269531,297.1499938964844,293.1499938964844,0.0216762516647577,-706.6334228515625,304.1487731933594,0.5038541555404663,0.0622091069817543,0.0448367148637771,293.1849060058594,297.1499938964844,293.1499938964844,0.3711506426334381,-6857.71142578125,304.1307067871094,0.9990000128746032,0.4983476400375366,0.4357155859470367,293.2995300292969,297.1499938964844,293.1499938964844,0.0050934203900396,-1885.2235107421875,297.767333984375,0.4643729627132416,0.050000000745058,0.2344739437103271,291.1076354980469,291.1499938964844,258.5809631347656,257.2597351074219,279.1312255859375,293.92779541015625,291.1104431152344,1.0,0.2633862793445587,0.5753319263458252,0.5753319263458252,1.0,1.0,-1.0793224573135376,0.3909670114517212,0.6883554458618164,0.1357169300317764,0.0,0.0,0.5091497898101807,59.70490264892578,45.0,13.532458305358888,-10886.6357421875,181.04006958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88232421875,307.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.6875,18000.0,0.0,0.0,0.239818200469017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4629299938678741,0.4629353582859039,-5.360787326935679e-06,0.0,0.0002433849876979,0.0,0.0,26.09874153137207,0.0,0.0,0.0,0.3569048643112182,4.0,0.0,1.0
577320,293.1204528808594,297.1499938964844,293.1499938964844,0.0910558402538299,-2125.625,304.1463928222656,0.6894709467887878,0.148157849907875,0.1348968148231506,294.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4643729627132416,0.050000000745058,0.049429852515459,293.1677551269531,297.1499938964844,293.1499938964844,0.0216762516647577,-706.6334228515625,304.1487731933594,0.5038541555404663,0.0622091069817543,0.0448367148637771,293.1849060058594,297.1499938964844,293.1499938964844,0.3711506426334381,-6857.71142578125,304.1307067871094,0.9990000128746032,0.4983476400375366,0.4357155859470367,293.2995300292969,297.1499938964844,293.1499938964844,0.0050934203900396,-1885.2235107421875,297.767333984375,0.4643729627132416,0.050000000745058,0.2344739437103271,291.1076354980469,291.1499938964844,258.5809631347656,257.2597351074219,279.1312255859375,293.92779541015625,291.1104431152344,1.0,0.2633862793445587,0.5753319263458252,0.5753319263458252,1.0,1.0,-1.0793224573135376,0.3909670114517212,0.6883554458618164,0.1357169300317764,0.0,0.0,0.5091497898101807,59.70490264892578,45.0,13.532458305358888,-10886.6357421875,181.04006958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88232421875,307.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.6875,18000.0,0.0,0.0,0.239818200469017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4629299938678741,0.4629353582859039,-5.360787326935679e-06,0.0,0.0002433849876979,0.0,0.0,26.09874153137207,0.0,0.0,0.0,0.3569048643112182,4.0,0.0,1.0
577380,293.1191101074219,297.1499938964844,293.1499938964844,0.0914567410945892,-2132.54541015625,304.1469116210937,0.6982325911521912,0.1491742432117462,0.1356793791055679,294.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.470956951379776,0.050000000745058,0.0493143983185291,293.163330078125,297.1499938964844,293.1499938964844,0.0220170691609382,-711.6885986328125,304.148681640625,0.5112711191177368,0.0626754835247993,0.0452735647559165,293.1770935058594,297.1499938964844,293.1499938964844,0.3581136465072632,-6654.443359375,304.1590576171875,0.9990000128746032,0.4990001618862152,0.4229645133018493,293.2981262207031,297.1499938964844,293.1499938964844,0.0050326595082879,-1862.7476806640625,297.7354431152344,0.470956951379776,0.050000000745058,0.2339262813329696,291.14044189453125,291.1499938964844,258.4923095703125,257.182373046875,279.1316833496094,293.880126953125,291.1448059082031,1.0,0.2576369643211365,0.5735315084457397,0.5735315084457397,1.0,1.0,-1.0646902322769165,0.3837286531925201,0.6809616088867188,0.1332888901233673,0.0,0.0,0.5083732604980469,56.622535705566406,48.0,41.31983184814453,-10807.8623046875,171.1059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81103515625,307.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8125,18000.0,0.0,0.0,0.2417649328708648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652837812900543,0.4652891755104065,-5.389126727095572e-06,0.0,0.0002453606866765,0.0,0.0,26.387889862060547,0.0,0.0,0.0,0.357852578163147,4.0,0.0,1.0
577440,293.1191101074219,297.1499938964844,293.1499938964844,0.0914567410945892,-2132.54541015625,304.1469116210937,0.6982325911521912,0.1491742432117462,0.1356793791055679,294.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.470956951379776,0.050000000745058,0.0493143983185291,293.163330078125,297.1499938964844,293.1499938964844,0.0220170691609382,-711.6885986328125,304.148681640625,0.5112711191177368,0.0626754835247993,0.0452735647559165,293.1770935058594,297.1499938964844,293.1499938964844,0.3581136465072632,-6654.443359375,304.1590576171875,0.9990000128746032,0.4990001618862152,0.4229645133018493,293.2981262207031,297.1499938964844,293.1499938964844,0.0050326595082879,-1862.7476806640625,297.7354431152344,0.470956951379776,0.050000000745058,0.2339262813329696,291.14044189453125,291.1499938964844,258.4923095703125,257.182373046875,279.1316833496094,293.880126953125,291.1448059082031,1.0,0.2576369643211365,0.5735315084457397,0.5735315084457397,1.0,1.0,-1.0646902322769165,0.3837286531925201,0.6809616088867188,0.1332888901233673,0.0,0.0,0.5083732604980469,56.622535705566406,48.0,41.31983184814453,-10807.8623046875,171.1059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81103515625,307.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8125,18000.0,0.0,0.0,0.2417649328708648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652837812900543,0.4652891755104065,-5.389126727095572e-06,0.0,0.0002453606866765,0.0,0.0,26.387889862060547,0.0,0.0,0.0,0.357852578163147,4.0,0.0,1.0
577500,293.118408203125,297.1499938964844,293.1499938964844,0.0916749089956283,-2136.326904296875,304.1470642089844,0.7019026875495911,0.1497054696083068,0.1361108422279358,294.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.473292738199234,0.050000000745058,0.049271073192358,293.1625366210937,297.1499938964844,293.1499938964844,0.0219248700886964,-709.9969482421875,304.1490783691406,0.5133363008499146,0.0626608580350875,0.045228511095047,293.16729736328125,297.1499938964844,293.1499938964844,0.352736085653305,-6572.13037109375,304.16705322265625,0.9990000128746032,0.5005830526351929,0.4180777072906494,293.2972412109375,297.1499938964844,293.1499938964844,0.0050036530010402,-1851.8521728515625,297.7213439941406,0.473292738199234,0.050000000745058,0.2337207645177841,291.1591186523437,291.1499938964844,258.4471130371094,257.14288330078125,279.12969970703125,293.8479919433594,291.1627502441406,1.0,0.2557904422283172,0.5723698735237122,0.5723698735237122,1.0,1.0,-1.0589855909347534,0.3806381821632385,0.6783474087715149,0.1321430653333664,0.0,0.0,0.5058860778808594,55.46474838256836,48.0,43.2667236328125,-10755.634765625,167.3759307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80279541015625,307.2485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.998046875,18000.0,0.0,0.0,0.2425363808870315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627401828765869,0.4627455472946167,-5.383563802752178e-06,0.0,0.0002461435797158,0.0,0.0,26.180620193481445,0.0,0.0,0.0,0.3571343421936035,4.0,0.0,1.0
577560,293.11767578125,297.1499938964844,293.1499938964844,0.0919739380478859,-2141.755615234375,304.1470642089844,0.7047284245491028,0.1502476334571838,0.1365640610456466,294.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4748496413230896,0.050000000745058,0.0492416210472583,293.16046142578125,297.1499938964844,293.1499938964844,0.0219664741307497,-710.54248046875,304.149169921875,0.5152283310890198,0.0629098191857338,0.0452988073229789,293.1584167480469,297.1499938964844,293.1499938964844,0.3490256071090698,-6516.04296875,304.170654296875,0.9990000128746032,0.5021123290061951,0.4147233366966247,293.2962341308594,297.1499938964844,293.1499938964844,0.0049779899418354,-1842.630615234375,297.7041015625,0.4748496413230896,0.050000000745058,0.2335810512304306,291.1703186035156,291.1499938964844,258.40142822265625,257.1029052734375,279.1277770996094,293.8173217773437,291.1717529296875,1.0,0.2544461190700531,0.5711112022399902,0.5711112022399902,1.0,1.0,-1.055383801460266,0.3783318996429443,0.677051842212677,0.131240576505661,0.0,0.0,0.5033571124076843,54.68358612060547,51.0,32.035675048828125,-10708.0419921875,164.94842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113708496094,307.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.982421875,18000.0,0.0,0.0,0.2431388944387436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588046669960022,0.458810031414032,-5.367323865357321e-06,0.0,0.0002467550802975,0.0,0.0,25.829973220825195,0.0,0.0,0.0,0.3559523522853851,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0927546173334121,-2156.292724609375,304.146728515625,0.7087463736534119,0.1513743996620178,0.13753142952919,294.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4765602052211761,0.050000000745058,0.0492088235914707,293.1550598144531,297.1499938964844,293.1499938964844,0.0224367380142211,-717.95361328125,304.1486511230469,0.5192028284072876,0.0637364983558654,0.0457855947315692,293.1442565917969,297.1499938964844,293.1499938964844,0.3448664546012878,-6454.9775390625,304.1705017089844,0.9990000128746032,0.5047785639762878,0.4109563827514648,293.2939147949219,297.1499938964844,293.1499938964844,0.0049355779774487,-1828.28564453125,297.6620178222656,0.4765602052211761,0.050000000745058,0.2334254682064056,291.1745910644531,291.1499938964844,258.3088684082031,257.0218200683594,279.1257629394531,293.7675476074219,291.1744689941406,1.0,0.2531057000160217,0.5685669183731079,0.5685669183731079,1.0,1.0,-1.0523799657821655,0.3754015266895294,0.6769784688949585,0.1299718618392944,0.0,0.0,0.4996486604213714,53.831329345703125,54.0,9.613899230957031,-10655.1884765625,162.57618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,307.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.470703125,18000.0,0.0,0.0,0.2438637763261795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521317780017853,0.4521371126174927,-5.33090633325628e-06,0.0,0.00024749073782,0.0,0.0,25.205211639404297,0.0,0.0,0.0,0.3538098037242889,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0927546173334121,-2156.292724609375,304.146728515625,0.7087463736534119,0.1513743996620178,0.13753142952919,294.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4765602052211761,0.050000000745058,0.0492088235914707,293.1550598144531,297.1499938964844,293.1499938964844,0.0224367380142211,-717.95361328125,304.1486511230469,0.5192028284072876,0.0637364983558654,0.0457855947315692,293.1442565917969,297.1499938964844,293.1499938964844,0.3448664546012878,-6454.9775390625,304.1705017089844,0.9990000128746032,0.5047785639762878,0.4109563827514648,293.2939147949219,297.1499938964844,293.1499938964844,0.0049355779774487,-1828.28564453125,297.6620178222656,0.4765602052211761,0.050000000745058,0.2334254682064056,291.1745910644531,291.1499938964844,258.3088684082031,257.0218200683594,279.1257629394531,293.7675476074219,291.1744689941406,1.0,0.2531057000160217,0.5685669183731079,0.5685669183731079,1.0,1.0,-1.0523799657821655,0.3754015266895294,0.6769784688949585,0.1299718618392944,0.0,0.0,0.4996486604213714,53.831329345703125,54.0,9.613899230957031,-10655.1884765625,162.57618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,307.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.470703125,18000.0,0.0,0.0,0.2438637763261795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521317780017853,0.4521371126174927,-5.33090633325628e-06,0.0,0.00024749073782,0.0,0.0,25.205211639404297,0.0,0.0,0.0,0.3538098037242889,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0936614945530891,-2173.30615234375,304.14630126953125,0.7108550071716309,0.1525466740131378,0.1385708451271057,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4767629504203796,0.050000000745058,0.0492048971354961,293.1494445800781,297.1499938964844,293.1499938964844,0.0231315828859806,-728.8265991210938,304.14794921875,0.5224462151527405,0.0647492483258247,0.0464646704494953,293.13543701171875,297.1499938964844,293.1499938964844,0.3441693782806396,-6447.31298828125,304.16473388671875,0.9990000128746032,0.5067234039306641,0.410504549741745,293.2914428710937,297.1499938964844,293.1499938964844,0.0048996536061167,-1816.6400146484373,297.6169128417969,0.4767629504203796,0.050000000745058,0.2334068417549133,291.1702880859375,291.1499938964844,258.21514892578125,256.9396057128906,279.1256103515625,293.734375,291.1693725585937,1.0,0.2532537877559662,0.5661103129386902,0.5661103129386902,1.0,1.0,-1.0538718700408936,0.3743325769901275,0.6795393228530884,0.1293157190084457,0.0,0.0,0.4971580505371094,53.762149810791016,57.0,-4.365001201629639,-10647.6552734375,162.8719940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,307.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.623046875,18000.0,0.0,0.0,0.2441020309925079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474245905876159,0.447429895401001,-5.302862973621814e-06,0.0,0.0002477325324434,0.0,0.0,24.760236740112305,0.0,0.0,0.0,0.3522540032863617,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0936614945530891,-2173.30615234375,304.14630126953125,0.7108550071716309,0.1525466740131378,0.1385708451271057,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4767629504203796,0.050000000745058,0.0492048971354961,293.1494445800781,297.1499938964844,293.1499938964844,0.0231315828859806,-728.8265991210938,304.14794921875,0.5224462151527405,0.0647492483258247,0.0464646704494953,293.13543701171875,297.1499938964844,293.1499938964844,0.3441693782806396,-6447.31298828125,304.16473388671875,0.9990000128746032,0.5067234039306641,0.410504549741745,293.2914428710937,297.1499938964844,293.1499938964844,0.0048996536061167,-1816.6400146484373,297.6169128417969,0.4767629504203796,0.050000000745058,0.2334068417549133,291.1702880859375,291.1499938964844,258.21514892578125,256.9396057128906,279.1256103515625,293.734375,291.1693725585937,1.0,0.2532537877559662,0.5661103129386902,0.5661103129386902,1.0,1.0,-1.0538718700408936,0.3743325769901275,0.6795393228530884,0.1293157190084457,0.0,0.0,0.4971580505371094,53.762149810791016,57.0,-4.365001201629639,-10647.6552734375,162.8719940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,307.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.623046875,18000.0,0.0,0.0,0.2441020309925079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474245905876159,0.447429895401001,-5.302862973621814e-06,0.0,0.0002477325324434,0.0,0.0,24.760236740112305,0.0,0.0,0.0,0.3522540032863617,4.0,0.0,1.0
577860,293.1131286621094,297.1499938964844,293.1499938964844,0.0946545600891113,-2191.992431640625,304.1458740234375,0.7114468812942505,0.1537437438964843,0.1396589428186416,294.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4757668077945709,0.050000000745058,0.0492240488529205,293.1439514160156,297.1499938964844,293.1499938964844,0.0239636581391096,-741.6207885742188,304.1472473144531,0.5248025059700012,0.0658757984638214,0.0472463704645633,293.1318359375,297.1499938964844,293.1499938964844,0.3463129699230194,-6482.7412109375,304.1562194824219,0.9990000128746032,0.5078322887420654,0.4127132296562195,293.2890014648437,297.1499938964844,293.1499938964844,0.0048680901527404,-1806.79248046875,297.5697021484375,0.4757668077945709,0.050000000745058,0.2334976941347122,291.1604919433594,291.1499938964844,258.1208801269531,256.8567810058594,279.12628173828125,293.71490478515625,291.1591796875,1.0,0.2545861005783081,0.5637669563293457,0.5637669563293457,1.0,1.0,-1.0588982105255127,0.3747453391551971,0.6841528415679932,0.1291412860155105,0.0,0.0,0.4963797926902771,54.31818771362305,60.0,-12.656902313232422,-10677.9091796875,165.29026794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0134582519531,307.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.88671875,18000.0,0.0,0.0,0.244057148694992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445212185382843,0.4452174603939056,-5.286799023451749e-06,0.0,0.0002476869849488,0.0,0.0,24.54103660583496,0.0,0.0,0.0,0.3514865934848785,4.0,0.0,1.0
577920,293.1131286621094,297.1499938964844,293.1499938964844,0.0946545600891113,-2191.992431640625,304.1458740234375,0.7114468812942505,0.1537437438964843,0.1396589428186416,294.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4757668077945709,0.050000000745058,0.0492240488529205,293.1439514160156,297.1499938964844,293.1499938964844,0.0239636581391096,-741.6207885742188,304.1472473144531,0.5248025059700012,0.0658757984638214,0.0472463704645633,293.1318359375,297.1499938964844,293.1499938964844,0.3463129699230194,-6482.7412109375,304.1562194824219,0.9990000128746032,0.5078322887420654,0.4127132296562195,293.2890014648437,297.1499938964844,293.1499938964844,0.0048680901527404,-1806.79248046875,297.5697021484375,0.4757668077945709,0.050000000745058,0.2334976941347122,291.1604919433594,291.1499938964844,258.1208801269531,256.8567810058594,279.12628173828125,293.71490478515625,291.1591796875,1.0,0.2545861005783081,0.5637669563293457,0.5637669563293457,1.0,1.0,-1.0588982105255127,0.3747453391551971,0.6841528415679932,0.1291412860155105,0.0,0.0,0.4963797926902771,54.31818771362305,60.0,-12.656902313232422,-10677.9091796875,165.29026794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0134582519531,307.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.88671875,18000.0,0.0,0.0,0.244057148694992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445212185382843,0.4452174603939056,-5.286799023451749e-06,0.0,0.0002476869849488,0.0,0.0,24.54103660583496,0.0,0.0,0.0,0.3514865934848785,4.0,0.0,1.0
577980,293.1117858886719,297.1499938964844,293.1499938964844,0.0956921279430389,-2211.51318359375,304.1455383300781,0.7108553051948547,0.1549490392208099,0.1407757103443145,294.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4737797975540161,0.050000000745058,0.0492618456482887,293.1386108398437,297.1499938964844,293.1499938964844,0.024918146431446,-755.9697265625,304.1465759277344,0.5264577269554138,0.0671092942357063,0.0481182597577571,293.1329650878906,297.1499938964844,293.1499938964844,0.3507274687290191,-6551.96484375,304.14678955078125,0.9990000128746032,0.5080733895301819,0.417035698890686,293.28680419921875,297.1499938964844,293.1499938964844,0.004839189350605,-1797.95556640625,297.5215759277344,0.4737797975540161,0.050000000745058,0.2336769849061966,291.1485290527344,291.1499938964844,258.02655029296875,256.7738647460937,279.12713623046875,293.7059326171875,291.1471252441406,1.0,0.2568591833114624,0.5615234375,0.5615234375,1.0,1.0,-1.0667328834533691,0.3763351440429687,0.6903977394104004,0.1293354630470276,0.0,0.0,0.4973689019680023,55.37899398803711,63.0,-16.257591247558594,-10739.9033203125,169.4484100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,307.30963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.2439527511596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458043277263641,0.4458096325397491,-5.285058705339907e-06,0.0,0.0002475810179021,0.0,0.0,24.5751895904541,0.0,0.0,0.0,0.3516117334365845,4.0,0.0,1.0
578040,293.1117858886719,297.1499938964844,293.1499938964844,0.0956921279430389,-2211.51318359375,304.1455383300781,0.7108553051948547,0.1549490392208099,0.1407757103443145,294.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4737797975540161,0.050000000745058,0.0492618456482887,293.1386108398437,297.1499938964844,293.1499938964844,0.024918146431446,-755.9697265625,304.1465759277344,0.5264577269554138,0.0671092942357063,0.0481182597577571,293.1329650878906,297.1499938964844,293.1499938964844,0.3507274687290191,-6551.96484375,304.14678955078125,0.9990000128746032,0.5080733895301819,0.417035698890686,293.28680419921875,297.1499938964844,293.1499938964844,0.004839189350605,-1797.95556640625,297.5215759277344,0.4737797975540161,0.050000000745058,0.2336769849061966,291.1485290527344,291.1499938964844,258.02655029296875,256.7738647460937,279.12713623046875,293.7059326171875,291.1471252441406,1.0,0.2568591833114624,0.5615234375,0.5615234375,1.0,1.0,-1.0667328834533691,0.3763351440429687,0.6903977394104004,0.1293354630470276,0.0,0.0,0.4973689019680023,55.37899398803711,63.0,-16.257591247558594,-10739.9033203125,169.4484100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,307.30963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.2439527511596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458043277263641,0.4458096325397491,-5.285058705339907e-06,0.0,0.0002475810179021,0.0,0.0,24.5751895904541,0.0,0.0,0.0,0.3516117334365845,4.0,0.0,1.0
578100,293.1112060546875,297.1499938964844,293.1499938964844,0.0962188094854354,-2221.411865234375,304.1453857421875,0.7101958990097046,0.1555502712726593,0.1413395553827285,294.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.472457081079483,0.050000000745058,0.0492866300046443,293.13604736328125,297.1499938964844,293.1499938964844,0.025436108931899,-763.6173706054688,304.146240234375,0.5270701050758362,0.0677578747272491,0.048582911491394,293.1351013183594,297.1499938964844,293.1499938964844,0.3536407351493835,-6596.89404296875,304.14208984375,0.9990000128746032,0.5078692436218262,0.4198459982872009,293.2857971191406,297.1499938964844,293.1499938964844,0.004825391806662,-1793.762939453125,297.49737548828125,0.472457081079483,0.050000000745058,0.233794555068016,291.1423034667969,291.1499938964844,257.9795837402344,256.7325439453125,279.1275939941406,293.70477294921875,291.14093017578125,1.0,0.2582846283912658,0.5604389905929565,0.5604389905929565,1.0,1.0,-1.071510910987854,0.3774933815002441,0.6940175294876099,0.1295442879199981,0.0,0.0,0.4985042214393616,56.06870651245117,63.0,-16.941919326782227,-10780.57421875,172.0869598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,307.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.876953125,18000.0,0.0,0.0,0.2439458817243576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471327662467956,0.4471380710601806,-5.289626642479561e-06,0.0,0.0002475740620866,0.0,0.0,24.68620109558105,0.0,0.0,0.0,0.3520063161849975,4.0,0.0,1.0
578160,293.11065673828125,297.1499938964844,293.1499938964844,0.096747413277626,-2231.336669921875,304.145263671875,0.7093266844749451,0.1561488211154937,0.1419048309326172,294.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4709262251853943,0.050000000745058,0.0493148863315582,293.1335754394531,297.1499938964844,293.1499938964844,0.0259775351732969,-771.51416015625,304.1459655761719,0.5275555849075317,0.068423606455326,0.0490631088614463,293.13818359375,297.1499938964844,293.1499938964844,0.3569622635841369,-6647.6923828125,304.1374816894531,0.9990000128746032,0.5074499845504761,0.4230267107486725,293.2848815917969,297.1499938964844,293.1499938964844,0.0048119435086846,-1789.6798095703125,297.4731140136719,0.4709262251853943,0.050000000745058,0.2339285761117935,291.1361389160156,291.1499938964844,257.9327697753906,256.6913452148437,279.1280822753906,293.70562744140625,291.134765625,1.0,0.2598748505115509,0.5593805909156799,0.5593805909156799,1.0,1.0,-1.0767778158187866,0.3788605034351349,0.6979173421859741,0.1298170536756515,0.0,0.0,0.5000510811805725,56.852149963378906,66.0,-17.114307403564453,-10826.75,175.06053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895690917969,307.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.421875,18000.0,0.0,0.0,0.2440027296543121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491373002529144,0.4491426050662994,-5.297823918226641e-06,0.0,0.0002476317458786,0.0,0.0,24.85955619812012,0.0,0.0,0.0,0.3526199162006378,4.0,0.0,1.0
578220,293.1097106933594,297.1499938964844,293.1499938964844,0.0978031307458877,-2251.121826171875,304.14508056640625,0.707061231136322,0.1573346853256225,0.1430348008871078,294.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4672602415084839,0.050000000745058,0.0493804141879081,293.1288452148437,297.1499938964844,293.1499938964844,0.0270761903375387,-787.4686889648438,304.1454772949219,0.5282130241394043,0.0697992146015167,0.0500626489520072,293.1469116210937,297.1499938964844,293.1499938964844,0.3646407127380371,-6763.89208984375,304.12890625,0.9990000128746032,0.5059889554977417,0.4303129613399505,293.28326416015625,297.1499938964844,293.1499938964844,0.0047856997698545,-1781.683349609375,297.42462158203125,0.4672602415084839,0.050000000745058,0.2342394292354583,291.1242980957031,291.1499938964844,257.840087890625,256.6097412109375,279.1291198730469,293.71270751953125,291.123046875,1.0,0.2634671926498413,0.5573447942733765,0.5573447942733765,1.0,1.0,-1.0885305404663086,0.3821244835853576,0.7064059972763062,0.130525141954422,0.0,0.0,0.5042834281921387,58.66252517700195,69.0,-16.44841194152832,-10932.837890625,181.8982086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763244628906,307.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.275390625,18000.0,0.0,0.0,0.2443931251764297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550643563270569,0.4550696611404419,-5.324829089659033e-06,0.0,0.0002480279654264,0.0,0.0,25.38760566711425,0.0,0.0,0.0,0.3544755578041076,4.0,0.0,1.0
578280,293.1097106933594,297.1499938964844,293.1499938964844,0.0978031307458877,-2251.121826171875,304.14508056640625,0.707061231136322,0.1573346853256225,0.1430348008871078,294.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4672602415084839,0.050000000745058,0.0493804141879081,293.1288452148437,297.1499938964844,293.1499938964844,0.0270761903375387,-787.4686889648438,304.1454772949219,0.5282130241394043,0.0697992146015167,0.0500626489520072,293.1469116210937,297.1499938964844,293.1499938964844,0.3646407127380371,-6763.89208984375,304.12890625,0.9990000128746032,0.5059889554977417,0.4303129613399505,293.28326416015625,297.1499938964844,293.1499938964844,0.0047856997698545,-1781.683349609375,297.42462158203125,0.4672602415084839,0.050000000745058,0.2342394292354583,291.1242980957031,291.1499938964844,257.840087890625,256.6097412109375,279.1291198730469,293.71270751953125,291.123046875,1.0,0.2634671926498413,0.5573447942733765,0.5573447942733765,1.0,1.0,-1.0885305404663086,0.3821244835853576,0.7064059972763062,0.130525141954422,0.0,0.0,0.5042834281921387,58.66252517700195,69.0,-16.44841194152832,-10932.837890625,181.8982086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763244628906,307.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.275390625,18000.0,0.0,0.0,0.2443931251764297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550643563270569,0.4550696611404419,-5.324829089659033e-06,0.0,0.0002480279654264,0.0,0.0,25.38760566711425,0.0,0.0,0.0,0.3544755578041076,4.0,0.0,1.0
578340,293.1090087890625,297.1499938964844,293.1499938964844,0.09884974360466,-2270.68212890625,304.1449890136719,0.7042926549911499,0.1585027575492859,0.1441588997840881,294.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4627868235111236,0.050000000745058,0.0494559071958065,293.12255859375,297.1499938964844,293.1499938964844,0.0281484369188547,-806.9788818359375,304.14520263671875,0.5290902256965637,0.0715945437550544,0.0512317307293415,293.15972900390625,297.1499938964844,293.1499938964844,0.3734239041805267,-6895.21142578125,304.121337890625,0.9990000128746032,0.5034829378128052,0.4385564029216766,293.281982421875,297.1499938964844,293.1499938964844,0.0047599729150533,-1773.7730712890625,297.37628173828125,0.4627868235111236,0.050000000745058,0.2345975190401077,291.11346435546875,291.1499938964844,257.7490234375,256.5295715332031,279.12994384765625,293.7249450683594,291.1123352050781,1.0,0.2675050795078277,0.5553843379020691,0.5553843379020691,1.0,1.0,-1.1016969680786133,0.3859929144382477,0.715704083442688,0.1314024478197097,0.0,0.0,0.5098936557769775,60.74303436279297,57.0,-15.160754203796388,-11054.4990234375,189.803451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02740478515625,307.32403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.21484375,18000.0,0.0,0.0,0.2452647686004638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633882045745849,0.4633935689926147,-5.365679953683866e-06,0.0,0.0002489125763531,0.0,0.0,26.152267456054688,0.0,0.0,0.0,0.3571317791938782,4.0,0.0,1.0
578400,293.1090087890625,297.1499938964844,293.1499938964844,0.09884974360466,-2270.68212890625,304.1449890136719,0.7042926549911499,0.1585027575492859,0.1441588997840881,294.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4627868235111236,0.050000000745058,0.0494559071958065,293.12255859375,297.1499938964844,293.1499938964844,0.0281484369188547,-806.9788818359375,304.14520263671875,0.5290902256965637,0.0715945437550544,0.0512317307293415,293.15972900390625,297.1499938964844,293.1499938964844,0.3734239041805267,-6895.21142578125,304.121337890625,0.9990000128746032,0.5034829378128052,0.4385564029216766,293.281982421875,297.1499938964844,293.1499938964844,0.0047599729150533,-1773.7730712890625,297.37628173828125,0.4627868235111236,0.050000000745058,0.2345975190401077,291.11346435546875,291.1499938964844,257.7490234375,256.5295715332031,279.12994384765625,293.7249450683594,291.1123352050781,1.0,0.2675050795078277,0.5553843379020691,0.5553843379020691,1.0,1.0,-1.1016969680786133,0.3859929144382477,0.715704083442688,0.1314024478197097,0.0,0.0,0.5098936557769775,60.74303436279297,57.0,-15.160754203796388,-11054.4990234375,189.803451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02740478515625,307.32403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.21484375,18000.0,0.0,0.0,0.2452647686004638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633882045745849,0.4633935689926147,-5.365679953683866e-06,0.0,0.0002489125763531,0.0,0.0,26.152267456054688,0.0,0.0,0.0,0.3571317791938782,4.0,0.0,1.0
578460,293.1081848144531,297.1499938964844,293.1499938964844,0.0997019633650779,-2286.341552734375,304.145263671875,0.7079598903656006,0.159702256321907,0.145193412899971,294.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.464638739824295,0.050000000745058,0.0494252145290374,293.113525390625,297.1499938964844,293.1499938964844,0.0306226946413517,-834.9375,304.14263916015625,0.5378808975219727,0.0741288587450981,0.0529360398650169,293.1698913574219,297.1499938964844,293.1499938964844,0.370719850063324,-6848.83642578125,304.135986328125,0.9990000128746032,0.5011429190635681,0.4352291226387024,293.2807006835937,297.1499938964844,293.1499938964844,0.0047223847359418,-1760.7235107421875,297.3352355957031,0.464638739824295,0.050000000745058,0.2344519346952438,291.1157531738281,291.1499938964844,257.6601257324219,256.4512939453125,279.1340637207031,293.72186279296875,291.1182861328125,1.0,0.2659255862236023,0.5540058016777039,0.5540058016777039,1.0,1.0,-1.1007877588272097,0.3844883143901825,0.7162994146347046,0.1310698837041854,0.0,0.0,0.5147075057029724,59.97068786621094,45.0,10.42771816253662,-11103.4814453125,188.0744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,307.3389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.646484375,18000.0,0.0,0.0,0.2465988397598266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726011455059051,0.4726065695285797,-5.416900421550963e-06,0.0,0.0002502664574421,0.0,0.0,27.03968620300293,0.0,0.0,0.0,0.3601223826408386,4.0,0.0,1.0
578520,293.1081848144531,297.1499938964844,293.1499938964844,0.0997019633650779,-2286.341552734375,304.145263671875,0.7079598903656006,0.159702256321907,0.145193412899971,294.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.464638739824295,0.050000000745058,0.0494252145290374,293.113525390625,297.1499938964844,293.1499938964844,0.0306226946413517,-834.9375,304.14263916015625,0.5378808975219727,0.0741288587450981,0.0529360398650169,293.1698913574219,297.1499938964844,293.1499938964844,0.370719850063324,-6848.83642578125,304.135986328125,0.9990000128746032,0.5011429190635681,0.4352291226387024,293.2807006835937,297.1499938964844,293.1499938964844,0.0047223847359418,-1760.7235107421875,297.3352355957031,0.464638739824295,0.050000000745058,0.2344519346952438,291.1157531738281,291.1499938964844,257.6601257324219,256.4512939453125,279.1340637207031,293.72186279296875,291.1182861328125,1.0,0.2659255862236023,0.5540058016777039,0.5540058016777039,1.0,1.0,-1.1007877588272097,0.3844883143901825,0.7162994146347046,0.1310698837041854,0.0,0.0,0.5147075057029724,59.97068786621094,45.0,10.42771816253662,-11103.4814453125,188.0744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,307.3389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.646484375,18000.0,0.0,0.0,0.2465988397598266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726011455059051,0.4726065695285797,-5.416900421550963e-06,0.0,0.0002502664574421,0.0,0.0,27.03968620300293,0.0,0.0,0.0,0.3601223826408386,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1002931371331214,-2296.708984375,304.1458435058594,0.7170141935348511,0.1609643548727035,0.1461967527866363,294.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4714647829532623,0.050000000745058,0.0493048802018165,293.1102905273437,297.1499938964844,293.1499938964844,0.0318072289228439,-851.2058715820312,304.14312744140625,0.5501812696456909,0.0757247954607009,0.0541943423449993,293.1602783203125,297.1499938964844,293.1499938964844,0.3571000397205353,-6637.47900390625,304.1635437011719,0.9990000128746032,0.5025375485420227,0.4219159483909607,293.27911376953125,297.1499938964844,293.1499938964844,0.0046706842258572,-1740.9627685546875,297.31036376953125,0.4714647829532623,0.050000000745058,0.2338811308145523,291.1464233398437,291.1499938964844,257.5740051269531,256.37548828125,279.1363525390625,293.6813659667969,291.150390625,1.0,0.2601034641265869,0.5527687668800354,0.5527687668800354,1.0,1.0,-1.0866981744766235,0.3777534961700439,0.7089446187019348,0.1293515861034393,0.0,0.0,0.5132726430892944,56.77300643920898,48.0,37.915802001953125,-11025.650390625,177.85293579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,307.3497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.07421875,18000.0,0.0,0.0,0.2479148060083389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.473746508359909,0.473751962184906,-5.438361313281348e-06,0.0,0.000251602003118,0.0,0.0,27.21603202819824,0.0,0.0,0.0,0.3606701791286468,4.0,0.0,1.0
