time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1002931371331214,-2296.708984375,304.1458435058594,0.7170141935348511,0.1609643548727035,0.1461967527866363,294.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4714647829532623,0.050000000745058,0.0493048802018165,293.1102905273437,297.1499938964844,293.1499938964844,0.0318072289228439,-851.2058715820312,304.14312744140625,0.5501812696456909,0.0757247954607009,0.0541943423449993,293.1602783203125,297.1499938964844,293.1499938964844,0.3571000397205353,-6637.47900390625,304.1635437011719,0.9990000128746032,0.5025375485420227,0.4219159483909607,293.27911376953125,297.1499938964844,293.1499938964844,0.0046706842258572,-1740.9627685546875,297.31036376953125,0.4714647829532623,0.050000000745058,0.2338811308145523,291.1464233398437,291.1499938964844,257.5740051269531,256.37548828125,279.1363525390625,293.6813659667969,291.150390625,1.0,0.2601034641265869,0.5527687668800354,0.5527687668800354,1.0,1.0,-1.0866981744766235,0.3777534961700439,0.7089446187019348,0.1293515861034393,0.0,0.0,0.5132726430892944,56.77300643920898,48.0,37.915802001953125,-11025.650390625,177.85293579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,307.3497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.07421875,18000.0,0.0,0.0,0.2479148060083389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.473746508359909,0.473751962184906,-5.438361313281348e-06,0.0,0.000251602003118,0.0,0.0,27.21603202819824,0.0,0.0,0.0,0.3606701791286468,4.0,0.0,1.0
578700,293.1066589355469,297.1499938964844,293.1499938964844,0.1006017252802848,-2302.122802734375,304.1460266113281,0.7206244468688965,0.1616095006465912,0.1467314809560775,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4738800823688507,0.050000000745058,0.049259815365076,293.1112060546875,297.1499938964844,293.1499938964844,0.0320718474686145,-854.47314453125,304.1438903808594,0.5541356205940247,0.0760496109724044,0.0544702596962451,293.1488342285156,297.1499938964844,293.1499938964844,0.3515166342258453,-6552.349609375,304.1711120605469,0.9990000128746032,0.5046549439430237,0.4168193638324737,293.2781677246094,297.1499938964844,293.1499938964844,0.004646030254662,-1731.409423828125,297.29962158203125,0.4738800823688507,0.050000000745058,0.2336673587560653,291.1637268066406,291.1499938964844,257.5321350097656,256.3386535644531,279.1351928710937,293.6532287597656,291.1669616699219,1.0,0.2582354843616485,0.5519431233406067,0.5519431233406067,1.0,1.0,-1.081238865852356,0.374919056892395,0.7063198089599609,0.1285109370946884,0.0,0.0,0.5106107592582703,55.57442855834961,48.0,39.58696365356445,-10973.791015625,174.02902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,307.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.751953125,18000.0,0.0,0.0,0.2483794242143631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4707628190517425,0.4707682430744171,-5.429695193015505e-06,0.0,0.000252073543379,0.0,0.0,26.959447860717773,0.0,0.0,0.0,0.3597945272922516,4.0,0.0,1.0
578760,293.10614013671875,297.1499938964844,293.1499938964844,0.1009932830929756,-2309.209228515625,304.14605712890625,0.7233834266662598,0.1622595340013504,0.1472829282283783,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.4754966497421264,0.050000000745058,0.0492290668189525,293.11065673828125,297.1499938964844,293.1499938964844,0.0323855206370353,-858.4775390625,304.1444091796875,0.5573154091835022,0.0766470059752464,0.0547609068453311,293.1383361816406,297.1499938964844,293.1499938964844,0.3476553559303283,-6494.2451171875,304.1742553710937,0.9990000128746032,0.5067364573478699,0.4133064448833465,293.2771301269531,297.1499938964844,293.1499938964844,0.0046244859695434,-1723.453125,297.2853698730469,0.4754966497421264,0.050000000745058,0.2335215061903,291.17352294921875,291.1499938964844,257.4911499023437,256.3026123046875,279.13397216796875,293.6275939941406,291.17462158203125,1.0,0.256874680519104,0.5510513186454773,0.5510513186454773,1.0,1.0,-1.077820062637329,0.372852087020874,0.7049679756164551,0.12786366045475,0.0,0.0,0.508012592792511,54.7628059387207,51.0,28.4346923828125,-10926.62890625,171.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292297363281,307.3336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.548828125,18000.0,0.0,0.0,0.248687669634819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466545820236206,0.4665512144565582,-5.4109586926642805e-06,0.0,0.0002523863804526,0.0,0.0,26.57172393798828,0.0,0.0,0.0,0.3585029542446136,4.0,0.0,1.0
578820,293.1051025390625,297.1499938964844,293.1499938964844,0.101956158876419,-2326.952392578125,304.145751953125,0.7273498177528381,0.1635855883359909,0.1484314352273941,294.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.4773272573947906,0.050000000745058,0.0491937920451164,293.1070556640625,297.1499938964844,293.1499938964844,0.0336716659367084,-875.2327880859375,304.14410400390625,0.564115047454834,0.0783717930316925,0.0558365918695926,293.1218566894531,297.1499938964844,293.1499938964844,0.3432105779647827,-6429.2724609375,304.1733703613281,0.9990000128746032,0.5103832483291626,0.4092403352260589,293.2747802734375,297.1499938964844,293.1499938964844,0.0045893350616097,-1711.3038330078125,297.2489013671875,0.4773272573947906,0.050000000745058,0.2333541810512542,291.1754455566406,291.1499938964844,257.41217041015625,256.23321533203125,279.13262939453125,293.5870056152344,291.175048828125,1.0,0.2555229961872101,0.5492342114448547,0.5492342114448547,1.0,1.0,-1.075364351272583,0.3704596757888794,0.7049046158790588,0.1270095258951187,0.0,0.0,0.5043514370918274,53.85432815551758,54.0,6.328218936920166,-10876.45703125,169.16470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,307.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.939453125,18000.0,0.0,0.0,0.2488800585269928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597037136554718,0.4597090780735016,-5.371966381062521e-06,0.0,0.0002525816089473,0.0,0.0,25.91372299194336,0.0,0.0,0.0,0.3562744259834289,4.0,0.0,1.0
578880,293.1051025390625,297.1499938964844,293.1499938964844,0.101956158876419,-2326.952392578125,304.145751953125,0.7273498177528381,0.1635855883359909,0.1484314352273941,294.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.4773272573947906,0.050000000745058,0.0491937920451164,293.1070556640625,297.1499938964844,293.1499938964844,0.0336716659367084,-875.2327880859375,304.14410400390625,0.564115047454834,0.0783717930316925,0.0558365918695926,293.1218566894531,297.1499938964844,293.1499938964844,0.3432105779647827,-6429.2724609375,304.1733703613281,0.9990000128746032,0.5103832483291626,0.4092403352260589,293.2747802734375,297.1499938964844,293.1499938964844,0.0045893350616097,-1711.3038330078125,297.2489013671875,0.4773272573947906,0.050000000745058,0.2333541810512542,291.1754455566406,291.1499938964844,257.41217041015625,256.23321533203125,279.13262939453125,293.5870056152344,291.175048828125,1.0,0.2555229961872101,0.5492342114448547,0.5492342114448547,1.0,1.0,-1.075364351272583,0.3704596757888794,0.7049046158790588,0.1270095258951187,0.0,0.0,0.5043514370918274,53.85432815551758,54.0,6.328218936920166,-10876.45703125,169.16470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,307.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.939453125,18000.0,0.0,0.0,0.2488800585269928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597037136554718,0.4597090780735016,-5.371966381062521e-06,0.0,0.0002525816089473,0.0,0.0,25.91372299194336,0.0,0.0,0.0,0.3562744259834289,4.0,0.0,1.0
578940,293.1040344238281,297.1499938964844,293.1499938964844,0.1030400842428207,-2347.017578125,304.1453552246094,0.7295475006103516,0.1649382561445236,0.1496346741914749,294.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.4776383936405182,0.050000000745058,0.0491877421736717,293.1027526855469,297.1499938964844,293.1499938964844,0.0353218540549278,-896.6119995117188,304.143310546875,0.5700087547302246,0.0803298652172088,0.0571729838848114,293.1114807128906,297.1499938964844,293.1499938964844,0.3422902822494507,-6418.58056640625,304.1670227050781,0.9990000128746032,0.513210654258728,0.4085406363010406,293.27227783203125,297.1499938964844,293.1499938964844,0.0045602163299918,-1701.7398681640625,297.2091064453125,0.4776383936405182,0.050000000745058,0.2333254814147949,291.16876220703125,291.1499938964844,257.3375549316406,256.16778564453125,279.1326599121094,293.5619201660156,291.16766357421875,1.0,0.2556827366352081,0.5474907159805298,0.5474907159805298,1.0,1.0,-1.0775296688079834,0.3699706792831421,0.7075589895248413,0.1266708821058273,0.0,0.0,0.5022206902503967,53.73905944824219,57.0,-7.481094837188721,-10873.4169921875,169.58042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574645996094,307.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.896484375,18000.0,0.0,0.0,0.2486891001462936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553316533565521,0.4553370177745819,-5.344270448404132e-06,0.0,0.0002523878065403,0.0,0.0,25.486785888671875,0.0,0.0,0.0,0.3548029959201813,4.0,0.0,1.0
579000,293.1040344238281,297.1499938964844,293.1499938964844,0.1030400842428207,-2347.017578125,304.1453552246094,0.7295475006103516,0.1649382561445236,0.1496346741914749,294.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.4776383936405182,0.050000000745058,0.0491877421736717,293.1027526855469,297.1499938964844,293.1499938964844,0.0353218540549278,-896.6119995117188,304.143310546875,0.5700087547302246,0.0803298652172088,0.0571729838848114,293.1114807128906,297.1499938964844,293.1499938964844,0.3422902822494507,-6418.58056640625,304.1670227050781,0.9990000128746032,0.513210654258728,0.4085406363010406,293.27227783203125,297.1499938964844,293.1499938964844,0.0045602163299918,-1701.7398681640625,297.2091064453125,0.4776383936405182,0.050000000745058,0.2333254814147949,291.16876220703125,291.1499938964844,257.3375549316406,256.16778564453125,279.1326599121094,293.5619201660156,291.16766357421875,1.0,0.2556827366352081,0.5474907159805298,0.5474907159805298,1.0,1.0,-1.0775296688079834,0.3699706792831421,0.7075589895248413,0.1266708821058273,0.0,0.0,0.5022206902503967,53.73905944824219,57.0,-7.481094837188721,-10873.4169921875,169.58042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574645996094,307.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.896484375,18000.0,0.0,0.0,0.2486891001462936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553316533565521,0.4553370177745819,-5.344270448404132e-06,0.0,0.0002523878065403,0.0,0.0,25.486785888671875,0.0,0.0,0.0,0.3548029959201813,4.0,0.0,1.0
579060,293.10308837890625,297.1499938964844,293.1499938964844,0.104199469089508,-2368.4921875,304.1449890136719,0.7302854657173157,0.1662963181734085,0.1508700251579284,294.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4767354130744934,0.050000000745058,0.04920519515872,293.0986022949219,297.1499938964844,293.1499938964844,0.0371218174695968,-919.76953125,304.1425476074219,0.5745841264724731,0.0823682323098182,0.0585993714630603,293.1069030761719,297.1499938964844,293.1499938964844,0.3442662358283996,-6451.7900390625,304.15802001953125,0.9990000128746032,0.5151253342628479,0.410563975572586,293.2698669433594,297.1499938964844,293.1499938964844,0.0045349677093327,-1693.805419921875,297.16717529296875,0.4767354130744934,0.050000000745058,0.2334082722663879,291.1570739746094,291.1499938964844,257.2679138183594,256.1068725585937,279.1333312988281,293.5498046875,291.1556396484375,1.0,0.257043719291687,0.5458565354347229,0.5458565354347229,1.0,1.0,-1.0832722187042236,0.3709859549999237,0.7122862935066223,0.1267446726560592,0.0,0.0,0.5020305514335632,54.26012420654297,60.0,-15.181540489196776,-10909.556640625,172.20892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,307.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65234375,18000.0,0.0,0.0,0.2483432590961456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453910619020462,0.4539159536361694,-5.331396550900536e-06,0.0,0.0002520368434488,0.0,0.0,25.33296775817871,0.0,0.0,0.0,0.3542749583721161,4.0,0.0,1.0
579120,293.10308837890625,297.1499938964844,293.1499938964844,0.104199469089508,-2368.4921875,304.1449890136719,0.7302854657173157,0.1662963181734085,0.1508700251579284,294.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4767354130744934,0.050000000745058,0.04920519515872,293.0986022949219,297.1499938964844,293.1499938964844,0.0371218174695968,-919.76953125,304.1425476074219,0.5745841264724731,0.0823682323098182,0.0585993714630603,293.1069030761719,297.1499938964844,293.1499938964844,0.3442662358283996,-6451.7900390625,304.15802001953125,0.9990000128746032,0.5151253342628479,0.410563975572586,293.2698669433594,297.1499938964844,293.1499938964844,0.0045349677093327,-1693.805419921875,297.16717529296875,0.4767354130744934,0.050000000745058,0.2334082722663879,291.1570739746094,291.1499938964844,257.2679138183594,256.1068725585937,279.1333312988281,293.5498046875,291.1556396484375,1.0,0.257043719291687,0.5458565354347229,0.5458565354347229,1.0,1.0,-1.0832722187042236,0.3709859549999237,0.7122862935066223,0.1267446726560592,0.0,0.0,0.5020305514335632,54.26012420654297,60.0,-15.181540489196776,-10909.556640625,172.20892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,307.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65234375,18000.0,0.0,0.0,0.2483432590961456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453910619020462,0.4539159536361694,-5.331396550900536e-06,0.0,0.0002520368434488,0.0,0.0,25.33296775817871,0.0,0.0,0.0,0.3542749583721161,4.0,0.0,1.0
579180,293.1023254394531,297.1499938964844,293.1499938964844,0.1053867861628532,-2390.43896484375,304.1446838378906,0.7298457622528076,0.1676401942968368,0.1521148830652237,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4748309552669525,0.050000000745058,0.0492416992783546,293.09478759765625,297.1499938964844,293.1499938964844,0.0390008687973022,-943.8076171875,304.14190673828125,0.577978253364563,0.0844443067908287,0.0600719191133976,293.1075439453125,297.1499938964844,293.1499938964844,0.3485624194145202,-6519.52734375,304.148193359375,0.9990000128746032,0.5160971283912659,0.4147615730762481,293.2677307128906,297.1499938964844,293.1499938964844,0.004511950071901,-1686.72412109375,297.1243896484375,0.4748309552669525,0.050000000745058,0.2335814088582992,291.1437683105469,291.1499938964844,257.20379638671875,256.05096435546875,279.1343078613281,293.5478820800781,291.1423034667969,1.0,0.25935760140419,0.5443357229232788,0.5443357229232788,1.0,1.0,-1.091822862625122,0.3731999695301056,0.7186229228973389,0.1271425038576126,0.0,0.0,0.5037478804588318,55.29623031616211,63.0,-18.08245849609375,-10977.8662109375,176.6470489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,307.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.689453125,18000.0,0.0,0.0,0.2480771690607071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556047022342682,0.4556100368499756,-5.3350618145486806e-06,0.0,0.000251766789006,0.0,0.0,25.46815490722656,0.0,0.0,0.0,0.354751706123352,4.0,0.0,1.0
579240,293.1023254394531,297.1499938964844,293.1499938964844,0.1053867861628532,-2390.43896484375,304.1446838378906,0.7298457622528076,0.1676401942968368,0.1521148830652237,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4748309552669525,0.050000000745058,0.0492416992783546,293.09478759765625,297.1499938964844,293.1499938964844,0.0390008687973022,-943.8076171875,304.14190673828125,0.577978253364563,0.0844443067908287,0.0600719191133976,293.1075439453125,297.1499938964844,293.1499938964844,0.3485624194145202,-6519.52734375,304.148193359375,0.9990000128746032,0.5160971283912659,0.4147615730762481,293.2677307128906,297.1499938964844,293.1499938964844,0.004511950071901,-1686.72412109375,297.1243896484375,0.4748309552669525,0.050000000745058,0.2335814088582992,291.1437683105469,291.1499938964844,257.20379638671875,256.05096435546875,279.1343078613281,293.5478820800781,291.1423034667969,1.0,0.25935760140419,0.5443357229232788,0.5443357229232788,1.0,1.0,-1.091822862625122,0.3731999695301056,0.7186229228973389,0.1271425038576126,0.0,0.0,0.5037478804588318,55.29623031616211,63.0,-18.08245849609375,-10977.8662109375,176.6470489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,307.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.689453125,18000.0,0.0,0.0,0.2480771690607071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556047022342682,0.4556100368499756,-5.3350618145486806e-06,0.0,0.000251766789006,0.0,0.0,25.46815490722656,0.0,0.0,0.0,0.354751706123352,4.0,0.0,1.0
579300,293.1020202636719,297.1499938964844,293.1499938964844,0.1059813275933265,-2401.404541015625,304.1445617675781,0.7292659878730774,0.1683021187782287,0.1527352035045623,294.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.4735488593578338,0.050000000745058,0.0492659658193588,293.093017578125,297.1499938964844,293.1499938964844,0.0399579741060733,-956.0174560546876,304.1416320800781,0.5792987942695618,0.0854894667863845,0.0608189105987548,293.109619140625,297.1499938964844,293.1499938964844,0.3514316976070404,-6563.93994140625,304.143310546875,0.9990000128746032,0.5162308216094971,0.4175284802913666,293.26678466796875,297.1499938964844,293.1499938964844,0.0045009437017142,-1683.354248046875,297.10284423828125,0.4735488593578338,0.050000000745058,0.2336965203285217,291.1370849609375,291.1499938964844,257.1739807128906,256.0250549316406,279.1348571777344,293.550048828125,291.1356201171875,1.0,0.2608064115047455,0.5436184406280518,0.5436184406280518,1.0,1.0,-1.096951961517334,0.3746779263019562,0.7222740054130554,0.1274404227733612,0.0,0.0,0.5052800178527832,55.976688385009766,63.0,-18.433799743652344,-11021.73046875,179.44667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15240478515625,307.39501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.033203125,18000.0,0.0,0.0,0.2480413913726806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575698375701904,0.4575752019882202,-5.343014436220983e-06,0.0,0.0002517304674256,0.0,0.0,25.640819549560547,0.0,0.0,0.0,0.355354905128479,4.0,0.0,1.0
579360,293.1017761230469,297.1499938964844,293.1499938964844,0.1065728664398193,-2412.29638671875,304.1444702148437,0.728483259677887,0.168955460190773,0.1533517688512802,294.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4720597565174103,0.050000000745058,0.0492937788367271,293.09136962890625,297.1499938964844,293.1499938964844,0.0409221686422824,-968.3049926757812,304.14141845703125,0.5804013013839722,0.0865368396043777,0.0615706741809845,293.1127319335937,297.1499938964844,293.1499938964844,0.3547183573246002,-6614.35791015625,304.1385498046875,0.9990000128746032,0.5161305665969849,0.4206770956516266,293.26593017578125,297.1499938964844,293.1499938964844,0.004490184597671,-1680.057373046875,297.081298828125,0.4720597565174103,0.050000000745058,0.233828455209732,291.1305236816406,291.1499938964844,257.1457214355469,256.0005798339844,279.1354064941406,293.55401611328125,291.129150390625,1.0,0.2624216675758362,0.5429309606552124,0.5429309606552124,1.0,1.0,-1.102564811706543,0.3763704597949981,0.7261943817138672,0.127795472741127,0.0,0.0,0.5072380304336548,56.75272750854492,66.0,-18.30020332336425,-11071.1044921875,182.59413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146240234375,307.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.658203125,18000.0,0.0,0.0,0.2481031268835067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602574110031128,0.4602627754211426,-5.35501158083207e-06,0.0,0.0002517931279726,0.0,0.0,25.88271713256836,0.0,0.0,0.0,0.3561961054801941,4.0,0.0,1.0
579420,293.1015014648437,297.1499938964844,293.1499938964844,0.1077390685677528,-2433.7138671875,304.1443786621094,0.7264208197593689,0.1702328771352768,0.1545685082674026,294.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.4684857130050659,0.050000000745058,0.0493586286902427,293.0883483886719,297.1499938964844,293.1499938964844,0.0428607016801834,-993.0,304.1410522460937,0.5820568799972534,0.088632546365261,0.0630830600857734,293.12176513671875,297.1499938964844,293.1499938964844,0.3623504340648651,-6730.14453125,304.12969970703125,0.9990000128746032,0.5152508020401001,0.4279282391071319,293.2645568847656,297.1499938964844,293.1499938964844,0.004469052888453,-1673.5379638671875,297.0381774902344,0.4684857130050659,0.050000000745058,0.2341360747814178,291.11822509765625,291.1499938964844,257.0942687988281,255.9562530517578,279.1365966796875,293.5667724609375,291.11700439453125,1.0,0.2660676538944244,0.5416502952575684,0.5416502952575684,1.0,1.0,-1.114990472793579,0.3803044855594635,0.7346859574317932,0.1286535114049911,0.0,0.0,0.5123134255409241,58.55301284790039,69.0,-17.096792221069336,-11183.5546875,189.81280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055603027344,307.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.953125,18000.0,0.0,0.0,0.2485961616039276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676582515239715,0.4676636159420013,-5.390749720390886e-06,0.0,0.0002522934810258,0.0,0.0,26.567068099975582,0.0,0.0,0.0,0.3585554957389831,4.0,0.0,1.0
579480,293.1015014648437,297.1499938964844,293.1499938964844,0.1077390685677528,-2433.7138671875,304.1443786621094,0.7264208197593689,0.1702328771352768,0.1545685082674026,294.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.4684857130050659,0.050000000745058,0.0493586286902427,293.0883483886719,297.1499938964844,293.1499938964844,0.0428607016801834,-993.0,304.1410522460937,0.5820568799972534,0.088632546365261,0.0630830600857734,293.12176513671875,297.1499938964844,293.1499938964844,0.3623504340648651,-6730.14453125,304.12969970703125,0.9990000128746032,0.5152508020401001,0.4279282391071319,293.2645568847656,297.1499938964844,293.1499938964844,0.004469052888453,-1673.5379638671875,297.0381774902344,0.4684857130050659,0.050000000745058,0.2341360747814178,291.11822509765625,291.1499938964844,257.0942687988281,255.9562530517578,279.1365966796875,293.5667724609375,291.11700439453125,1.0,0.2660676538944244,0.5416502952575684,0.5416502952575684,1.0,1.0,-1.114990472793579,0.3803044855594635,0.7346859574317932,0.1286535114049911,0.0,0.0,0.5123134255409241,58.55301284790039,69.0,-17.096792221069336,-11183.5546875,189.81280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055603027344,307.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.953125,18000.0,0.0,0.0,0.2485961616039276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676582515239715,0.4676636159420013,-5.390749720390886e-06,0.0,0.0002522934810258,0.0,0.0,26.567068099975582,0.0,0.0,0.0,0.3585554957389831,4.0,0.0,1.0
579540,293.1014709472656,297.1499938964844,293.1499938964844,0.1088740229606628,-2454.48291015625,304.14434814453125,0.7238466143608093,0.171467512845993,0.1557575613260269,294.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4641099870204925,0.050000000745058,0.0494338646531105,293.0846862792969,297.1499938964844,293.1499938964844,0.0448677167296409,-1018.6058349609376,304.14068603515625,0.5833314657211304,0.0909297093749046,0.0646577626466751,293.1346740722656,297.1499938964844,293.1499938964844,0.3711309731006622,-6861.70068359375,304.12188720703125,0.9990000128746032,0.5133587121963501,0.4361893236637115,293.2635498046875,297.1499938964844,293.1499938964844,0.0044481083750724,-1666.983642578125,296.9951477050781,0.4641099870204925,0.050000000745058,0.2344929575920105,291.1072998046875,291.1499938964844,257.04998779296875,255.9185028076172,279.1377868652344,293.5848388671875,291.10626220703125,1.0,0.2701612114906311,0.5404934883117676,0.5404934883117676,1.0,1.0,-1.1287412643432615,0.3848649263381958,0.7438763976097107,0.1296795606613159,0.0,0.0,0.5187578201293945,60.63290023803711,72.0,-15.225760459899902,-11311.1005859375,198.12677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292663574219,307.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.736328125,18000.0,0.0,0.0,0.2496806383132934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4775559306144714,0.4775613844394684,-5.441741450340487e-06,0.0,0.0002533941005822,0.0,0.0,27.51237869262696,0.0,0.0,0.0,0.3617694675922394,4.0,0.0,1.0
579600,293.1014709472656,297.1499938964844,293.1499938964844,0.1088740229606628,-2454.48291015625,304.14434814453125,0.7238466143608093,0.171467512845993,0.1557575613260269,294.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4641099870204925,0.050000000745058,0.0494338646531105,293.0846862792969,297.1499938964844,293.1499938964844,0.0448677167296409,-1018.6058349609376,304.14068603515625,0.5833314657211304,0.0909297093749046,0.0646577626466751,293.1346740722656,297.1499938964844,293.1499938964844,0.3711309731006622,-6861.70068359375,304.12188720703125,0.9990000128746032,0.5133587121963501,0.4361893236637115,293.2635498046875,297.1499938964844,293.1499938964844,0.0044481083750724,-1666.983642578125,296.9951477050781,0.4641099870204925,0.050000000745058,0.2344929575920105,291.1072998046875,291.1499938964844,257.04998779296875,255.9185028076172,279.1377868652344,293.5848388671875,291.10626220703125,1.0,0.2701612114906311,0.5404934883117676,0.5404934883117676,1.0,1.0,-1.1287412643432615,0.3848649263381958,0.7438763976097107,0.1296795606613159,0.0,0.0,0.5187578201293945,60.63290023803711,72.0,-15.225760459899902,-11311.1005859375,198.12677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292663574219,307.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.736328125,18000.0,0.0,0.0,0.2496806383132934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4775559306144714,0.4775613844394684,-5.441741450340487e-06,0.0,0.0002533941005822,0.0,0.0,27.51237869262696,0.0,0.0,0.0,0.3617694675922394,4.0,0.0,1.0
579660,293.1012268066406,297.1499938964844,293.1499938964844,0.1100176572799682,-2475.353271484375,304.1443176269531,0.7210537791252136,0.1727475374937057,0.156962513923645,294.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.4591870307922363,0.050000000745058,0.0495160520076751,293.0760803222656,297.1499938964844,293.1499938964844,0.0476625710725784,-1054.4539794921875,304.1390991210937,0.5865158438682556,0.0943251922726631,0.0668908655643463,293.1532897949219,297.1499938964844,293.1499938964844,0.380657285451889,-7002.80859375,304.11541748046875,0.9990000128746032,0.5099797248840332,0.4450386166572571,293.2623596191406,297.1499938964844,293.1499938964844,0.0044286446645855,-1660.873046875,296.9535217285156,0.4591870307922363,0.050000000745058,0.2348828315734863,291.0973815917969,291.1499938964844,257.0113830566406,255.8857879638672,279.13848876953125,293.60760498046875,291.09637451171875,1.0,0.2746060490608215,0.5393773913383484,0.5393773913383484,1.0,1.0,-1.1440556049346924,0.3901343643665313,0.7539212703704834,0.1306634396314621,0.0,0.0,0.526448130607605,62.90498733520508,60.0,-14.0193452835083,-11454.0908203125,207.50010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,307.3305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17899.98828125,18000.0,0.0,0.0,0.2514365315437317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897622168064117,0.4897677302360534,-5.507690275408095e-06,0.0,0.0002551760990172,0.0,0.0,28.71843910217285,0.0,0.0,0.0,0.3658007979393005,4.0,0.0,1.0
579720,293.1012268066406,297.1499938964844,293.1499938964844,0.1100176572799682,-2475.353271484375,304.1443176269531,0.7210537791252136,0.1727475374937057,0.156962513923645,294.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.4591870307922363,0.050000000745058,0.0495160520076751,293.0760803222656,297.1499938964844,293.1499938964844,0.0476625710725784,-1054.4539794921875,304.1390991210937,0.5865158438682556,0.0943251922726631,0.0668908655643463,293.1532897949219,297.1499938964844,293.1499938964844,0.380657285451889,-7002.80859375,304.11541748046875,0.9990000128746032,0.5099797248840332,0.4450386166572571,293.2623596191406,297.1499938964844,293.1499938964844,0.0044286446645855,-1660.873046875,296.9535217285156,0.4591870307922363,0.050000000745058,0.2348828315734863,291.0973815917969,291.1499938964844,257.0113830566406,255.8857879638672,279.13848876953125,293.60760498046875,291.09637451171875,1.0,0.2746060490608215,0.5393773913383484,0.5393773913383484,1.0,1.0,-1.1440556049346924,0.3901343643665313,0.7539212703704834,0.1306634396314621,0.0,0.0,0.526448130607605,62.90498733520508,60.0,-14.0193452835083,-11454.0908203125,207.50010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,307.3305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17899.98828125,18000.0,0.0,0.0,0.2514365315437317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897622168064117,0.4897677302360534,-5.507690275408095e-06,0.0,0.0002551760990172,0.0,0.0,28.71843910217285,0.0,0.0,0.0,0.3658007979393005,4.0,0.0,1.0
579780,293.100341796875,297.1499938964844,293.1499938964844,0.1110276728868484,-2493.492431640625,304.1445617675781,0.7242388129234314,0.1741586774587631,0.1581716388463974,294.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.4607604146003723,0.050000000745058,0.049489252269268,293.0663757324219,297.1499938964844,293.1499938964844,0.0508789978921413,-1095.8924560546875,304.13739013671875,0.5968413352966309,0.098168559372425,0.0695552676916122,293.1669311523437,297.1499938964844,293.1499938964844,0.3784934878349304,-6963.76318359375,304.13116455078125,0.9990000128746032,0.5070934295654297,0.4421781301498413,293.26031494140625,297.1499938964844,293.1499938964844,0.0043999482877552,-1650.513427734375,296.9219970703125,0.4607604146003723,0.050000000745058,0.2347557097673416,291.10089111328125,291.1499938964844,256.9763488769531,255.8561553955078,279.14288330078125,293.6198425292969,291.1034851074219,1.0,0.2733800709247589,0.5388995409011841,0.5388995409011841,1.0,1.0,-1.1450955867767334,0.3901841044425964,0.7549114227294922,0.1303511410951614,0.0,0.0,0.5331785082817078,62.23866271972656,48.0,11.734210968017578,-11523.5576171875,206.544174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033142089844,307.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17900.79296875,18000.0,0.0,0.0,0.2537820935249328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028246641159058,0.5028302669525146,-5.585523012996418e-06,0.0,0.0002575565595179,0.0,0.0,30.075971603393555,0.0,0.0,0.0,0.3701896965503692,4.0,0.0,1.0
579840,293.100341796875,297.1499938964844,293.1499938964844,0.1110276728868484,-2493.492431640625,304.1445617675781,0.7242388129234314,0.1741586774587631,0.1581716388463974,294.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.4607604146003723,0.050000000745058,0.049489252269268,293.0663757324219,297.1499938964844,293.1499938964844,0.0508789978921413,-1095.8924560546875,304.13739013671875,0.5968413352966309,0.098168559372425,0.0695552676916122,293.1669311523437,297.1499938964844,293.1499938964844,0.3784934878349304,-6963.76318359375,304.13116455078125,0.9990000128746032,0.5070934295654297,0.4421781301498413,293.26031494140625,297.1499938964844,293.1499938964844,0.0043999482877552,-1650.513427734375,296.9219970703125,0.4607604146003723,0.050000000745058,0.2347557097673416,291.10089111328125,291.1499938964844,256.9763488769531,255.8561553955078,279.14288330078125,293.6198425292969,291.1034851074219,1.0,0.2733800709247589,0.5388995409011841,0.5388995409011841,1.0,1.0,-1.1450955867767334,0.3901841044425964,0.7549114227294922,0.1303511410951614,0.0,0.0,0.5331785082817078,62.23866271972656,48.0,11.734210968017578,-11523.5576171875,206.544174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033142089844,307.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17900.79296875,18000.0,0.0,0.0,0.2537820935249328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028246641159058,0.5028302669525146,-5.585523012996418e-06,0.0,0.0002575565595179,0.0,0.0,30.075971603393555,0.0,0.0,0.0,0.3701896965503692,4.0,0.0,1.0
579900,293.0997314453125,297.1499938964844,293.1499938964844,0.1114239990711212,-2500.379638671875,304.14483642578125,0.7278630137443542,0.17490915954113,0.1587844043970108,294.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4637795686721802,0.050000000745058,0.0494392625987529,293.06365966796875,297.1499938964844,293.1499938964844,0.0522315129637718,-1113.293212890625,304.1372375488281,0.6033325791358948,0.0997677966952323,0.0707398951053619,293.1661071777344,297.1499938964844,293.1499938964844,0.3730257451534271,-6878.16845703125,304.14453125,0.9990000128746032,0.5070363283157349,0.4367848634719848,293.2590026855469,297.1499938964844,293.1499938964844,0.0043805358000099,-1642.7882080078125,296.9142761230469,0.4637795686721802,0.050000000745058,0.2345185726881027,291.1151733398437,291.1499938964844,256.9600830078125,255.8424224853516,279.14404296875,293.6114196777344,291.11865234375,1.0,0.2711100578308105,0.5386912226676941,0.5386912226676941,1.0,1.0,-1.1404372453689575,0.3881908655166626,0.7522463798522949,0.1295568495988845,0.0,0.0,0.5340877175331116,60.91269302368164,48.0,27.390539169311523,-11510.638671875,202.4412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75421142578125,307.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.64453125,18000.0,0.0,0.0,0.2550179362297058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063827633857727,0.5063883662223816,-5.614512247120729e-06,0.0,0.0002588107890915,0.0,0.0,30.487913131713867,0.0,0.0,0.0,0.3714763224124908,4.0,0.0,1.0
579960,293.0990295410156,297.1499938964844,293.1499938964844,0.1118002533912658,-2506.861572265625,304.14508056640625,0.732641875743866,0.175687551498413,0.1594048887491226,294.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4677940011024475,0.050000000745058,0.0493707172572612,293.06304931640625,297.1499938964844,293.1499938964844,0.0532684512436389,-1126.5948486328125,304.1376953125,0.6099952459335327,0.1009780913591384,0.0716774761676788,293.15936279296875,297.1499938964844,293.1499938964844,0.3652960360050201,-6758.8193359375,304.1596069335937,0.9990000128746032,0.5081511735916138,0.4292789101600647,293.25750732421875,297.1499938964844,293.1499938964844,0.0043593593873083,-1634.27294921875,296.9089050292969,0.4677940011024475,0.050000000745058,0.2341934293508529,291.1322937011719,291.1499938964844,256.94464111328125,255.82937622070312,279.1445007324219,293.59246826171875,291.1361999511719,1.0,0.2678870558738708,0.5384523272514343,0.5384523272514343,1.0,1.0,-1.1328277587890625,0.3850125074386596,0.7478152513504028,0.1283583045005798,0.0,0.0,0.5335598587989807,59.079620361328125,51.0,38.70743942260742,-11466.927734375,196.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210693359375,307.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.115234375,18000.0,0.0,0.0,0.25617715716362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073010325431824,0.5073066353797913,-5.629030965792481e-06,0.0,0.00025998725323,0.0,0.0,30.62711906433105,0.0,0.0,0.0,0.3718984425067901,4.0,0.0,1.0
580020,293.0975341796875,297.1499938964844,293.1499938964844,0.112714484333992,-2522.90673828125,304.1451721191406,0.7389145493507385,0.1772813498973846,0.1607553958892822,294.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4718294143676758,0.050000000745058,0.0492978990077972,293.0667724609375,297.1499938964844,293.1499938964844,0.0545226670801639,-1142.60400390625,304.13970947265625,0.6173372864723206,0.1024373099207878,0.0728344023227691,293.1368103027344,297.1499938964844,293.1499938964844,0.3563167154788971,-6622.759765625,304.1708374023437,0.9990000128746032,0.5124796032905579,0.4211565554141998,293.25408935546875,297.1499938964844,293.1499938964844,0.0043244324624538,-1620.3621826171875,296.89666748046875,0.4718294143676758,0.050000000745058,0.2338480055332183,291.1602783203125,291.1499938964844,256.91607666015625,255.80523681640625,279.1409606933594,293.5489807128906,291.1615600585937,1.0,0.2649670541286468,0.5373632907867432,0.5373632907867432,1.0,1.0,-1.1255805492401123,0.381497710943222,0.7440828680992126,0.1260144710540771,0.0,0.0,0.5300177335739136,57.13068389892578,54.0,30.36667251586914,-11391.8515625,190.41065979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7090759277344,307.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5625,18000.0,0.0,0.0,0.2580583989620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028961896896362,0.5029017925262451,-5.616659109364264e-06,0.0,0.000261896464508,0.0,0.0,30.22349548339844,0.0,0.0,0.0,0.3706091940402984,4.0,0.0,1.0
580080,293.0975341796875,297.1499938964844,293.1499938964844,0.112714484333992,-2522.90673828125,304.1451721191406,0.7389145493507385,0.1772813498973846,0.1607553958892822,294.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4718294143676758,0.050000000745058,0.0492978990077972,293.0667724609375,297.1499938964844,293.1499938964844,0.0545226670801639,-1142.60400390625,304.13970947265625,0.6173372864723206,0.1024373099207878,0.0728344023227691,293.1368103027344,297.1499938964844,293.1499938964844,0.3563167154788971,-6622.759765625,304.1708374023437,0.9990000128746032,0.5124796032905579,0.4211565554141998,293.25408935546875,297.1499938964844,293.1499938964844,0.0043244324624538,-1620.3621826171875,296.89666748046875,0.4718294143676758,0.050000000745058,0.2338480055332183,291.1602783203125,291.1499938964844,256.91607666015625,255.80523681640625,279.1409606933594,293.5489807128906,291.1615600585937,1.0,0.2649670541286468,0.5373632907867432,0.5373632907867432,1.0,1.0,-1.1255805492401123,0.381497710943222,0.7440828680992126,0.1260144710540771,0.0,0.0,0.5300177335739136,57.13068389892578,54.0,30.36667251586914,-11391.8515625,190.41065979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7090759277344,307.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5625,18000.0,0.0,0.0,0.2580583989620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028961896896362,0.5029017925262451,-5.616659109364264e-06,0.0,0.000261896464508,0.0,0.0,30.22349548339844,0.0,0.0,0.0,0.3706091940402984,4.0,0.0,1.0
580140,293.0959777832031,297.1499938964844,293.1499938964844,0.1139082387089729,-2544.347900390625,304.144775390625,0.7428681254386902,0.1789226084947586,0.1621879637241363,294.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4734592139720917,0.050000000745058,0.0492674931883811,293.06915283203125,297.1499938964844,293.1499938964844,0.0556622631847858,-1157.4384765625,304.1412048339844,0.6216028928756714,0.1040480434894561,0.0738004148006439,293.1171264648437,297.1499938964844,293.1499938964844,0.3524069786071777,-6565.8349609375,304.1701965332031,0.9990000128746032,0.5168236494064331,0.4177187979221344,293.2502136230469,297.1499938964844,293.1499938964844,0.0043000667355954,-1611.4906005859375,296.8744506835937,0.4734592139720917,0.050000000745058,0.2337037771940231,291.165771484375,291.1499938964844,256.8903503417969,255.7835388183593,279.1387634277344,293.5204162597656,291.1658935546875,1.0,0.263875275850296,0.5361248850822449,0.5361248850822449,1.0,1.0,-1.1241214275360107,0.380239725112915,0.7438817024230957,0.1238662227988243,0.0,0.0,0.5274351835250854,56.3201904296875,57.0,11.195241928100586,-11360.5029296875,188.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7498779296875,307.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.625,18000.0,0.0,0.0,0.2593438029289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979771971702575,0.497982770204544,-5.58737565370393e-06,0.0,0.0002632009855005,0.0,0.0,29.70662307739257,0.0,0.0,0.0,0.3689633905887604,4.0,0.0,1.0
580200,293.0959777832031,297.1499938964844,293.1499938964844,0.1139082387089729,-2544.347900390625,304.144775390625,0.7428681254386902,0.1789226084947586,0.1621879637241363,294.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4734592139720917,0.050000000745058,0.0492674931883811,293.06915283203125,297.1499938964844,293.1499938964844,0.0556622631847858,-1157.4384765625,304.1412048339844,0.6216028928756714,0.1040480434894561,0.0738004148006439,293.1171264648437,297.1499938964844,293.1499938964844,0.3524069786071777,-6565.8349609375,304.1701965332031,0.9990000128746032,0.5168236494064331,0.4177187979221344,293.2502136230469,297.1499938964844,293.1499938964844,0.0043000667355954,-1611.4906005859375,296.8744506835937,0.4734592139720917,0.050000000745058,0.2337037771940231,291.165771484375,291.1499938964844,256.8903503417969,255.7835388183593,279.1387634277344,293.5204162597656,291.1658935546875,1.0,0.263875275850296,0.5361248850822449,0.5361248850822449,1.0,1.0,-1.1241214275360107,0.380239725112915,0.7438817024230957,0.1238662227988243,0.0,0.0,0.5274351835250854,56.3201904296875,57.0,11.195241928100586,-11360.5029296875,188.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7498779296875,307.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.625,18000.0,0.0,0.0,0.2593438029289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979771971702575,0.497982770204544,-5.58737565370393e-06,0.0,0.0002632009855005,0.0,0.0,29.70662307739257,0.0,0.0,0.0,0.3689633905887604,4.0,0.0,1.0
580260,293.0944519042969,297.1499938964844,293.1499938964844,0.1152447909116745,-2568.447265625,304.144287109375,0.7451741695404053,0.1806029826402664,0.1636850833892822,294.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.4735858142375946,0.050000000745058,0.0492651090025901,293.0666198730469,297.1499938964844,293.1499938964844,0.0576580390334129,-1183.8836669921875,304.1407775878906,0.6261260509490967,0.1066077202558517,0.0754686519503593,293.10595703125,297.1499938964844,293.1499938964844,0.3518507778644562,-6560.37939453125,304.164306640625,0.9990000128746032,0.5199365019798279,0.4174480438232422,293.2460327148437,297.1499938964844,293.1499938964844,0.0042817648500204,-1605.2659912109375,296.8495178222656,0.4735858142375946,0.050000000745058,0.2336924523115158,291.16259765625,291.1499938964844,256.8672180175781,255.7640686035156,279.137451171875,293.5052185058594,291.1618347167969,1.0,0.2642639279365539,0.5347944498062134,0.5347944498062134,1.0,1.0,-1.127577304840088,0.3809154331684112,0.7466618418693542,0.1219108030200004,0.0,0.0,0.5258773565292358,56.27338409423828,60.0,-2.890886068344116,-11373.8681640625,189.394760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81427001953125,307.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6875,18000.0,0.0,0.0,0.2601736485958099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945389032363891,0.4945444464683532,-5.5642381084908266e-06,0.0,0.0002640431630425,0.0,0.0,29.33648681640625,0.0,0.0,0.0,0.3677724599838257,4.0,0.0,1.0
580320,293.0944519042969,297.1499938964844,293.1499938964844,0.1152447909116745,-2568.447265625,304.144287109375,0.7451741695404053,0.1806029826402664,0.1636850833892822,294.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.4735858142375946,0.050000000745058,0.0492651090025901,293.0666198730469,297.1499938964844,293.1499938964844,0.0576580390334129,-1183.8836669921875,304.1407775878906,0.6261260509490967,0.1066077202558517,0.0754686519503593,293.10595703125,297.1499938964844,293.1499938964844,0.3518507778644562,-6560.37939453125,304.164306640625,0.9990000128746032,0.5199365019798279,0.4174480438232422,293.2460327148437,297.1499938964844,293.1499938964844,0.0042817648500204,-1605.2659912109375,296.8495178222656,0.4735858142375946,0.050000000745058,0.2336924523115158,291.16259765625,291.1499938964844,256.8672180175781,255.7640686035156,279.137451171875,293.5052185058594,291.1618347167969,1.0,0.2642639279365539,0.5347944498062134,0.5347944498062134,1.0,1.0,-1.127577304840088,0.3809154331684112,0.7466618418693542,0.1219108030200004,0.0,0.0,0.5258773565292358,56.27338409423828,60.0,-2.890886068344116,-11373.8681640625,189.394760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81427001953125,307.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6875,18000.0,0.0,0.0,0.2601736485958099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945389032363891,0.4945444464683532,-5.5642381084908266e-06,0.0,0.0002640431630425,0.0,0.0,29.33648681640625,0.0,0.0,0.0,0.3677724599838257,4.0,0.0,1.0
580380,293.0929870605469,297.1499938964844,293.1499938964844,0.1166839227080345,-2594.41015625,304.143798828125,0.7460707426071167,0.182304099202156,0.1652272343635559,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4724855422973633,0.050000000745058,0.0492857098579406,293.0632629394531,297.1499938964844,293.1499938964844,0.0599883049726486,-1215.1051025390625,304.13995361328125,0.63001549243927,0.1093960851430893,0.0774080753326416,293.1014709472656,297.1499938964844,293.1499938964844,0.3541108667850494,-6597.44091796875,304.1557312011719,0.9990000128746032,0.521971583366394,0.419782817363739,293.2418212890625,297.1499938964844,293.1499938964844,0.0042680408805608,-1600.998779296875,296.82281494140625,0.4724855422973633,0.050000000745058,0.233790174126625,291.1534729003906,291.1499938964844,256.8464660644531,255.74661254882807,279.1370849609375,293.5025329589844,291.1523742675781,1.0,0.2658248245716095,0.5334776043891907,0.5334776043891907,1.0,1.0,-1.1346991062164309,0.3830750286579132,0.7516240477561951,0.1201867684721946,0.0,0.0,0.525994598865509,56.8501205444336,63.0,-11.319649696350098,-11426.3447265625,192.74415588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783264160156,307.3475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.260744035243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936974644660949,0.4937030375003814,-5.554447852773592e-06,0.0,0.0002646220382302,0.0,0.0,29.22784805297852,0.0,0.0,0.0,0.3674310147762298,4.0,0.0,1.0
