time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580440,293.0929870605469,297.1499938964844,293.1499938964844,0.1166839227080345,-2594.41015625,304.143798828125,0.7460707426071167,0.182304099202156,0.1652272343635559,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4724855422973633,0.050000000745058,0.0492857098579406,293.0632629394531,297.1499938964844,293.1499938964844,0.0599883049726486,-1215.1051025390625,304.13995361328125,0.63001549243927,0.1093960851430893,0.0774080753326416,293.1014709472656,297.1499938964844,293.1499938964844,0.3541108667850494,-6597.44091796875,304.1557312011719,0.9990000128746032,0.521971583366394,0.419782817363739,293.2418212890625,297.1499938964844,293.1499938964844,0.0042680408805608,-1600.998779296875,296.82281494140625,0.4724855422973633,0.050000000745058,0.233790174126625,291.1534729003906,291.1499938964844,256.8464660644531,255.74661254882807,279.1370849609375,293.5025329589844,291.1523742675781,1.0,0.2658248245716095,0.5334776043891907,0.5334776043891907,1.0,1.0,-1.1346991062164309,0.3830750286579132,0.7516240477561951,0.1201867684721946,0.0,0.0,0.525994598865509,56.8501205444336,63.0,-11.319649696350098,-11426.3447265625,192.74415588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783264160156,307.3475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.260744035243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936974644660949,0.4937030375003814,-5.554447852773592e-06,0.0,0.0002646220382302,0.0,0.0,29.22784805297852,0.0,0.0,0.0,0.3674310147762298,4.0,0.0,1.0
580500,293.09234619140625,297.1499938964844,293.1499938964844,0.1174230054020881,-2607.722412109375,304.1435852050781,0.7460686564445496,0.1831555962562561,0.1660079807043075,294.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.4715339839458465,0.050000000745058,0.0493033342063427,293.0616455078125,297.1499938964844,293.1499938964844,0.0611857920885086,-1231.27099609375,304.1396179199219,0.6316145658493042,0.110812023282051,0.0784070268273353,293.1013488769531,297.1499938964844,293.1499938964844,0.3561221957206726,-6629.06005859375,304.1510314941406,0.9990000128746032,0.5226089954376221,0.4217700958251953,293.23974609375,297.1499938964844,293.1499938964844,0.0042623016051948,-1599.309814453125,296.80938720703125,0.4715339839458465,0.050000000745058,0.2338737994432449,291.1480407714844,291.1499938964844,256.8369140625,255.73858642578125,279.1371765136719,293.5051574707031,291.1468811035156,1.0,0.2669662535190582,0.5328426361083984,0.5328426361083984,1.0,1.0,-1.1393412351608276,0.3845990300178528,0.7547422051429749,0.1194310113787651,0.0,0.0,0.5266668796539307,57.33688735961914,63.0,-13.531728744506836,-11464.6376953125,195.16012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.3621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.046875,18000.0,0.0,0.0,0.2609985768795013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943406283855438,0.4943461716175079,-5.5556829465786e-06,0.0,0.0002648803638294,0.0,0.0,29.28287124633789,0.0,0.0,0.0,0.3676161468029022,4.0,0.0,1.0
580560,293.0917358398437,297.1499938964844,293.1499938964844,0.1181688606739044,-2621.13720703125,304.1434020996094,0.7458080649375916,0.18400439620018,0.1667914539575576,294.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4703360497951507,0.050000000745058,0.0493252538144588,293.06011962890625,297.1499938964844,293.1499938964844,0.0623893626034259,-1247.5992431640625,304.1393127441406,0.6329920887947083,0.1122316718101501,0.07941385358572,293.1025085449219,297.1499938964844,293.1499938964844,0.3586449027061462,-6668.166015625,304.1462707519531,0.9990000128746032,0.5229986906051636,0.4242282807826996,293.2377319335937,297.1499938964844,293.1499938964844,0.0042571681551635,-1597.8486328125,296.7959899902344,0.4703360497951507,0.050000000745058,0.2339777797460556,291.14239501953125,291.1499938964844,256.82781982421875,255.73097229003903,279.1374206542969,293.5101013183594,291.1412048339844,1.0,0.2683140933513641,0.5322317481040955,0.5322317481040955,1.0,1.0,-1.1445910930633545,0.386375367641449,0.7582156658172607,0.1187638044357299,0.0,0.0,0.5277434587478638,57.94014358520508,66.0,-14.854583740234377,-11509.60546875,198.0143585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9245910644531,307.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.70703125,18000.0,0.0,0.0,0.2612672448158264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956859946250915,0.4956915378570556,-5.561092166317394e-06,0.0,0.0002651530376169,0.0,0.0,29.410852432250977,0.0,0.0,0.0,0.3680394291877746,4.0,0.0,1.0
580620,293.0907287597656,297.1499938964844,293.1499938964844,0.1196668520569801,-2648.01318359375,304.1430969238281,0.7446497678756714,0.1856868863105774,0.1683574765920639,294.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4672536849975586,0.050000000745058,0.0493801459670066,293.057373046875,297.1499938964844,293.1499938964844,0.064794048666954,-1280.457275390625,304.1388854980469,0.6351640224456787,0.1150669828057289,0.0814364776015281,293.108154296875,297.1499938964844,293.1499938964844,0.3649871945381164,-6765.060546875,304.136962890625,0.9990000128746032,0.5230685472488403,0.4303222596645355,293.2339782714844,297.1499938964844,293.1499938964844,0.0042482381686568,-1595.40380859375,296.7695617675781,0.4672536849975586,0.050000000745058,0.2342381477355957,291.1309814453125,291.1499938964844,256.81103515625,255.71690368652344,279.1383361816406,293.5260314941406,291.1298217773437,1.0,0.271526426076889,0.5311079621315002,0.5311079621315002,1.0,1.0,-1.156590223312378,0.3905607163906097,0.7660295367240906,0.1177614256739616,0.0,0.0,0.5310481786727905,59.44781875610352,69.0,-15.695651054382324,-11616.0478515625,204.8723297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,307.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.314453125,18000.0,0.0,0.0,0.2619431018829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004213452339172,0.5004269480705261,-5.584293830906972e-06,0.0,0.0002658389275893,0.0,0.0,29.8828125,0.0,0.0,0.0,0.3695847392082214,4.0,0.0,1.0
580680,293.0907287597656,297.1499938964844,293.1499938964844,0.1196668520569801,-2648.01318359375,304.1430969238281,0.7446497678756714,0.1856868863105774,0.1683574765920639,294.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4672536849975586,0.050000000745058,0.0493801459670066,293.057373046875,297.1499938964844,293.1499938964844,0.064794048666954,-1280.457275390625,304.1388854980469,0.6351640224456787,0.1150669828057289,0.0814364776015281,293.108154296875,297.1499938964844,293.1499938964844,0.3649871945381164,-6765.060546875,304.136962890625,0.9990000128746032,0.5230685472488403,0.4303222596645355,293.2339782714844,297.1499938964844,293.1499938964844,0.0042482381686568,-1595.40380859375,296.7695617675781,0.4672536849975586,0.050000000745058,0.2342381477355957,291.1309814453125,291.1499938964844,256.81103515625,255.71690368652344,279.1383361816406,293.5260314941406,291.1298217773437,1.0,0.271526426076889,0.5311079621315002,0.5311079621315002,1.0,1.0,-1.156590223312378,0.3905607163906097,0.7660295367240906,0.1177614256739616,0.0,0.0,0.5310481786727905,59.44781875610352,69.0,-15.695651054382324,-11616.0478515625,204.8723297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,307.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.314453125,18000.0,0.0,0.0,0.2619431018829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004213452339172,0.5004269480705261,-5.584293830906972e-06,0.0,0.0002658389275893,0.0,0.0,29.8828125,0.0,0.0,0.0,0.3695847392082214,4.0,0.0,1.0
580740,293.0899658203125,297.1499938964844,293.1499938964844,0.1211575269699096,-2674.6630859375,304.1429138183594,0.742840588092804,0.1873421519994735,0.1699125170707702,294.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.4632873237133026,0.050000000745058,0.0494473278522491,293.0539245605469,297.1499938964844,293.1499938964844,0.0672525614500045,-1314.3719482421875,304.13848876953125,0.6368567943572998,0.1181071996688842,0.0835265219211578,293.1182556152344,297.1499938964844,293.1499938964844,0.3727359771728515,-6881.73779296875,304.1284484863281,0.9990000128746032,0.522087812423706,0.437665194272995,293.23052978515625,297.1499938964844,293.1499938964844,0.0042405966669321,-1593.3828125,296.74383544921875,0.4632873237133026,0.050000000745058,0.2345568239688873,291.1201171875,291.1499938964844,256.7958679199219,255.70420837402344,279.1397399902344,293.54888916015625,291.1190795898437,1.0,0.2752997875213623,0.5301485657691956,0.5301485657691956,1.0,1.0,-1.170241117477417,0.3954532146453857,0.7747879028320312,0.1173340305685997,0.0,0.0,0.5357733964920044,61.29433441162109,72.0,-15.119174003601074,-11740.3330078125,213.07945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280090332031,307.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17937.841796875,18000.0,0.0,0.0,0.2629375755786896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077594518661499,0.5077651143074036,-5.623850483971182e-06,0.0,0.0002668482193257,0.0,0.0,30.639535903930664,0.0,0.0,0.0,0.3720341920852661,4.0,0.0,1.0
580800,293.0899658203125,297.1499938964844,293.1499938964844,0.1211575269699096,-2674.6630859375,304.1429138183594,0.742840588092804,0.1873421519994735,0.1699125170707702,294.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.4632873237133026,0.050000000745058,0.0494473278522491,293.0539245605469,297.1499938964844,293.1499938964844,0.0672525614500045,-1314.3719482421875,304.13848876953125,0.6368567943572998,0.1181071996688842,0.0835265219211578,293.1182556152344,297.1499938964844,293.1499938964844,0.3727359771728515,-6881.73779296875,304.1284484863281,0.9990000128746032,0.522087812423706,0.437665194272995,293.23052978515625,297.1499938964844,293.1499938964844,0.0042405966669321,-1593.3828125,296.74383544921875,0.4632873237133026,0.050000000745058,0.2345568239688873,291.1201171875,291.1499938964844,256.7958679199219,255.70420837402344,279.1397399902344,293.54888916015625,291.1190795898437,1.0,0.2752997875213623,0.5301485657691956,0.5301485657691956,1.0,1.0,-1.170241117477417,0.3954532146453857,0.7747879028320312,0.1173340305685997,0.0,0.0,0.5357733964920044,61.29433441162109,72.0,-15.119174003601074,-11740.3330078125,213.07945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280090332031,307.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17937.841796875,18000.0,0.0,0.0,0.2629375755786896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077594518661499,0.5077651143074036,-5.623850483971182e-06,0.0,0.0002668482193257,0.0,0.0,30.639535903930664,0.0,0.0,0.0,0.3720341920852661,4.0,0.0,1.0
580860,293.0894470214844,297.1499938964844,293.1499938964844,0.1226332262158393,-2700.957763671875,304.142822265625,0.7406486868858337,0.1889665126800537,0.1714481711387634,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.4587679207324981,0.050000000745058,0.0495231300592422,293.04669189453125,297.1499938964844,293.1499938964844,0.0702884346246719,-1356.718994140625,304.1372375488281,0.6394108533859253,0.1220035031437873,0.0861577689647674,293.1344299316406,297.1499938964844,293.1499938964844,0.3814534544944763,-7011.39599609375,304.12115478515625,0.9990000128746032,0.5196206569671631,0.4458062946796417,293.2273254394531,297.1499938964844,293.1499938964844,0.0042339912615716,-1591.6990966796875,296.7188720703125,0.4587679207324981,0.050000000745058,0.2349164187908172,291.1098022460937,291.1499938964844,256.7820739746094,255.6926727294922,279.1416320800781,293.5787658691406,291.1087951660156,1.0,0.2795107662677765,0.5294027328491211,0.5294027328491211,1.0,1.0,-1.1855360269546509,0.4010582566261291,0.7844778299331665,0.1176985576748848,0.0,0.0,0.5418358445167542,63.39131546020508,60.0,-14.436230659484863,-11880.583984375,222.5216217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807373046875,307.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.6171875,18000.0,0.0,0.0,0.2643841803073883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175725817680359,0.5175783038139343,-5.679597052221652e-06,0.0,0.0002683163329493,0.0,0.0,31.68240165710449,0.0,0.0,0.0,0.3753644824028015,4.0,0.0,1.0
580920,293.0894470214844,297.1499938964844,293.1499938964844,0.1226332262158393,-2700.957763671875,304.142822265625,0.7406486868858337,0.1889665126800537,0.1714481711387634,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.4587679207324981,0.050000000745058,0.0495231300592422,293.04669189453125,297.1499938964844,293.1499938964844,0.0702884346246719,-1356.718994140625,304.1372375488281,0.6394108533859253,0.1220035031437873,0.0861577689647674,293.1344299316406,297.1499938964844,293.1499938964844,0.3814534544944763,-7011.39599609375,304.12115478515625,0.9990000128746032,0.5196206569671631,0.4458062946796417,293.2273254394531,297.1499938964844,293.1499938964844,0.0042339912615716,-1591.6990966796875,296.7188720703125,0.4587679207324981,0.050000000745058,0.2349164187908172,291.1098022460937,291.1499938964844,256.7820739746094,255.6926727294922,279.1416320800781,293.5787658691406,291.1087951660156,1.0,0.2795107662677765,0.5294027328491211,0.5294027328491211,1.0,1.0,-1.1855360269546509,0.4010582566261291,0.7844778299331665,0.1176985576748848,0.0,0.0,0.5418358445167542,63.39131546020508,60.0,-14.436230659484863,-11880.583984375,222.5216217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807373046875,307.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.6171875,18000.0,0.0,0.0,0.2643841803073883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175725817680359,0.5175783038139343,-5.679597052221652e-06,0.0,0.0002683163329493,0.0,0.0,31.68240165710449,0.0,0.0,0.0,0.3753644824028015,4.0,0.0,1.0
580980,293.0888977050781,297.1499938964844,293.1499938964844,0.1238726302981376,-2722.705322265625,304.1431579589844,0.7443702816963196,0.1906148642301559,0.1728852391242981,294.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.4606250822544098,0.050000000745058,0.0494913905858993,293.0390930175781,297.1499938964844,293.1499938964844,0.0735066533088684,-1401.9141845703125,304.1361694335937,0.6479269862174988,0.1261689811944961,0.0890664160251617,293.1463317871094,297.1499938964844,293.1499938964844,0.3786735832691192,-6963.9013671875,304.135986328125,0.9990000128746032,0.5175710320472717,0.4424212574958801,293.2240600585937,297.1499938964844,293.1499938964844,0.0042179129086434,-1585.7103271484375,296.70281982421875,0.4606250822544098,0.050000000745058,0.2347658574581146,291.1129150390625,291.1499938964844,256.7693786621094,255.68209838867188,279.1460876464844,293.5986328125,291.1152648925781,1.0,0.2781177163124084,0.5292595028877258,0.5292595028877258,1.0,1.0,-1.1864793300628662,0.4014754593372345,0.7850039005279541,0.1169142723083496,0.0,0.0,0.5469793081283569,62.58346176147461,48.0,10.38100814819336,-11946.025390625,221.2172241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,307.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.072265625,18000.0,0.0,0.0,0.2662506997585296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52826988697052,0.5282756090164185,-5.747417162638158e-06,0.0,0.0002702106139622,0.0,0.0,32.87667465209961,0.0,0.0,0.0,0.3790512681007385,4.0,0.0,1.0
581040,293.0888977050781,297.1499938964844,293.1499938964844,0.1238726302981376,-2722.705322265625,304.1431579589844,0.7443702816963196,0.1906148642301559,0.1728852391242981,294.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.4606250822544098,0.050000000745058,0.0494913905858993,293.0390930175781,297.1499938964844,293.1499938964844,0.0735066533088684,-1401.9141845703125,304.1361694335937,0.6479269862174988,0.1261689811944961,0.0890664160251617,293.1463317871094,297.1499938964844,293.1499938964844,0.3786735832691192,-6963.9013671875,304.135986328125,0.9990000128746032,0.5175710320472717,0.4424212574958801,293.2240600585937,297.1499938964844,293.1499938964844,0.0042179129086434,-1585.7103271484375,296.70281982421875,0.4606250822544098,0.050000000745058,0.2347658574581146,291.1129150390625,291.1499938964844,256.7693786621094,255.68209838867188,279.1460876464844,293.5986328125,291.1152648925781,1.0,0.2781177163124084,0.5292595028877258,0.5292595028877258,1.0,1.0,-1.1864793300628662,0.4014754593372345,0.7850039005279541,0.1169142723083496,0.0,0.0,0.5469793081283569,62.58346176147461,48.0,10.38100814819336,-11946.025390625,221.2172241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,307.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.072265625,18000.0,0.0,0.0,0.2662506997585296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52826988697052,0.5282756090164185,-5.747417162638158e-06,0.0,0.0002702106139622,0.0,0.0,32.87667465209961,0.0,0.0,0.0,0.3790512681007385,4.0,0.0,1.0
581100,293.0885314941406,297.1499938964844,293.1499938964844,0.1243544369935989,-2730.92138671875,304.1435241699219,0.74834144115448,0.1914572119712829,0.1735860109329223,294.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.4637580215930938,0.050000000745058,0.0494394823908805,293.0375061035156,297.1499938964844,293.1499938964844,0.0748325958847999,-1420.4969482421875,304.1362609863281,0.6537612080574036,0.1278862506151199,0.0903415605425834,293.1448059082031,297.1499938964844,293.1499938964844,0.3729825615882873,-6875.34423828125,304.14892578125,0.9990000128746032,0.517909586429596,0.4368224143981933,293.22235107421875,297.1499938964844,293.1499938964844,0.0042048073373734,-1580.2252197265625,296.7022399902344,0.4637580215930938,0.050000000745058,0.2345196157693863,291.1263427734375,291.1499938964844,256.7633972167969,255.6770935058593,279.1468811035156,293.5939025878906,291.12945556640625,1.0,0.2757854759693146,0.5291678309440613,0.5291678309440613,1.0,1.0,-1.1817753314971924,0.3996668756008148,0.7821084260940552,0.1157657504081726,0.0,0.0,0.5472285747528076,61.19739532470703,48.0,25.166322708129883,-11931.400390625,216.8050231933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7899169921875,307.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.5546875,18000.0,0.0,0.0,0.2671987414360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306684970855713,0.5306742191314697,-5.77033370063873e-06,0.0,0.0002711727574933,0.0,0.0,33.18514633178711,0.0,0.0,0.0,0.3799610137939453,4.0,0.0,1.0
581160,293.0881652832031,297.1499938964844,293.1499938964844,0.1248031705617904,-2738.51123046875,304.1438903808594,0.7535810470581055,0.1923127770423889,0.1742806583642959,294.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4678625762462616,0.050000000745058,0.0493693798780441,293.03814697265625,297.1499938964844,293.1499938964844,0.0758473202586174,-1434.6571044921875,304.1369323730469,0.6601936221122742,0.129187598824501,0.0913508236408233,293.1374816894531,297.1499938964844,293.1499938964844,0.3650755882263183,-6753.68359375,304.1634826660156,0.9990000128746032,0.5194098353385925,0.4291445612907409,293.2205810546875,297.1499938964844,293.1499938964844,0.0041899061761796,-1573.954345703125,296.7036437988281,0.4678625762462616,0.050000000745058,0.2341870814561844,291.1423645019531,291.1499938964844,256.757568359375,255.6722412109375,279.1468505859375,293.57861328125,291.1458740234375,1.0,0.2725125551223755,0.529009222984314,0.529009222984314,1.0,1.0,-1.1741236448287964,0.3966700136661529,0.777453601360321,0.1141156405210495,0.0,0.0,0.5461418628692627,59.31119918823242,51.0,35.88621520996094,-11886.58203125,210.43081665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77838134765625,307.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.927734375,18000.0,0.0,0.0,0.2680483162403106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305189490318298,0.530524730682373,-5.778279046353418e-06,0.0,0.0002720349584706,0.0,0.0,33.2109489440918,0.0,0.0,0.0,0.380011647939682,4.0,0.0,1.0
581220,293.08746337890625,297.1499938964844,293.1499938964844,0.1258397698402404,-2756.31640625,304.1441955566406,0.7605288028717041,0.1940193623304367,0.1757419109344482,294.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.4720252156257629,0.050000000745058,0.0492941476404666,293.04443359375,297.1499938964844,293.1499938964844,0.0770806670188903,-1451.7449951171875,304.1392517089844,0.6678493618965149,0.1307539492845535,0.09259694814682,293.114013671875,297.1499938964844,293.1499938964844,0.355824738740921,-6614.08642578125,304.17388916015625,0.9990000128746032,0.5244792699813843,0.4207471013069153,293.2168884277344,297.1499938964844,293.1499938964844,0.0041666040197014,-1564.219482421875,296.7040710449219,0.4720252156257629,0.050000000745058,0.2338302135467529,291.16796875,291.1499938964844,256.74639892578125,255.66290283203125,279.1441650390625,293.5423278808594,291.16900634765625,1.0,0.2695155441761017,0.5282707214355469,0.5282707214355469,1.0,1.0,-1.16676926612854,0.3934048414230346,0.7733644247055054,0.1116983443498611,0.0,0.0,0.5417327880859375,57.29176712036133,54.0,27.60708236694336,-11809.0751953125,203.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80157470703125,307.4193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.7578125,18000.0,0.0,0.0,0.2692742943763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242495536804199,0.5242552757263184,-5.752330253017135e-06,0.0,0.0002732791763264,0.0,0.0,32.56922912597656,0.0,0.0,0.0,0.3780257701873779,4.0,0.0,1.0
581280,293.08746337890625,297.1499938964844,293.1499938964844,0.1258397698402404,-2756.31640625,304.1441955566406,0.7605288028717041,0.1940193623304367,0.1757419109344482,294.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.4720252156257629,0.050000000745058,0.0492941476404666,293.04443359375,297.1499938964844,293.1499938964844,0.0770806670188903,-1451.7449951171875,304.1392517089844,0.6678493618965149,0.1307539492845535,0.09259694814682,293.114013671875,297.1499938964844,293.1499938964844,0.355824738740921,-6614.08642578125,304.17388916015625,0.9990000128746032,0.5244792699813843,0.4207471013069153,293.2168884277344,297.1499938964844,293.1499938964844,0.0041666040197014,-1564.219482421875,296.7040710449219,0.4720252156257629,0.050000000745058,0.2338302135467529,291.16796875,291.1499938964844,256.74639892578125,255.66290283203125,279.1441650390625,293.5423278808594,291.16900634765625,1.0,0.2695155441761017,0.5282707214355469,0.5282707214355469,1.0,1.0,-1.16676926612854,0.3934048414230346,0.7733644247055054,0.1116983443498611,0.0,0.0,0.5417327880859375,57.29176712036133,54.0,27.60708236694336,-11809.0751953125,203.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80157470703125,307.4193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.7578125,18000.0,0.0,0.0,0.2692742943763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242495536804199,0.5242552757263184,-5.752330253017135e-06,0.0,0.0002732791763264,0.0,0.0,32.56922912597656,0.0,0.0,0.0,0.3780257701873779,4.0,0.0,1.0
581340,293.0868530273437,297.1499938964844,293.1499938964844,0.1271363645792007,-2779.062744140625,304.1439514160156,0.7649234533309937,0.1957291066646576,0.177242249250412,294.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4737860262393951,0.050000000745058,0.0492612048983573,293.0474548339844,297.1499938964844,293.1499938964844,0.0784032940864563,-1470.47998046875,304.1405639648437,0.6730003952980042,0.1327991336584091,0.0938082337379455,293.0950622558594,297.1499938964844,293.1499938964844,0.3516204357147217,-6553.09423828125,304.1727294921875,0.9990000128746032,0.5292525887489319,0.4170180261135101,293.2130126953125,297.1499938964844,293.1499938964844,0.0041528749279677,-1559.1285400390625,296.6939392089844,0.4737860262393951,0.050000000745058,0.2336739599704742,291.17193603515625,291.1499938964844,256.7355651855469,255.6538848876953,279.1434631347656,293.5206298828125,291.171875,1.0,0.2683691084384918,0.5275729894638062,0.5275729894638062,1.0,1.0,-1.1653186082839966,0.39238241314888,0.7729361653327942,0.1104278191924095,0.0,0.0,0.5384318232536316,56.4277572631836,57.0,8.897787094116211,-11774.6044921875,201.7750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86669921875,307.43341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.98828125,18000.0,0.0,0.0,0.2698952555656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5177951455116272,0.5178008079528809,-5.711372978112195e-06,0.0,0.0002739093906711,0.0,0.0,31.84950065612793,0.0,0.0,0.0,0.3758020401000976,4.0,0.0,1.0
581400,293.0868530273437,297.1499938964844,293.1499938964844,0.1271363645792007,-2779.062744140625,304.1439514160156,0.7649234533309937,0.1957291066646576,0.177242249250412,294.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4737860262393951,0.050000000745058,0.0492612048983573,293.0474548339844,297.1499938964844,293.1499938964844,0.0784032940864563,-1470.47998046875,304.1405639648437,0.6730003952980042,0.1327991336584091,0.0938082337379455,293.0950622558594,297.1499938964844,293.1499938964844,0.3516204357147217,-6553.09423828125,304.1727294921875,0.9990000128746032,0.5292525887489319,0.4170180261135101,293.2130126953125,297.1499938964844,293.1499938964844,0.0041528749279677,-1559.1285400390625,296.6939392089844,0.4737860262393951,0.050000000745058,0.2336739599704742,291.17193603515625,291.1499938964844,256.7355651855469,255.6538848876953,279.1434631347656,293.5206298828125,291.171875,1.0,0.2683691084384918,0.5275729894638062,0.5275729894638062,1.0,1.0,-1.1653186082839966,0.39238241314888,0.7729361653327942,0.1104278191924095,0.0,0.0,0.5384318232536316,56.4277572631836,57.0,8.897787094116211,-11774.6044921875,201.7750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86669921875,307.43341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.98828125,18000.0,0.0,0.0,0.2698952555656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5177951455116272,0.5178008079528809,-5.711372978112195e-06,0.0,0.0002739093906711,0.0,0.0,31.84950065612793,0.0,0.0,0.0,0.3758020401000976,4.0,0.0,1.0
581460,293.0862731933594,297.1499938964844,293.1499938964844,0.1285606175661087,-2804.152099609375,304.1435852050781,0.7674404382705688,0.1974442303180694,0.1787751615047454,294.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.4740256071090698,0.050000000745058,0.0492566637694835,293.046875,297.1499938964844,293.1499938964844,0.0804386734962463,-1499.711669921875,304.1402893066406,0.6779048442840576,0.1355144381523132,0.0956366062164306,293.0841369628906,297.1499938964844,293.1499938964844,0.3508289754390716,-6544.404296875,304.1663818359375,0.9990000128746032,0.5328699946403503,0.416502833366394,293.208984375,297.1499938964844,293.1499938964844,0.0041447347030043,-1556.536376953125,296.6805114746094,0.4740256071090698,0.050000000745058,0.2336523979902267,291.1670837402344,291.1499938964844,256.7248840332031,255.6449432373047,279.1440124511719,293.5130920410156,291.16619873046875,1.0,0.2687203884124756,0.5269917845726013,0.5269917845726013,1.0,1.0,-1.1687017679214478,0.3932480216026306,0.7754536867141724,0.1102334707975387,0.0,0.0,0.5363966226577759,56.35300827026367,60.0,-4.948694705963135,-11783.765625,202.73712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,307.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.01171875,18000.0,0.0,0.0,0.2700878977775574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132437944412231,0.5132494568824768,-5.679501100530615e-06,0.0,0.0002741048811003,0.0,0.0,31.333776473999023,0.0,0.0,0.0,0.3741933405399322,4.0,0.0,1.0
581520,293.0862731933594,297.1499938964844,293.1499938964844,0.1285606175661087,-2804.152099609375,304.1435852050781,0.7674404382705688,0.1974442303180694,0.1787751615047454,294.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.4740256071090698,0.050000000745058,0.0492566637694835,293.046875,297.1499938964844,293.1499938964844,0.0804386734962463,-1499.711669921875,304.1402893066406,0.6779048442840576,0.1355144381523132,0.0956366062164306,293.0841369628906,297.1499938964844,293.1499938964844,0.3508289754390716,-6544.404296875,304.1663818359375,0.9990000128746032,0.5328699946403503,0.416502833366394,293.208984375,297.1499938964844,293.1499938964844,0.0041447347030043,-1556.536376953125,296.6805114746094,0.4740256071090698,0.050000000745058,0.2336523979902267,291.1670837402344,291.1499938964844,256.7248840332031,255.6449432373047,279.1440124511719,293.5130920410156,291.16619873046875,1.0,0.2687203884124756,0.5269917845726013,0.5269917845726013,1.0,1.0,-1.1687017679214478,0.3932480216026306,0.7754536867141724,0.1102334707975387,0.0,0.0,0.5363966226577759,56.35300827026367,60.0,-4.948694705963135,-11783.765625,202.73712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,307.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.01171875,18000.0,0.0,0.0,0.2700878977775574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132437944412231,0.5132494568824768,-5.679501100530615e-06,0.0,0.0002741048811003,0.0,0.0,31.333776473999023,0.0,0.0,0.0,0.3741933405399322,4.0,0.0,1.0
581580,293.0858154296875,297.1499938964844,293.1499938964844,0.1300670355558395,-2830.702392578125,304.1432189941406,0.7683496475219727,0.1991517394781112,0.1803268790245056,294.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.473028302192688,0.050000000745058,0.0492754057049751,293.0458984375,297.1499938964844,293.1499938964844,0.0826571434736251,-1531.7723388671875,304.13983154296875,0.6815915107727051,0.1383229792118072,0.0976054444909095,293.0796203613281,297.1499938964844,293.1499938964844,0.3528871834278106,-6578.69140625,304.157470703125,0.9990000128746032,0.535467803478241,0.4186345040798187,293.2049865722656,297.1499938964844,293.1499938964844,0.0041407067328691,-1555.7205810546875,296.6651306152344,0.473028302192688,0.050000000745058,0.2337413132190704,291.15673828125,291.1499938964844,256.7140808105469,255.6358642578125,279.14508056640625,293.5176696777344,291.155517578125,1.0,0.270247608423233,0.5265510082244873,0.5265510082244873,1.0,1.0,-1.1756141185760498,0.3955348134040832,0.7800793647766113,0.1108940616250038,0.0,0.0,0.5361636877059937,56.92008972167969,63.0,-13.02486801147461,-11830.87890625,206.1531524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,307.4882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.42578125,18000.0,0.0,0.0,0.2700757682323456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116541385650635,0.5116598010063171,-5.664137916028267e-06,0.0,0.00027409257018,0.0,0.0,31.13519096374512,0.0,0.0,0.0,0.3735803067684173,4.0,0.0,1.0
581640,293.0858154296875,297.1499938964844,293.1499938964844,0.1300670355558395,-2830.702392578125,304.1432189941406,0.7683496475219727,0.1991517394781112,0.1803268790245056,294.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.473028302192688,0.050000000745058,0.0492754057049751,293.0458984375,297.1499938964844,293.1499938964844,0.0826571434736251,-1531.7723388671875,304.13983154296875,0.6815915107727051,0.1383229792118072,0.0976054444909095,293.0796203613281,297.1499938964844,293.1499938964844,0.3528871834278106,-6578.69140625,304.157470703125,0.9990000128746032,0.535467803478241,0.4186345040798187,293.2049865722656,297.1499938964844,293.1499938964844,0.0041407067328691,-1555.7205810546875,296.6651306152344,0.473028302192688,0.050000000745058,0.2337413132190704,291.15673828125,291.1499938964844,256.7140808105469,255.6358642578125,279.14508056640625,293.5176696777344,291.155517578125,1.0,0.270247608423233,0.5265510082244873,0.5265510082244873,1.0,1.0,-1.1756141185760498,0.3955348134040832,0.7800793647766113,0.1108940616250038,0.0,0.0,0.5361636877059937,56.92008972167969,63.0,-13.02486801147461,-11830.87890625,206.1531524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,307.4882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.42578125,18000.0,0.0,0.0,0.2700757682323456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116541385650635,0.5116598010063171,-5.664137916028267e-06,0.0,0.00027409257018,0.0,0.0,31.13519096374512,0.0,0.0,0.0,0.3735803067684173,4.0,0.0,1.0
581700,293.0856628417969,297.1499938964844,293.1499938964844,0.1308335810899734,-2844.1943359375,304.14306640625,0.7682933807373047,0.1999973356723785,0.1811038702726364,294.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.4721285998821258,0.050000000745058,0.0492921657860279,293.04547119140625,297.1499938964844,293.1499938964844,0.0837802290916442,-1548.0535888671875,304.1396484375,0.6829511523246765,0.1397247612476349,0.0985981896519661,293.0794372558594,297.1499938964844,293.1499938964844,0.35480996966362,-6609.10400390625,304.1526184082031,0.9990000128746032,0.5363950133323669,0.4205302596092224,293.2030639648437,297.1499938964844,293.1499938964844,0.0041397423483431,-1555.73681640625,296.6572570800781,0.4721285998821258,0.050000000745058,0.2338208109140396,291.15069580078125,291.1499938964844,256.70855712890625,255.6312255859375,279.1456298828125,293.5236511230469,291.1494140625,1.0,0.2713735997676849,0.5263745784759521,0.5263745784759521,1.0,1.0,-1.180128812789917,0.3971090316772461,0.7830197811126709,0.1114764064550399,0.0,0.0,0.5367240309715271,57.40636444091797,63.0,-15.21574878692627,-11866.322265625,208.6343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393981933594,307.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41796875,18000.0,0.0,0.0,0.2700651288032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512051522731781,0.5120571851730347,-5.663643605657853e-06,0.0,0.0002740817726589,0.0,0.0,31.16464614868164,0.0,0.0,0.0,0.373681366443634,4.0,0.0,1.0
581760,293.0855407714844,297.1499938964844,293.1499938964844,0.1316029280424118,-2857.718017578125,304.1429138183594,0.7679470777511597,0.2008350640535354,0.1818785518407821,294.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.4709865152835846,0.050000000745058,0.0493132025003433,293.04510498046875,297.1499938964844,293.1499938964844,0.0849038884043693,-1564.368408203125,304.1394958496094,0.6840206384658813,0.1411193907260894,0.0995901376008987,293.0805053710937,297.1499938964844,293.1499938964844,0.3572465479373932,-6647.03857421875,304.1477355957031,0.9990000128746032,0.5370792746543884,0.42289799451828,293.20123291015625,297.1499938964844,293.1499938964844,0.0041393237188458,-1555.96240234375,296.6493835449219,0.4709865152835846,0.050000000745058,0.2339206039905548,291.1443786621094,291.1499938964844,256.7029113769531,255.62646484375,279.14617919921875,293.5316772460937,291.14312744140625,1.0,0.2727046310901642,0.5262235999107361,0.5262235999107361,1.0,1.0,-1.185235857963562,0.3989258408546448,0.786310076713562,0.1122034564614296,0.0,0.0,0.5377315282821655,58.01005935668945,66.0,-16.545915603637695,-11908.4765625,211.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0571594238281,307.5119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.337890625,18000.0,0.0,0.0,0.2700890898704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513244092464447,0.5132497549057007,-5.66804328627768e-06,0.0,0.0002741060743574,0.0,0.0,31.280498504638672,0.0,0.0,0.0,0.3740566074848175,4.0,0.0,1.0
581820,293.0854797363281,297.1499938964844,293.1499938964844,0.133136436343193,-2884.6123046875,304.1427307128906,0.7665362358093262,0.2024818807840347,0.183414414525032,294.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4680279791355133,0.050000000745058,0.049366358667612,293.04461669921875,297.1499938964844,293.1499938964844,0.0871398895978927,-1596.88818359375,304.1392517089844,0.6854127645492554,0.1438782513141632,0.1015631780028343,293.0859375,297.1499938964844,293.1499938964844,0.3634283542633056,-6741.77099609375,304.1382141113281,0.9990000128746032,0.5377457737922668,0.4288213551044464,293.1977844238281,297.1499938964844,293.1499938964844,0.0041397176682949,-1556.8599853515625,296.6339111328125,0.4680279791355133,0.050000000745058,0.2341727465391159,291.1317443847656,291.1499938964844,256.6911315917969,255.6165008544922,279.14715576171875,293.5530700683594,291.1304931640625,1.0,0.2758813500404358,0.5259895920753479,0.5259895920753479,1.0,1.0,-1.1969233751296997,0.4031687378883362,0.7937546372413635,0.1140300929546356,0.0,0.0,0.5410190224647522,59.52105712890625,69.0,-17.3787899017334,-12009.6748046875,218.62466430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661926269531,307.5238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.515625,18000.0,0.0,0.0,0.2703412175178528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179458856582642,0.5179516077041626,-5.691401838703314e-06,0.0,0.0002743619552347,0.0,0.0,31.76794815063477,0.0,0.0,0.0,0.3756124079227447,4.0,0.0,1.0
581880,293.0854797363281,297.1499938964844,293.1499938964844,0.133136436343193,-2884.6123046875,304.1427307128906,0.7665362358093262,0.2024818807840347,0.183414414525032,294.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4680279791355133,0.050000000745058,0.049366358667612,293.04461669921875,297.1499938964844,293.1499938964844,0.0871398895978927,-1596.88818359375,304.1392517089844,0.6854127645492554,0.1438782513141632,0.1015631780028343,293.0859375,297.1499938964844,293.1499938964844,0.3634283542633056,-6741.77099609375,304.1382141113281,0.9990000128746032,0.5377457737922668,0.4288213551044464,293.1977844238281,297.1499938964844,293.1499938964844,0.0041397176682949,-1556.8599853515625,296.6339111328125,0.4680279791355133,0.050000000745058,0.2341727465391159,291.1317443847656,291.1499938964844,256.6911315917969,255.6165008544922,279.14715576171875,293.5530700683594,291.1304931640625,1.0,0.2758813500404358,0.5259895920753479,0.5259895920753479,1.0,1.0,-1.1969233751296997,0.4031687378883362,0.7937546372413635,0.1140300929546356,0.0,0.0,0.5410190224647522,59.52105712890625,69.0,-17.3787899017334,-12009.6748046875,218.62466430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661926269531,307.5238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.515625,18000.0,0.0,0.0,0.2703412175178528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179458856582642,0.5179516077041626,-5.691401838703314e-06,0.0,0.0002743619552347,0.0,0.0,31.76794815063477,0.0,0.0,0.0,0.3756124079227447,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1346473544836044,-2911.021728515625,304.14263916015625,0.7643805146217346,0.2040853351354599,0.1849243491888046,294.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4642001390457153,0.050000000745058,0.0494319833815097,293.0436096191406,297.1499938964844,293.1499938964844,0.0893903672695159,-1629.66552734375,304.1390991210937,0.6860863566398621,0.1467450112104416,0.103553868830204,293.0956726074219,297.1499938964844,293.1499938964844,0.3710452616214752,-6856.72802734375,304.1294860839844,0.9990000128746032,0.5374091863632202,0.4360226690769195,293.19464111328125,297.1499938964844,293.1499938964844,0.0041413204744458,-1558.15771484375,296.6190795898437,0.4642001390457153,0.050000000745058,0.2344840466976165,291.1197204589844,291.1499938964844,256.6784973144531,255.6057586669922,279.14794921875,293.5804138183594,291.1185913085937,1.0,0.2796162664890289,0.5258287191390991,0.5258287191390991,1.0,1.0,-1.2102208137512207,0.4080830812454223,0.8021376729011536,0.1162732392549514,0.0,0.0,0.5458797812461853,61.3740348815918,72.0,-16.71023178100586,-12129.3525390625,227.06971740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377502441406,307.52105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.779296875,18000.0,0.0,0.0,0.2710064649581909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255970358848572,0.5256028175354004,-5.733961643272778e-06,0.0,0.0002750371349975,0.0,0.0,32.59244537353516,0.0,0.0,0.0,0.3782103061676025,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1346473544836044,-2911.021728515625,304.14263916015625,0.7643805146217346,0.2040853351354599,0.1849243491888046,294.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4642001390457153,0.050000000745058,0.0494319833815097,293.0436096191406,297.1499938964844,293.1499938964844,0.0893903672695159,-1629.66552734375,304.1390991210937,0.6860863566398621,0.1467450112104416,0.103553868830204,293.0956726074219,297.1499938964844,293.1499938964844,0.3710452616214752,-6856.72802734375,304.1294860839844,0.9990000128746032,0.5374091863632202,0.4360226690769195,293.19464111328125,297.1499938964844,293.1499938964844,0.0041413204744458,-1558.15771484375,296.6190795898437,0.4642001390457153,0.050000000745058,0.2344840466976165,291.1197204589844,291.1499938964844,256.6784973144531,255.6057586669922,279.14794921875,293.5804138183594,291.1185913085937,1.0,0.2796162664890289,0.5258287191390991,0.5258287191390991,1.0,1.0,-1.2102208137512207,0.4080830812454223,0.8021376729011536,0.1162732392549514,0.0,0.0,0.5458797812461853,61.3740348815918,72.0,-16.71023178100586,-12129.3525390625,227.06971740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377502441406,307.52105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.779296875,18000.0,0.0,0.0,0.2710064649581909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255970358848572,0.5256028175354004,-5.733961643272778e-06,0.0,0.0002750371349975,0.0,0.0,32.59244537353516,0.0,0.0,0.0,0.3782103061676025,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1361291408538818,-2936.84033203125,304.1426086425781,0.7617835998535156,0.2056446671485901,0.1864025890827179,293.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.4597288370132446,0.050000000745058,0.04950637742877,293.0384216308594,297.1499938964844,293.1499938964844,0.0921831727027893,-1670.412353515625,304.1380615234375,0.6874759197235107,0.1504869014024734,0.1060597077012062,293.1116638183594,297.1499938964844,293.1499938964844,0.3796513676643371,-6984.97900390625,304.1220397949219,0.9990000128746032,0.535552978515625,0.4440453946590423,293.1917724609375,297.1499938964844,293.1499938964844,0.0041438643820583,-1559.7567138671875,296.6050109863281,0.4597288370132446,0.050000000745058,0.2348369359970092,291.1083679199219,291.1499938964844,256.66473388671875,255.5940399169922,279.1485900878906,293.61279296875,291.1073303222656,1.0,0.2837851643562317,0.5257168412208557,0.5257168412208557,1.0,1.0,-1.2251452207565308,0.4136615395545959,0.8114836812019348,0.1189088225364685,0.0,0.0,0.552200198173523,63.47625732421875,75.0,-15.867175102233888,-12265.81640625,236.78184509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,307.5025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17909.59765625,18000.0,0.0,0.0,0.2722198665142059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360251665115356,0.5360309481620789,-5.795389824925223e-06,0.0,0.000276268547168,0.0,0.0,33.75313186645508,0.0,0.0,0.0,0.3818142116069793,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1361291408538818,-2936.84033203125,304.1426086425781,0.7617835998535156,0.2056446671485901,0.1864025890827179,293.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.4597288370132446,0.050000000745058,0.04950637742877,293.0384216308594,297.1499938964844,293.1499938964844,0.0921831727027893,-1670.412353515625,304.1380615234375,0.6874759197235107,0.1504869014024734,0.1060597077012062,293.1116638183594,297.1499938964844,293.1499938964844,0.3796513676643371,-6984.97900390625,304.1220397949219,0.9990000128746032,0.535552978515625,0.4440453946590423,293.1917724609375,297.1499938964844,293.1499938964844,0.0041438643820583,-1559.7567138671875,296.6050109863281,0.4597288370132446,0.050000000745058,0.2348369359970092,291.1083679199219,291.1499938964844,256.66473388671875,255.5940399169922,279.1485900878906,293.61279296875,291.1073303222656,1.0,0.2837851643562317,0.5257168412208557,0.5257168412208557,1.0,1.0,-1.2251452207565308,0.4136615395545959,0.8114836812019348,0.1189088225364685,0.0,0.0,0.552200198173523,63.47625732421875,75.0,-15.867175102233888,-12265.81640625,236.78184509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,307.5025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17909.59765625,18000.0,0.0,0.0,0.2722198665142059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360251665115356,0.5360309481620789,-5.795389824925223e-06,0.0,0.000276268547168,0.0,0.0,33.75313186645508,0.0,0.0,0.0,0.3818142116069793,4.0,0.0,1.0
582180,293.08648681640625,297.1499938964844,293.1499938964844,0.1375809609889984,-2962.05810546875,304.1426696777344,0.758910596370697,0.2071662694215774,0.1878519058227539,293.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.4551016688346863,0.050000000745058,0.0495878048241138,293.0306701660156,297.1499938964844,293.1499938964844,0.0955290123820304,-1719.1805419921875,304.1364440917969,0.6896541714668274,0.1548835337162017,0.1090821176767349,293.1325378417969,297.1499938964844,293.1499938964844,0.3890064060688019,-7122.8662109375,304.11578369140625,0.9990000128746032,0.5322951078414917,0.4526635706424713,293.18902587890625,297.1499938964844,293.1499938964844,0.0041474313475191,-1561.6748046875,296.592041015625,0.4551016688346863,0.050000000745058,0.235223188996315,291.0978698730469,291.1499938964844,256.6496276855469,255.5811004638672,279.1496887207031,293.65411376953125,291.09698486328125,1.0,0.2882899940013885,0.5257380604743958,0.5257380604743958,1.0,1.0,-1.241418480873108,0.4198783636093139,0.8215400576591492,0.1219564229249954,0.0,0.0,0.5598671436309814,65.78035736083984,78.0,-14.481586456298828,-12417.216796875,247.62452697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,307.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.349609375,18000.0,0.0,0.0,0.2740741074085235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491686463356018,0.5491745471954346,-5.876273007743293e-06,0.0,0.0002781504008453,0.0,0.0,35.267948150634766,0.0,0.0,0.0,0.3864292502403259,4.0,0.0,1.0
