time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582240,293.08648681640625,297.1499938964844,293.1499938964844,0.1375809609889984,-2962.05810546875,304.1426696777344,0.758910596370697,0.2071662694215774,0.1878519058227539,293.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.4551016688346863,0.050000000745058,0.0495878048241138,293.0306701660156,297.1499938964844,293.1499938964844,0.0955290123820304,-1719.1805419921875,304.1364440917969,0.6896541714668274,0.1548835337162017,0.1090821176767349,293.1325378417969,297.1499938964844,293.1499938964844,0.3890064060688019,-7122.8662109375,304.11578369140625,0.9990000128746032,0.5322951078414917,0.4526635706424713,293.18902587890625,297.1499938964844,293.1499938964844,0.0041474313475191,-1561.6748046875,296.592041015625,0.4551016688346863,0.050000000745058,0.235223188996315,291.0978698730469,291.1499938964844,256.6496276855469,255.5811004638672,279.1496887207031,293.65411376953125,291.09698486328125,1.0,0.2882899940013885,0.5257380604743958,0.5257380604743958,1.0,1.0,-1.241418480873108,0.4198783636093139,0.8215400576591492,0.1219564229249954,0.0,0.0,0.5598671436309814,65.78035736083984,78.0,-14.481586456298828,-12417.216796875,247.62452697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,307.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.349609375,18000.0,0.0,0.0,0.2740741074085235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491686463356018,0.5491745471954346,-5.876273007743293e-06,0.0,0.0002781504008453,0.0,0.0,35.267948150634766,0.0,0.0,0.0,0.3864292502403259,4.0,0.0,1.0
582300,293.0867614746094,297.1499938964844,293.1499938964844,0.138293907046318,-2974.41015625,304.1427001953125,0.7574054002761841,0.2079153805971145,0.188567504286766,293.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.4527737498283386,0.050000000745058,0.0496308244764804,293.0260925292969,297.1499938964844,293.1499938964844,0.0973672270774841,-1745.9010009765625,304.13555908203125,0.6909502148628235,0.1572909653186798,0.1107455193996429,293.1444396972656,297.1499938964844,293.1499938964844,0.3939087390899658,-7194.57373046875,304.11309814453125,0.9990000128746032,0.5301809310913086,0.4571513533592224,293.1876525878906,297.1499938964844,293.1499938964844,0.0041495971381664,-1562.738525390625,296.5862121582031,0.4527737498283386,0.050000000745058,0.2354272603988647,291.0932006835937,291.1499938964844,256.6414794921875,255.5741271972656,279.15045166015625,293.67889404296875,291.0923767089844,1.0,0.2906431555747986,0.5258188843727112,0.5258188843727112,1.0,1.0,-1.2499572038650513,0.423208087682724,0.8267491459846497,0.1236330270767211,0.0,0.0,0.5641269683837891,66.99842834472656,78.0,-13.510102272033691,-12497.564453125,253.42892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81884765625,307.4508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17873.869140625,18000.0,0.0,0.0,0.2752610445022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566792488098145,0.5566851496696472,-5.924037395743653e-06,0.0,0.0002793549501802,0.0,0.0,36.15926361083984,0.0,0.0,0.0,0.389100044965744,4.0,0.0,1.0
582360,293.0870666503906,297.1499938964844,293.1499938964844,0.1389987468719482,-2986.6005859375,304.14276123046875,0.7558733820915222,0.2086585909128189,0.1892782896757125,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.450454831123352,0.050000000745058,0.0496751740574836,293.0211486816406,297.1499938964844,293.1499938964844,0.0993120148777961,-1774.0849609375,304.1346740722656,0.6923766136169434,0.1598327159881591,0.1125046461820602,293.1571350097656,297.1499938964844,293.1499938964844,0.398931622505188,-7267.68505859375,304.1106872558594,0.9990000128746032,0.527756929397583,0.4617320895195007,293.186279296875,297.1499938964844,293.1499938964844,0.0041520679369568,-1563.8876953125,296.5809326171875,0.450454831123352,0.050000000745058,0.2356376498937606,291.08892822265625,291.1499938964844,256.63287353515625,255.56675720214844,279.1513366699219,293.70660400390625,291.08819580078125,1.0,0.2930514514446258,0.525952935218811,0.525952935218811,1.0,1.0,-1.2587260007858276,0.4266785383224487,0.8320475220680237,0.1254101246595382,0.0,0.0,0.5686309933662415,68.25472259521484,66.0,-12.445856094360352,-12580.5966796875,259.4704284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7551574707031,307.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.94921875,18000.0,0.0,0.0,0.2766256034374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647556185722351,0.5647615790367126,-5.976526608719723e-06,0.0,0.0002807398268487,0.0,0.0,37.13838958740234,0.0,0.0,0.0,0.391997754573822,4.0,0.0,1.0
582420,293.0873718261719,297.1499938964844,293.1499938964844,0.140149176120758,-3006.15966796875,304.1432800292969,0.7590274810791016,0.2101888954639434,0.190610721707344,293.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.4517820179462433,0.050000000745058,0.0496495217084884,293.0122375488281,297.1499938964844,293.1499938964844,0.1031611338257789,-1829.3131103515625,304.1333923339844,0.7015362977981567,0.164915457367897,0.1160789877176284,293.1757507324219,297.1499938964844,293.1499938964844,0.39704030752182,-7231.98974609375,304.1275329589844,0.9990000128746032,0.5237658023834229,0.4590959250926971,293.1831359863281,297.1499938964844,293.1499938964844,0.0041474890895187,-1561.8419189453125,296.5801696777344,0.4517820179462433,0.050000000745058,0.2355159521102905,291.09442138671875,291.1499938964844,256.61431884765625,255.5507659912109,279.1542053222656,293.7493591308594,291.0967712402344,1.0,0.2921064794063568,0.5265524387359619,0.5265524387359619,1.0,1.0,-1.261284589767456,0.428148865699768,0.833135724067688,0.1265774220228195,0.0,0.0,0.576084315776825,67.64861297607422,54.0,12.45290184020996,-12665.5,259.15643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6272888183594,307.4122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17868.26953125,18000.0,0.0,0.0,0.2797456085681915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807842016220093,0.5807902812957764,-6.089214821258793e-06,0.0,0.0002839062362909,0.0,0.0,39.173072814941406,0.0,0.0,0.0,0.3978245854377746,4.0,0.0,1.0
582480,293.0873718261719,297.1499938964844,293.1499938964844,0.140149176120758,-3006.15966796875,304.1432800292969,0.7590274810791016,0.2101888954639434,0.190610721707344,293.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.4517820179462433,0.050000000745058,0.0496495217084884,293.0122375488281,297.1499938964844,293.1499938964844,0.1031611338257789,-1829.3131103515625,304.1333923339844,0.7015362977981567,0.164915457367897,0.1160789877176284,293.1757507324219,297.1499938964844,293.1499938964844,0.39704030752182,-7231.98974609375,304.1275329589844,0.9990000128746032,0.5237658023834229,0.4590959250926971,293.1831359863281,297.1499938964844,293.1499938964844,0.0041474890895187,-1561.8419189453125,296.5801696777344,0.4517820179462433,0.050000000745058,0.2355159521102905,291.09442138671875,291.1499938964844,256.61431884765625,255.5507659912109,279.1542053222656,293.7493591308594,291.0967712402344,1.0,0.2921064794063568,0.5265524387359619,0.5265524387359619,1.0,1.0,-1.261284589767456,0.428148865699768,0.833135724067688,0.1265774220228195,0.0,0.0,0.576084315776825,67.64861297607422,54.0,12.45290184020996,-12665.5,259.15643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6272888183594,307.4122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17868.26953125,18000.0,0.0,0.0,0.2797456085681915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807842016220093,0.5807902812957764,-6.089214821258793e-06,0.0,0.0002839062362909,0.0,0.0,39.173072814941406,0.0,0.0,0.0,0.3978245854377746,4.0,0.0,1.0
582540,293.0873413085937,297.1499938964844,293.1499938964844,0.1409724652767181,-3019.625732421875,304.1441345214844,0.7677555084228516,0.2117777615785598,0.191908985376358,293.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4583603143692016,0.050000000745058,0.0495297349989414,293.01104736328125,297.1499938964844,293.1499938964844,0.1060235276818275,-1869.595703125,304.1342163085937,0.7142184376716614,0.1686625927686691,0.1189099922776222,293.1724548339844,297.1499938964844,293.1499938964844,0.384193867444992,-7033.380859375,304.1566162109375,0.9990000128746032,0.5237293243408203,0.4465532004833221,293.1797790527344,297.1499938964844,293.1499938964844,0.0041308659128844,-1554.06103515625,296.5957946777344,0.4583603143692016,0.050000000745058,0.2349477410316467,291.1249694824219,291.1499938964844,256.5936279296875,255.53292846679688,279.1520080566406,293.7425537109375,291.1283874511719,1.0,0.2869211733341217,0.5266817808151245,0.5266817808151245,1.0,1.0,-1.250364899635315,0.4240623116493225,0.8263026475906372,0.1247886344790458,0.0,0.0,0.5775001645088196,64.45323944091797,57.0,37.51643753051758,-12628.626953125,248.1651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5436096191406,307.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.87109375,18000.0,0.0,0.0,0.282862901687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877559185028076,0.5877620577812195,-6.157139523566002e-06,0.0,0.0002870698808692,0.0,0.0,40.17913436889648,0.0,0.0,0.0,0.4005715548992157,4.0,0.0,1.0
582600,293.0873413085937,297.1499938964844,293.1499938964844,0.1409724652767181,-3019.625732421875,304.1441345214844,0.7677555084228516,0.2117777615785598,0.191908985376358,293.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4583603143692016,0.050000000745058,0.0495297349989414,293.01104736328125,297.1499938964844,293.1499938964844,0.1060235276818275,-1869.595703125,304.1342163085937,0.7142184376716614,0.1686625927686691,0.1189099922776222,293.1724548339844,297.1499938964844,293.1499938964844,0.384193867444992,-7033.380859375,304.1566162109375,0.9990000128746032,0.5237293243408203,0.4465532004833221,293.1797790527344,297.1499938964844,293.1499938964844,0.0041308659128844,-1554.06103515625,296.5957946777344,0.4583603143692016,0.050000000745058,0.2349477410316467,291.1249694824219,291.1499938964844,256.5936279296875,255.53292846679688,279.1520080566406,293.7425537109375,291.1283874511719,1.0,0.2869211733341217,0.5266817808151245,0.5266817808151245,1.0,1.0,-1.250364899635315,0.4240623116493225,0.8263026475906372,0.1247886344790458,0.0,0.0,0.5775001645088196,64.45323944091797,57.0,37.51643753051758,-12628.626953125,248.1651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5436096191406,307.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.87109375,18000.0,0.0,0.0,0.282862901687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877559185028076,0.5877620577812195,-6.157139523566002e-06,0.0,0.0002870698808692,0.0,0.0,40.17913436889648,0.0,0.0,0.0,0.4005715548992157,4.0,0.0,1.0
582660,293.0873718261719,297.1499938964844,293.1499938964844,0.1418897807598114,-3034.84521484375,304.14453125,0.7740932703018188,0.2133593410253524,0.1932661682367324,293.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4626119434833526,0.050000000745058,0.0494579188525676,293.0186462402344,297.1499938964844,293.1499938964844,0.107602559030056,-1891.357421875,304.1368713378906,0.7212965488433838,0.1706565171480178,0.1205160021781921,293.1534423828125,297.1499938964844,293.1499938964844,0.3755943179130554,-6903.9599609375,304.168212890625,0.9990000128746032,0.5270088315010071,0.4388591349124908,293.17657470703125,297.1499938964844,293.1499938964844,0.004117808304727,-1547.840087890625,296.6103820800781,0.4626119434833526,0.050000000745058,0.2346070706844329,291.15252685546875,291.1499938964844,256.5705871582031,255.5130310058593,279.1458740234375,293.7042541503906,291.1538391113281,1.0,0.2842921614646911,0.5259379744529724,0.5259379744529724,1.0,1.0,-1.2441850900650024,0.4210609197616577,0.8231242299079895,0.1230171248316764,0.0,0.0,0.5750383138656616,62.54157638549805,60.0,31.091552734375,-12576.71484375,241.8038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5337219238281,307.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.064453125,18000.0,0.0,0.0,0.2854294776916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585236668586731,0.5852428674697876,-6.155974460853031e-06,0.0,0.0002896746154874,0.0,0.0,39.93791198730469,0.0,0.0,0.0,0.3998610079288482,4.0,0.0,1.0
582720,293.0873718261719,297.1499938964844,293.1499938964844,0.1418897807598114,-3034.84521484375,304.14453125,0.7740932703018188,0.2133593410253524,0.1932661682367324,293.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4626119434833526,0.050000000745058,0.0494579188525676,293.0186462402344,297.1499938964844,293.1499938964844,0.107602559030056,-1891.357421875,304.1368713378906,0.7212965488433838,0.1706565171480178,0.1205160021781921,293.1534423828125,297.1499938964844,293.1499938964844,0.3755943179130554,-6903.9599609375,304.168212890625,0.9990000128746032,0.5270088315010071,0.4388591349124908,293.17657470703125,297.1499938964844,293.1499938964844,0.004117808304727,-1547.840087890625,296.6103820800781,0.4626119434833526,0.050000000745058,0.2346070706844329,291.15252685546875,291.1499938964844,256.5705871582031,255.5130310058593,279.1458740234375,293.7042541503906,291.1538391113281,1.0,0.2842921614646911,0.5259379744529724,0.5259379744529724,1.0,1.0,-1.2441850900650024,0.4210609197616577,0.8231242299079895,0.1230171248316764,0.0,0.0,0.5750383138656616,62.54157638549805,60.0,31.091552734375,-12576.71484375,241.8038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5337219238281,307.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.064453125,18000.0,0.0,0.0,0.2854294776916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585236668586731,0.5852428674697876,-6.155974460853031e-06,0.0,0.0002896746154874,0.0,0.0,39.93791198730469,0.0,0.0,0.0,0.3998610079288482,4.0,0.0,1.0
582780,293.0875244140625,297.1499938964844,293.1499938964844,0.1430418044328689,-3054.437255859375,304.1444396972656,0.7777575850486755,0.2149176895618438,0.1946410983800888,293.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4642831683158874,0.050000000745058,0.0494303405284881,293.0276794433594,297.1499938964844,293.1499938964844,0.1087292358279228,-1906.9029541015625,304.13934326171875,0.7247849106788635,0.1721469312906265,0.1215622797608375,293.13555908203125,297.1499938964844,293.1499938964844,0.3720115721225738,-6852.29296875,304.1679077148437,0.9990000128746032,0.5305541157722473,0.4358698427677154,293.1734924316406,297.1499938964844,293.1499938964844,0.004113033413887,-1545.6441650390625,296.6147155761719,0.4642831683158874,0.050000000745058,0.2344762533903122,291.1612854003906,291.1499938964844,256.5449523925781,255.49082946777344,279.14324951171875,293.6775817871094,291.16180419921875,1.0,0.2834421694278717,0.5251058340072632,0.5251058340072632,1.0,1.0,-1.2433111667633057,0.4199877381324768,0.8233234286308289,0.1221698299050331,0.0,0.0,0.5728620290756226,61.83097076416016,63.0,15.550374984741213,-12561.392578125,239.9782867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5796203613281,307.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.228515625,18000.0,0.0,0.0,0.2873567342758178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811213254928589,0.5811274647712708,-6.129350822448032e-06,0.0,0.0002916305675171,0.0,0.0,39.41550064086914,0.0,0.0,0.0,0.3983941972255707,4.0,0.0,1.0
582840,293.0875244140625,297.1499938964844,293.1499938964844,0.1430418044328689,-3054.437255859375,304.1444396972656,0.7777575850486755,0.2149176895618438,0.1946410983800888,293.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4642831683158874,0.050000000745058,0.0494303405284881,293.0276794433594,297.1499938964844,293.1499938964844,0.1087292358279228,-1906.9029541015625,304.13934326171875,0.7247849106788635,0.1721469312906265,0.1215622797608375,293.13555908203125,297.1499938964844,293.1499938964844,0.3720115721225738,-6852.29296875,304.1679077148437,0.9990000128746032,0.5305541157722473,0.4358698427677154,293.1734924316406,297.1499938964844,293.1499938964844,0.004113033413887,-1545.6441650390625,296.6147155761719,0.4642831683158874,0.050000000745058,0.2344762533903122,291.1612854003906,291.1499938964844,256.5449523925781,255.49082946777344,279.14324951171875,293.6775817871094,291.16180419921875,1.0,0.2834421694278717,0.5251058340072632,0.5251058340072632,1.0,1.0,-1.2433111667633057,0.4199877381324768,0.8233234286308289,0.1221698299050331,0.0,0.0,0.5728620290756226,61.83097076416016,63.0,15.550374984741213,-12561.392578125,239.9782867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5796203613281,307.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.228515625,18000.0,0.0,0.0,0.2873567342758178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811213254928589,0.5811274647712708,-6.129350822448032e-06,0.0,0.0002916305675171,0.0,0.0,39.41550064086914,0.0,0.0,0.0,0.3983941972255707,4.0,0.0,1.0
582900,293.0876159667969,297.1499938964844,293.1499938964844,0.1436564773321151,-3064.934326171875,304.1443176269531,0.7788427472114563,0.2156911045312881,0.1953338682651519,293.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.4644138514995575,0.050000000745058,0.0494281500577926,293.03131103515625,297.1499938964844,293.1499938964844,0.109341874718666,-1915.4364013671875,304.1401672363281,0.7259223461151123,0.1729852259159088,0.1221127957105636,293.1288146972656,297.1499938964844,293.1499938964844,0.3715337514877319,-6846.49609375,304.1654968261719,0.9990000128746032,0.5320673584938049,0.4356320798397064,293.1719970703125,297.1499938964844,293.1499938964844,0.0041124275885522,-1545.3427734375,296.6156616210937,0.4644138514995575,0.050000000745058,0.23446586728096,291.1629333496094,291.1499938964844,256.5310974121094,255.4788055419922,279.1429138183594,293.6706848144531,291.1630554199219,1.0,0.2835678160190582,0.524723470211029,0.524723470211029,1.0,1.0,-1.2445021867752075,0.4201009273529053,0.8244012594223022,0.1220747455954551,0.0,0.0,0.5718238949775696,61.79370880126953,63.0,9.229884147644045,-12566.5498046875,240.33924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6150817871094,307.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.966796875,18000.0,0.0,0.0,0.2881068289279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790465474128723,0.5790526270866394,-6.114901225373615e-06,0.0,0.0002923918073065,0.0,0.0,39.14829635620117,0.0,0.0,0.0,0.3976373970508575,4.0,0.0,1.0
582960,293.08770751953125,297.1499938964844,293.1499938964844,0.1442979425191879,-3075.914794921875,304.1441955566406,0.7795161008834839,0.2164615392684936,0.1960295736789703,293.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4641696214675903,0.050000000745058,0.0494322143495082,293.0340576171875,297.1499938964844,293.1499938964844,0.1100552976131439,-1925.437255859375,304.1406555175781,0.7268480062484741,0.1739494651556015,0.12274219840765,293.1238098144531,297.1499938964844,293.1499938964844,0.3718008697032928,-6851.9228515625,304.1622009277344,0.9990000128746032,0.5333186388015747,0.4360756278038025,293.1705017089844,297.1499938964844,293.1499938964844,0.0041129128076136,-1545.54150390625,296.6157531738281,0.4641696214675903,0.050000000745058,0.2344851493835449,291.1626892089844,291.1499938964844,256.5164794921875,255.4661407470703,279.1429138183594,293.6676940917969,291.1624755859375,1.0,0.2840011417865753,0.5243682265281677,0.5243682265281677,1.0,1.0,-1.246652364730835,0.4206036925315857,0.826048731803894,0.1221794858574867,0.0,0.0,0.5709951519966125,61.92935180664063,66.0,3.4517643451690674,-12579.8037109375,241.4220428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6549987792969,307.4471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.048828125,18000.0,0.0,0.0,0.2887373864650726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771874785423279,0.577193558216095,-6.101188319007633e-06,0.0,0.0002930317423306,0.0,0.0,38.90579605102539,0.0,0.0,0.0,0.3969537615776062,4.0,0.0,1.0
583020,293.0879211425781,297.1499938964844,293.1499938964844,0.1456441134214401,-3098.995849609375,304.1438903808594,0.7798168063163757,0.2179944366216659,0.1974286288022995,293.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4627063870429992,0.050000000745058,0.0494563095271587,293.03680419921875,297.1499938964844,293.1499938964844,0.111852079629898,-1950.7362060546875,304.1407470703125,0.7283482551574707,0.1763180196285247,0.1243062615394592,293.1193542480469,297.1499938964844,293.1499938964844,0.3742552399635315,-6891.333984375,304.1540222167969,0.9990000128746032,0.5349025130271912,0.4386909604072571,293.1674499511719,297.1499938964844,293.1499938964844,0.0041167684830725,-1547.2174072265625,296.6142272949219,0.4627063870429992,0.050000000745058,0.2345994412899017,291.1578369140625,291.1499938964844,256.48492431640625,255.438705444336,279.14337158203125,293.6716003417969,291.1571960449219,1.0,0.2856638431549072,0.5237257480621338,0.5237257480621338,1.0,1.0,-1.2535133361816406,0.4226461946964264,0.8308670520782471,0.1229171976447105,0.0,0.0,0.5702220797538757,62.64359664916992,69.0,-5.430086135864258,-12630.7431640625,245.49639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377624511719,307.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.951171875,18000.0,0.0,0.0,0.2897222638130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748602747917175,0.5748663544654846,-6.0814932112407405e-06,0.0,0.0002940312842838,0.0,0.0,38.59031295776367,0.0,0.0,0.0,0.3960712254047394,4.0,0.0,1.0
583080,293.0879211425781,297.1499938964844,293.1499938964844,0.1456441134214401,-3098.995849609375,304.1438903808594,0.7798168063163757,0.2179944366216659,0.1974286288022995,293.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4627063870429992,0.050000000745058,0.0494563095271587,293.03680419921875,297.1499938964844,293.1499938964844,0.111852079629898,-1950.7362060546875,304.1407470703125,0.7283482551574707,0.1763180196285247,0.1243062615394592,293.1193542480469,297.1499938964844,293.1499938964844,0.3742552399635315,-6891.333984375,304.1540222167969,0.9990000128746032,0.5349025130271912,0.4386909604072571,293.1674499511719,297.1499938964844,293.1499938964844,0.0041167684830725,-1547.2174072265625,296.6142272949219,0.4627063870429992,0.050000000745058,0.2345994412899017,291.1578369140625,291.1499938964844,256.48492431640625,255.438705444336,279.14337158203125,293.6716003417969,291.1571960449219,1.0,0.2856638431549072,0.5237257480621338,0.5237257480621338,1.0,1.0,-1.2535133361816406,0.4226461946964264,0.8308670520782471,0.1229171976447105,0.0,0.0,0.5702220797538757,62.64359664916992,69.0,-5.430086135864258,-12630.7431640625,245.49639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377624511719,307.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.951171875,18000.0,0.0,0.0,0.2897222638130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748602747917175,0.5748663544654846,-6.0814932112407405e-06,0.0,0.0002940312842838,0.0,0.0,38.59031295776367,0.0,0.0,0.0,0.3960712254047394,4.0,0.0,1.0
583140,293.08819580078125,297.1499938964844,293.1499938964844,0.1470470428466797,-3123.0517578125,304.1435852050781,0.779007077217102,0.2195166647434234,0.1988347023725509,293.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4602117836475372,0.050000000745058,0.0494978725910186,293.03631591796875,297.1499938964844,293.1499938964844,0.1141563355922699,-1983.1805419921875,304.1399841308594,0.7296404242515564,0.1792794913053512,0.1262982636690139,293.1219177246094,297.1499938964844,293.1499938964844,0.3788086175918579,-6961.4189453125,304.14508056640625,0.9990000128746032,0.535172164440155,0.4431648850440979,293.1644287109375,297.1499938964844,293.1499938964844,0.0041237073019146,-1550.203125,296.6116638183594,0.4602117836475372,0.050000000745058,0.2347965985536575,291.1494140625,291.1499938964844,256.45001220703125,255.4083404541016,279.1439819335937,293.68621826171875,291.14849853515625,1.0,0.2881976366043091,0.5231525897979736,0.5231525897979736,1.0,1.0,-1.2632479667663574,0.4258496761322021,0.8373982310295105,0.1242393478751182,0.0,0.0,0.5708422064781189,63.84438705444336,72.0,-10.958879470825195,-12710.5859375,251.7428741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,307.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.2905033528804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749867558479309,0.574992835521698,-6.077459147491027e-06,0.0,0.0002948239853139,0.0,0.0,38.580814361572266,0.0,0.0,0.0,0.3960674405097961,4.0,0.0,1.0
583200,293.08819580078125,297.1499938964844,293.1499938964844,0.1470470428466797,-3123.0517578125,304.1435852050781,0.779007077217102,0.2195166647434234,0.1988347023725509,293.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4602117836475372,0.050000000745058,0.0494978725910186,293.03631591796875,297.1499938964844,293.1499938964844,0.1141563355922699,-1983.1805419921875,304.1399841308594,0.7296404242515564,0.1792794913053512,0.1262982636690139,293.1219177246094,297.1499938964844,293.1499938964844,0.3788086175918579,-6961.4189453125,304.14508056640625,0.9990000128746032,0.535172164440155,0.4431648850440979,293.1644287109375,297.1499938964844,293.1499938964844,0.0041237073019146,-1550.203125,296.6116638183594,0.4602117836475372,0.050000000745058,0.2347965985536575,291.1494140625,291.1499938964844,256.45001220703125,255.4083404541016,279.1439819335937,293.68621826171875,291.14849853515625,1.0,0.2881976366043091,0.5231525897979736,0.5231525897979736,1.0,1.0,-1.2632479667663574,0.4258496761322021,0.8373982310295105,0.1242393478751182,0.0,0.0,0.5708422064781189,63.84438705444336,72.0,-10.958879470825195,-12710.5859375,251.7428741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,307.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.2905033528804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749867558479309,0.574992835521698,-6.077459147491027e-06,0.0,0.0002948239853139,0.0,0.0,38.580814361572266,0.0,0.0,0.0,0.3960674405097961,4.0,0.0,1.0
583260,293.0884704589844,297.1499938964844,293.1499938964844,0.148482859134674,-3147.63720703125,304.1433410644531,0.777371346950531,0.2210272997617721,0.2002437114715576,293.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.4570035636425018,0.050000000745058,0.0495533980429172,293.0331420898437,297.1499938964844,293.1499938964844,0.1169409826397895,-2022.251708984375,304.138671875,0.7308938503265381,0.1827987134456634,0.1286966800689697,293.1307067871094,297.1499938964844,293.1499938964844,0.3850177824497223,-7055.138671875,304.13641357421875,0.9990000128746032,0.5341140627861023,0.4490718245506286,293.161376953125,297.1499938964844,293.1499938964844,0.0041331150569021,-1554.182373046875,296.6091003417969,0.4570035636425018,0.050000000745058,0.2350599765777588,291.1390686035156,291.1499938964844,256.4114074707031,255.3748016357422,279.1445617675781,293.7100524902344,291.1380615234375,1.0,0.291415125131607,0.5226401686668396,0.5226401686668396,1.0,1.0,-1.2752904891967771,0.4299956262111664,0.8452948927879333,0.1260316371917724,0.0,0.0,0.5729840993881226,65.43524169921875,75.0,-13.922195434570312,-12814.5732421875,259.81036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85748291015625,307.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.23046875,18000.0,0.0,0.0,0.291280448436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779398679733276,0.5779459476470947,-6.092485364206368e-06,0.0,0.0002956126409117,0.0,0.0,38.92916488647461,0.0,0.0,0.0,0.3970907628536224,4.0,0.0,1.0
583320,293.0884704589844,297.1499938964844,293.1499938964844,0.148482859134674,-3147.63720703125,304.1433410644531,0.777371346950531,0.2210272997617721,0.2002437114715576,293.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.4570035636425018,0.050000000745058,0.0495533980429172,293.0331420898437,297.1499938964844,293.1499938964844,0.1169409826397895,-2022.251708984375,304.138671875,0.7308938503265381,0.1827987134456634,0.1286966800689697,293.1307067871094,297.1499938964844,293.1499938964844,0.3850177824497223,-7055.138671875,304.13641357421875,0.9990000128746032,0.5341140627861023,0.4490718245506286,293.161376953125,297.1499938964844,293.1499938964844,0.0041331150569021,-1554.182373046875,296.6091003417969,0.4570035636425018,0.050000000745058,0.2350599765777588,291.1390686035156,291.1499938964844,256.4114074707031,255.3748016357422,279.1445617675781,293.7100524902344,291.1380615234375,1.0,0.291415125131607,0.5226401686668396,0.5226401686668396,1.0,1.0,-1.2752904891967771,0.4299956262111664,0.8452948927879333,0.1260316371917724,0.0,0.0,0.5729840993881226,65.43524169921875,75.0,-13.922195434570312,-12814.5732421875,259.81036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85748291015625,307.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.23046875,18000.0,0.0,0.0,0.291280448436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779398679733276,0.5779459476470947,-6.092485364206368e-06,0.0,0.0002956126409117,0.0,0.0,38.92916488647461,0.0,0.0,0.0,0.3970907628536224,4.0,0.0,1.0
583380,293.0887451171875,297.1499938964844,293.1499938964844,0.1499340385198593,-3172.430419921875,304.14312744140625,0.7751467227935791,0.2225271016359329,0.2016531527042389,293.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4533290266990661,0.050000000745058,0.0496201179921627,293.02783203125,297.1499938964844,293.1499938964844,0.1201716810464859,-2067.3408203125,304.1370544433594,0.732217013835907,0.1868352890014648,0.131471112370491,293.144775390625,297.1499938964844,293.1499938964844,0.3925170600414276,-7166.7626953125,304.12847900390625,0.9990000128746032,0.5317590832710266,0.4560681879520416,293.1582946777344,297.1499938964844,293.1499938964844,0.0041446182876825,-1558.950927734375,296.6072998046875,0.4533290266990661,0.050000000745058,0.2353764623403549,291.1280517578125,291.1499938964844,256.36920166015625,255.33819580078125,279.145263671875,293.7428283691406,291.1270446777344,1.0,0.2951634526252746,0.522200882434845,0.522200882434845,1.0,1.0,-1.2891701459884644,0.4349209666252136,0.8542491793632507,0.1282180398702621,0.0,0.0,0.5766475796699524,67.33970642089844,63.0,-15.068636894226074,-12938.1845703125,269.42315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741149902344,307.5772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.109375,18000.0,0.0,0.0,0.2922409772872925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838348269462585,0.5838409662246704,-6.128166660346324e-06,0.0,0.000296587444609,0.0,0.0,39.66032409667969,0.0,0.0,0.0,0.3991987109184265,4.0,0.0,1.0
583440,293.0887451171875,297.1499938964844,293.1499938964844,0.1499340385198593,-3172.430419921875,304.14312744140625,0.7751467227935791,0.2225271016359329,0.2016531527042389,293.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4533290266990661,0.050000000745058,0.0496201179921627,293.02783203125,297.1499938964844,293.1499938964844,0.1201716810464859,-2067.3408203125,304.1370544433594,0.732217013835907,0.1868352890014648,0.131471112370491,293.144775390625,297.1499938964844,293.1499938964844,0.3925170600414276,-7166.7626953125,304.12847900390625,0.9990000128746032,0.5317590832710266,0.4560681879520416,293.1582946777344,297.1499938964844,293.1499938964844,0.0041446182876825,-1558.950927734375,296.6072998046875,0.4533290266990661,0.050000000745058,0.2353764623403549,291.1280517578125,291.1499938964844,256.36920166015625,255.33819580078125,279.145263671875,293.7428283691406,291.1270446777344,1.0,0.2951634526252746,0.522200882434845,0.522200882434845,1.0,1.0,-1.2891701459884644,0.4349209666252136,0.8542491793632507,0.1282180398702621,0.0,0.0,0.5766475796699524,67.33970642089844,63.0,-15.068636894226074,-12938.1845703125,269.42315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741149902344,307.5772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.109375,18000.0,0.0,0.0,0.2922409772872925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838348269462585,0.5838409662246704,-6.128166660346324e-06,0.0,0.000296587444609,0.0,0.0,39.66032409667969,0.0,0.0,0.0,0.3991987109184265,4.0,0.0,1.0
583500,293.0888061523437,297.1499938964844,293.1499938964844,0.1506018191576004,-3183.76318359375,304.1431884765625,0.7763847708702087,0.2232920825481414,0.2023239582777023,293.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.4536548554897308,0.050000000745058,0.0496140196919441,293.02471923828125,297.1499938964844,293.1499938964844,0.1218774989247322,-2090.997802734375,304.1363220214844,0.7350651025772095,0.1889903843402862,0.1329509019851684,293.15167236328125,297.1499938964844,293.1499938964844,0.3922939002513885,-7161.23583984375,304.1329345703125,0.9990000128746032,0.530463695526123,0.4554370045661926,293.1566467285156,297.1499938964844,293.1499938964844,0.0041478336788713,-1560.2740478515625,296.6081848144531,0.4536548554897308,0.050000000745058,0.2353475391864776,291.1243896484375,291.1499938964844,256.3468322753906,255.3188018798828,279.1468811035156,293.7589111328125,291.1246032714844,1.0,0.2948567271232605,0.5221686959266663,0.5221686959266663,1.0,1.0,-1.2909588813781738,0.435556560754776,0.8554022908210754,0.1285721063613891,0.0,0.0,0.5787529945373535,67.21500396728516,63.0,-8.081862449645996,-12976.19140625,269.8601379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87158203125,307.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.142578125,18000.0,0.0,0.0,0.2928202748298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587779700756073,0.5877858400344849,-6.1537525652966e-06,0.0,0.0002971753419842,0.0,0.0,40.16331100463867,0.0,0.0,0.0,0.4006219208240509,4.0,0.0,1.0
583560,293.0887756347656,297.1499938964844,293.1499938964844,0.1511342078447342,-3192.5927734375,304.1434631347656,0.7793849110603333,0.2240753918886184,0.2029847800731659,293.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4555695950984955,0.050000000745058,0.0495789349079132,293.0225830078125,297.1499938964844,293.1499938964844,0.1234393119812011,-2112.435302734375,304.1359558105469,0.7393695712089539,0.190997302532196,0.1343860775232315,293.1542663574219,297.1499938964844,293.1499938964844,0.3887259066104889,-7105.27001953125,304.1425476074219,0.9990000128746032,0.5299270153045654,0.4517708718776703,293.1549377441406,297.1499938964844,293.1499938964844,0.0041475384496152,-1559.7647705078125,296.61505126953125,0.4555695950984955,0.050000000745058,0.2351811230182647,291.1302490234375,291.1499938964844,256.3236389160156,255.29872131347656,279.14752197265625,293.7656555175781,291.13214111328125,1.0,0.2934132516384125,0.5220985412597656,0.5220985412597656,1.0,1.0,-1.2888351678848269,0.4346779286861419,0.8541572690010071,0.1281288564205169,0.0,0.0,0.579531192779541,66.29403686523438,66.0,7.735649585723877,-12987.783203125,266.9947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,307.6141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.73046875,18000.0,0.0,0.0,0.2934112548828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909064412117004,0.5909125804901123,-6.178752755658934e-06,0.0,0.0002977751428261,0.0,0.0,40.58998107910156,0.0,0.0,0.0,0.4017632007598877,4.0,0.0,1.0
583620,293.0887451171875,297.1499938964844,293.1499938964844,0.1522631645202636,-3211.39599609375,304.14373779296875,0.7822081446647644,0.2256311625242233,0.2043677270412445,293.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4564797580242157,0.050000000745058,0.0495625808835029,293.0222473144531,297.1499938964844,293.1499938964844,0.1261092722415924,-2148.837646484375,304.1361999511719,0.744441568851471,0.1943002939224243,0.13682721555233,293.1519470214844,297.1499938964844,293.1499938964844,0.3867481648921966,-7074.33642578125,304.14794921875,0.9990000128746032,0.5302848219871521,0.4500525593757629,293.1515808105469,297.1499938964844,293.1499938964844,0.0041490853764116,-1559.60400390625,296.6302490234375,0.4564797580242157,0.050000000745058,0.2351035475730896,291.1432800292969,291.1499938964844,256.2749938964844,255.25662231445312,279.1444396972656,293.7637634277344,291.1432189941406,1.0,0.2935124635696411,0.5213850736618042,0.5213850736618042,1.0,1.0,-1.2912447452545166,0.4349871873855591,0.8562575578689575,0.1278510093688964,0.0,0.0,0.5792689323425293,65.91499328613281,69.0,8.130587577819824,-13008.2294921875,267.1189880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720397949219,307.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.2944987416267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915610790252686,0.5915672779083252,-6.194234629219864e-06,0.0,0.0002988787891808,0.0,0.0,40.73460388183594,0.0,0.0,0.0,0.4021522998809814,4.0,0.0,1.0
583680,293.0887451171875,297.1499938964844,293.1499938964844,0.1522631645202636,-3211.39599609375,304.14373779296875,0.7822081446647644,0.2256311625242233,0.2043677270412445,293.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4564797580242157,0.050000000745058,0.0495625808835029,293.0222473144531,297.1499938964844,293.1499938964844,0.1261092722415924,-2148.837646484375,304.1361999511719,0.744441568851471,0.1943002939224243,0.13682721555233,293.1519470214844,297.1499938964844,293.1499938964844,0.3867481648921966,-7074.33642578125,304.14794921875,0.9990000128746032,0.5302848219871521,0.4500525593757629,293.1515808105469,297.1499938964844,293.1499938964844,0.0041490853764116,-1559.60400390625,296.6302490234375,0.4564797580242157,0.050000000745058,0.2351035475730896,291.1432800292969,291.1499938964844,256.2749938964844,255.25662231445312,279.1444396972656,293.7637634277344,291.1432189941406,1.0,0.2935124635696411,0.5213850736618042,0.5213850736618042,1.0,1.0,-1.2912447452545166,0.4349871873855591,0.8562575578689575,0.1278510093688964,0.0,0.0,0.5792689323425293,65.91499328613281,69.0,8.130587577819824,-13008.2294921875,267.1189880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720397949219,307.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.2944987416267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915610790252686,0.5915672779083252,-6.194234629219864e-06,0.0,0.0002988787891808,0.0,0.0,40.73460388183594,0.0,0.0,0.0,0.4021522998809814,4.0,0.0,1.0
583740,293.0887756347656,297.1499938964844,293.1499938964844,0.1536072790622711,-3234.11474609375,304.1435852050781,0.7830936312675476,0.2271780222654342,0.2057693302631378,293.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4556377530097961,0.050000000745058,0.0495776571333408,293.0232238769531,297.1499938964844,293.1499938964844,0.1286160796880722,-2183.017578125,304.1366271972656,0.7472754716873169,0.1973393410444259,0.1389677971601486,293.1505432128906,297.1499938964844,293.1499938964844,0.3884325623512268,-7099.658203125,304.1457214355469,0.9990000128746032,0.5305301547050476,0.4516411423683166,293.14825439453125,297.1499938964844,293.1499938964844,0.0041578188538551,-1562.8902587890625,296.6372985839844,0.4556377530097961,0.050000000745058,0.2351750582456588,291.1404724121094,291.1499938964844,256.2235717773437,255.21212768554688,279.1425170898437,293.76593017578125,291.14013671875,1.0,0.2948146760463714,0.5205301642417908,0.5205301642417908,1.0,1.0,-1.2975060939788818,0.436620831489563,0.8608852028846741,0.1281579434871673,0.0,0.0,0.5807062983512878,66.39275360107422,72.0,-0.8922784924507141,-13060.228515625,270.66510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,307.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7578125,18000.0,0.0,0.0,0.295505940914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935393571853638,0.5935455560684204,-6.205385489010951e-06,0.0,0.0002999009448103,0.0,0.0,40.98136901855469,0.0,0.0,0.0,0.4028709232807159,4.0,0.0,1.0
583800,293.0887756347656,297.1499938964844,293.1499938964844,0.1536072790622711,-3234.11474609375,304.1435852050781,0.7830936312675476,0.2271780222654342,0.2057693302631378,293.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4556377530097961,0.050000000745058,0.0495776571333408,293.0232238769531,297.1499938964844,293.1499938964844,0.1286160796880722,-2183.017578125,304.1366271972656,0.7472754716873169,0.1973393410444259,0.1389677971601486,293.1505432128906,297.1499938964844,293.1499938964844,0.3884325623512268,-7099.658203125,304.1457214355469,0.9990000128746032,0.5305301547050476,0.4516411423683166,293.14825439453125,297.1499938964844,293.1499938964844,0.0041578188538551,-1562.8902587890625,296.6372985839844,0.4556377530097961,0.050000000745058,0.2351750582456588,291.1404724121094,291.1499938964844,256.2235717773437,255.21212768554688,279.1425170898437,293.76593017578125,291.14013671875,1.0,0.2948146760463714,0.5205301642417908,0.5205301642417908,1.0,1.0,-1.2975060939788818,0.436620831489563,0.8608852028846741,0.1281579434871673,0.0,0.0,0.5807062983512878,66.39275360107422,72.0,-0.8922784924507141,-13060.228515625,270.66510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,307.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7578125,18000.0,0.0,0.0,0.295505940914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935393571853638,0.5935455560684204,-6.205385489010951e-06,0.0,0.0002999009448103,0.0,0.0,40.98136901855469,0.0,0.0,0.0,0.4028709232807159,4.0,0.0,1.0
583860,293.0888061523437,297.1499938964844,293.1499938964844,0.1550056487321853,-3257.755126953125,304.1434020996094,0.7827227115631104,0.2287189662456512,0.2071851193904876,293.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4536840617656708,0.050000000745058,0.0496133714914321,293.0229797363281,297.1499938964844,293.1499938964844,0.1312793493270874,-2219.263916015625,304.1366271972656,0.7491316199302673,0.200598195195198,0.1412130743265152,293.15338134765625,297.1499938964844,293.1499938964844,0.3923722207546234,-7158.71435546875,304.1405334472656,0.9990000128746032,0.5299472808837891,0.455379456281662,293.1449279785156,297.1499938964844,293.1499938964844,0.0041696950793266,-1567.4656982421875,296.64385986328125,0.4536840617656708,0.050000000745058,0.2353444695472717,291.1348876953125,291.1499938964844,256.16961669921875,255.1654815673828,279.141845703125,293.77691650390625,291.1342163085937,1.0,0.2970665097236633,0.5196723341941833,0.5196723341941833,1.0,1.0,-1.306633234024048,0.4393486678600311,0.8672845363616943,0.1289658397436142,0.0,0.0,0.5830615162849426,67.43843841552734,60.0,-6.888636112213135,-13137.1044921875,276.6596374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812561035156,307.6246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.826171875,18000.0,0.0,0.0,0.2965722382068634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973330140113831,0.5973392724990845,-6.229216523934156e-06,0.0,0.0003009831125382,0.0,0.0,41.47037506103516,0.0,0.0,0.0,0.4042513072490692,4.0,0.0,1.0
583920,293.0888061523437,297.1499938964844,293.1499938964844,0.1550056487321853,-3257.755126953125,304.1434020996094,0.7827227115631104,0.2287189662456512,0.2071851193904876,293.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4536840617656708,0.050000000745058,0.0496133714914321,293.0229797363281,297.1499938964844,293.1499938964844,0.1312793493270874,-2219.263916015625,304.1366271972656,0.7491316199302673,0.200598195195198,0.1412130743265152,293.15338134765625,297.1499938964844,293.1499938964844,0.3923722207546234,-7158.71435546875,304.1405334472656,0.9990000128746032,0.5299472808837891,0.455379456281662,293.1449279785156,297.1499938964844,293.1499938964844,0.0041696950793266,-1567.4656982421875,296.64385986328125,0.4536840617656708,0.050000000745058,0.2353444695472717,291.1348876953125,291.1499938964844,256.16961669921875,255.1654815673828,279.141845703125,293.77691650390625,291.1342163085937,1.0,0.2970665097236633,0.5196723341941833,0.5196723341941833,1.0,1.0,-1.306633234024048,0.4393486678600311,0.8672845363616943,0.1289658397436142,0.0,0.0,0.5830615162849426,67.43843841552734,60.0,-6.888636112213135,-13137.1044921875,276.6596374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812561035156,307.6246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.826171875,18000.0,0.0,0.0,0.2965722382068634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973330140113831,0.5973392724990845,-6.229216523934156e-06,0.0,0.0003009831125382,0.0,0.0,41.47037506103516,0.0,0.0,0.0,0.4042513072490692,4.0,0.0,1.0
583980,293.088623046875,297.1499938964844,293.1499938964844,0.1561887115240097,-3277.4482421875,304.1436462402344,0.788520336151123,0.230310171842575,0.2085325270891189,293.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4572727978229522,0.050000000745058,0.0495484098792076,293.02252197265625,297.1499938964844,293.1499938964844,0.1338938921689987,-2254.51904296875,304.1367492675781,0.756740391254425,0.2039154171943664,0.1435229927301406,293.1523132324219,297.1499938964844,293.1499938964844,0.3857626318931579,-7056.5107421875,304.1552734375,0.9990000128746032,0.5300481915473938,0.4485671818256378,293.14141845703125,297.1499938964844,293.1499938964844,0.0041739358566701,-1568.5770263671875,296.658203125,0.4572727978229522,0.050000000745058,0.2350363135337829,291.1398010253906,291.1499938964844,256.1134338378906,255.1168975830078,279.1435546875,293.7792663574219,291.1418762207031,1.0,0.2941450178623199,0.5191388130187988,0.5191388130187988,1.0,1.0,-1.3024077415466309,0.4372266829013824,0.8651810884475708,0.1276522129774093,0.0,0.0,0.5844746232032776,65.7267837524414,63.0,12.247119903564451,-13147.0673828125,271.15447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782043457031,307.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.345703125,18000.0,0.0,0.0,0.2976883053779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017655730247498,0.6017718315124512,-6.262740953388857e-06,0.0,0.0003021158045157,0.0,0.0,42.07716369628906,0.0,0.0,0.0,0.4058669209480285,4.0,0.0,1.0
