time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584040,293.088623046875,297.1499938964844,293.1499938964844,0.1561887115240097,-3277.4482421875,304.1436462402344,0.788520336151123,0.230310171842575,0.2085325270891189,293.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4572727978229522,0.050000000745058,0.0495484098792076,293.02252197265625,297.1499938964844,293.1499938964844,0.1338938921689987,-2254.51904296875,304.1367492675781,0.756740391254425,0.2039154171943664,0.1435229927301406,293.1523132324219,297.1499938964844,293.1499938964844,0.3857626318931579,-7056.5107421875,304.1552734375,0.9990000128746032,0.5300481915473938,0.4485671818256378,293.14141845703125,297.1499938964844,293.1499938964844,0.0041739358566701,-1568.5770263671875,296.658203125,0.4572727978229522,0.050000000745058,0.2350363135337829,291.1398010253906,291.1499938964844,256.1134338378906,255.1168975830078,279.1435546875,293.7792663574219,291.1418762207031,1.0,0.2941450178623199,0.5191388130187988,0.5191388130187988,1.0,1.0,-1.3024077415466309,0.4372266829013824,0.8651810884475708,0.1276522129774093,0.0,0.0,0.5844746232032776,65.7267837524414,63.0,12.247119903564451,-13147.0673828125,271.15447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782043457031,307.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.345703125,18000.0,0.0,0.0,0.2976883053779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017655730247498,0.6017718315124512,-6.262740953388857e-06,0.0,0.0003021158045157,0.0,0.0,42.07716369628906,0.0,0.0,0.0,0.4058669209480285,4.0,0.0,1.0
584100,293.0885009765625,297.1499938964844,293.1499938964844,0.1566995978355407,-3285.796142578125,304.14385986328125,0.790951132774353,0.2311102598905563,0.2092303186655044,293.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.4586325883865356,0.050000000745058,0.049524649977684,293.02398681640625,297.1499938964844,293.1499938964844,0.1349424868822097,-2268.45458984375,304.13726806640625,0.759861946105957,0.2052438110113144,0.1445219069719314,293.1464538574219,297.1499938964844,293.1499938964844,0.3828884363174438,-7013.2548828125,304.159423828125,0.9990000128746032,0.531164288520813,0.4460479617118835,293.13970947265625,297.1499938964844,293.1499938964844,0.0041745970956981,-1568.185791015625,296.6705322265625,0.4586325883865356,0.050000000745058,0.2349236160516739,291.1506042480469,291.1499938964844,256.0845947265625,255.0919647216797,279.1418762207031,293.76904296875,291.1520080566406,1.0,0.2935406267642975,0.5186087489128113,0.5186087489128113,1.0,1.0,-1.301251769065857,0.4363264739513397,0.8649252653121948,0.126845121383667,0.0,0.0,0.5833383798599243,65.10396575927734,63.0,17.267454147338867,-13139.4677734375,269.3138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849182128906,307.6608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.2981589138507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010770797729492,0.6010833382606506,-6.265447154873982e-06,0.0,0.0003025933983735,0.0,0.0,42.02568054199219,0.0,0.0,0.0,0.4056786298751831,4.0,0.0,1.0
584160,293.0884094238281,297.1499938964844,293.1499938964844,0.1573181450366974,-3296.11376953125,304.14385986328125,0.7925699353218079,0.2319044023752212,0.2099336683750152,293.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4592639207839966,0.050000000745058,0.0495137572288513,293.0260925292969,297.1499938964844,293.1499938964844,0.1359263807535171,-2281.589599609375,304.1377868652344,0.7620078325271606,0.2064252644777298,0.1453847289085388,293.140380859375,297.1499938964844,293.1499938964844,0.3815590441226959,-6993.82373046875,304.1600952148437,0.9990000128746032,0.5324009656906128,0.4448892474174499,293.1380310058594,297.1499938964844,293.1499938964844,0.0041773724369704,-1569.0003662109375,296.6788330078125,0.4592639207839966,0.050000000745058,0.2348719537258148,291.1540832519531,291.1499938964844,256.0552978515625,255.066635131836,279.1404724121094,293.7593688964844,291.15411376953125,1.0,0.2933163642883301,0.5180241465568542,0.5180241465568542,1.0,1.0,-1.3016648292541504,0.4359554648399353,0.8657093048095703,0.1262958347797393,0.0,0.0,0.582676887512207,64.83263397216797,66.0,10.435158729553224,-13135.0439453125,268.8786315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89697265625,307.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.783203125,18000.0,0.0,0.0,0.2985571920871734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599467396736145,0.5994735956192017,-6.2573826653533615e-06,0.0,0.0003029975923709,0.0,0.0,41.82723236083984,0.0,0.0,0.0,0.4051593542098999,4.0,0.0,1.0
584220,293.0883178710937,297.1499938964844,293.1499938964844,0.1586794704198837,-3318.966064453125,304.1436462402344,0.794361412525177,0.2334858924150467,0.2113531231880188,293.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4592245221138,0.050000000745058,0.0495144128799438,293.0301208496094,297.1499938964844,293.1499938964844,0.1378634572029113,-2307.51708984375,304.1386108398437,0.7647638320922852,0.2087468802928924,0.1470000594854354,293.13067626953125,297.1499938964844,293.1499938964844,0.3814836740493774,-6994.41455078125,304.15673828125,0.9990000128746032,0.5346252918243408,0.4449611008167267,293.1347351074219,297.1499938964844,293.1499938964844,0.004188407678157,-1573.059326171875,296.6907958984375,0.4592245221138,0.050000000745058,0.2348750531673431,291.1518249511719,291.1499938964844,255.99549865722656,255.0149078369141,279.1389465332031,293.7470397949219,291.1514892578125,1.0,0.2938858568668365,0.516827404499054,0.516827404499054,1.0,1.0,-1.3053967952728271,0.4362927675247192,0.8691040277481079,0.1256854236125946,0.0,0.0,0.5825543999671936,64.90363311767578,69.0,-0.0357008427381515,-13159.7041015625,270.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9279479980469,307.6722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91015625,18000.0,0.0,0.0,0.2991977334022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983887314796448,0.5983949899673462,-6.246626071515493e-06,0.0,0.000303647655528,0.0,0.0,41.6655387878418,0.0,0.0,0.0,0.4047434628009796,4.0,0.0,1.0
584280,293.0883178710937,297.1499938964844,293.1499938964844,0.1586794704198837,-3318.966064453125,304.1436462402344,0.794361412525177,0.2334858924150467,0.2113531231880188,293.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4592245221138,0.050000000745058,0.0495144128799438,293.0301208496094,297.1499938964844,293.1499938964844,0.1378634572029113,-2307.51708984375,304.1386108398437,0.7647638320922852,0.2087468802928924,0.1470000594854354,293.13067626953125,297.1499938964844,293.1499938964844,0.3814836740493774,-6994.41455078125,304.15673828125,0.9990000128746032,0.5346252918243408,0.4449611008167267,293.1347351074219,297.1499938964844,293.1499938964844,0.004188407678157,-1573.059326171875,296.6907958984375,0.4592245221138,0.050000000745058,0.2348750531673431,291.1518249511719,291.1499938964844,255.99549865722656,255.0149078369141,279.1389465332031,293.7470397949219,291.1514892578125,1.0,0.2938858568668365,0.516827404499054,0.516827404499054,1.0,1.0,-1.3053967952728271,0.4362927675247192,0.8691040277481079,0.1256854236125946,0.0,0.0,0.5825543999671936,64.90363311767578,69.0,-0.0357008427381515,-13159.7041015625,270.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9279479980469,307.6722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91015625,18000.0,0.0,0.0,0.2991977334022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983887314796448,0.5983949899673462,-6.246626071515493e-06,0.0,0.000303647655528,0.0,0.0,41.6655387878418,0.0,0.0,0.0,0.4047434628009796,4.0,0.0,1.0
584340,293.0882568359375,297.1499938964844,293.1499938964844,0.1601089984178543,-3342.98046875,304.14337158203125,0.7946328520774841,0.2350597977638244,0.2127876877784729,293.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4578271210193634,0.050000000745058,0.0495386123657226,293.0321655273437,297.1499938964844,293.1499938964844,0.1400254070758819,-2336.508056640625,304.1387939453125,0.7663553357124329,0.2113647162914276,0.1487760841846466,293.1264953613281,297.1499938964844,293.1499938964844,0.3840512037277221,-7034.58251953125,304.1501770019531,0.9990000128746032,0.535972535610199,0.4475356340408325,293.1314697265625,297.1499938964844,293.1499938964844,0.0042029852047562,-1578.595947265625,296.7017822265625,0.4578271210193634,0.050000000745058,0.2349898517131805,291.1459350585937,291.1499938964844,255.934310913086,254.96197509765625,279.138671875,293.7458190917969,291.14520263671875,1.0,0.295562595129013,0.515672504901886,0.515672504901886,1.0,1.0,-1.3125065565109253,0.4379525184631347,0.8745540976524353,0.1257093697786331,0.0,0.0,0.5834463238716125,65.62416076660156,72.0,-7.1766557693481445,-13213.8173828125,275.0027160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95361328125,307.6835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.859375,18000.0,0.0,0.0,0.2997735142707824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992400646209717,0.5992463231086731,-6.248961199162295e-06,0.0,0.0003042320313397,0.0,0.0,41.75969696044922,0.0,0.0,0.0,0.4050264954566955,4.0,0.0,1.0
584400,293.0882568359375,297.1499938964844,293.1499938964844,0.1601089984178543,-3342.98046875,304.14337158203125,0.7946328520774841,0.2350597977638244,0.2127876877784729,293.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4578271210193634,0.050000000745058,0.0495386123657226,293.0321655273437,297.1499938964844,293.1499938964844,0.1400254070758819,-2336.508056640625,304.1387939453125,0.7663553357124329,0.2113647162914276,0.1487760841846466,293.1264953613281,297.1499938964844,293.1499938964844,0.3840512037277221,-7034.58251953125,304.1501770019531,0.9990000128746032,0.535972535610199,0.4475356340408325,293.1314697265625,297.1499938964844,293.1499938964844,0.0042029852047562,-1578.595947265625,296.7017822265625,0.4578271210193634,0.050000000745058,0.2349898517131805,291.1459350585937,291.1499938964844,255.934310913086,254.96197509765625,279.138671875,293.7458190917969,291.14520263671875,1.0,0.295562595129013,0.515672504901886,0.515672504901886,1.0,1.0,-1.3125065565109253,0.4379525184631347,0.8745540976524353,0.1257093697786331,0.0,0.0,0.5834463238716125,65.62416076660156,72.0,-7.1766557693481445,-13213.8173828125,275.0027160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95361328125,307.6835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.859375,18000.0,0.0,0.0,0.2997735142707824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992400646209717,0.5992463231086731,-6.248961199162295e-06,0.0,0.0003042320313397,0.0,0.0,41.75969696044922,0.0,0.0,0.0,0.4050264954566955,4.0,0.0,1.0
584460,293.0880432128906,297.1499938964844,293.1499938964844,0.1616081446409225,-3368.166015625,304.1430969238281,0.7937967777252197,0.2366644442081451,0.2142441123723983,293.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4554568231105804,0.050000000745058,0.0495807528495788,293.03192138671875,297.1499938964844,293.1499938964844,0.1425767540931701,-2370.723876953125,304.1382751464844,0.767376184463501,0.2143967300653457,0.1508543640375137,293.1285705566406,297.1499938964844,293.1499938964844,0.388700395822525,-7105.23388671875,304.1423645019531,0.9990000128746032,0.5361616611480713,0.451982706785202,293.128173828125,297.1499938964844,293.1499938964844,0.0042208689264953,-1585.4959716796875,296.71209716796875,0.4554568231105804,0.050000000745058,0.2351897358894348,291.1368103027344,291.1499938964844,255.8719940185547,254.9080352783203,279.1390075683594,293.7547912597656,291.13592529296875,1.0,0.2980972528457641,0.5145882964134216,0.5145882964134216,1.0,1.0,-1.32237708568573,0.4407274425029754,0.8816496133804321,0.1262860894203186,0.0,0.0,0.5857985615730286,66.8434829711914,75.0,-11.768566131591797,-13295.2548828125,281.77008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,307.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.7734375,18000.0,0.0,0.0,0.3004427850246429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027206778526306,0.602726936340332,-6.268918696150649e-06,0.0,0.0003049112274311,0.0,0.0,42.202884674072266,0.0,0.0,0.0,0.4062769114971161,4.0,0.0,1.0
584520,293.0880432128906,297.1499938964844,293.1499938964844,0.1616081446409225,-3368.166015625,304.1430969238281,0.7937967777252197,0.2366644442081451,0.2142441123723983,293.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4554568231105804,0.050000000745058,0.0495807528495788,293.03192138671875,297.1499938964844,293.1499938964844,0.1425767540931701,-2370.723876953125,304.1382751464844,0.767376184463501,0.2143967300653457,0.1508543640375137,293.1285705566406,297.1499938964844,293.1499938964844,0.388700395822525,-7105.23388671875,304.1423645019531,0.9990000128746032,0.5361616611480713,0.451982706785202,293.128173828125,297.1499938964844,293.1499938964844,0.0042208689264953,-1585.4959716796875,296.71209716796875,0.4554568231105804,0.050000000745058,0.2351897358894348,291.1368103027344,291.1499938964844,255.8719940185547,254.9080352783203,279.1390075683594,293.7547912597656,291.13592529296875,1.0,0.2980972528457641,0.5145882964134216,0.5145882964134216,1.0,1.0,-1.32237708568573,0.4407274425029754,0.8816496133804321,0.1262860894203186,0.0,0.0,0.5857985615730286,66.8434829711914,75.0,-11.768566131591797,-13295.2548828125,281.77008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,307.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.7734375,18000.0,0.0,0.0,0.3004427850246429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027206778526306,0.602726936340332,-6.268918696150649e-06,0.0,0.0003049112274311,0.0,0.0,42.202884674072266,0.0,0.0,0.0,0.4062769114971161,4.0,0.0,1.0
584580,293.08465576171875,297.1499938964844,293.1499938964844,0.1635245382785797,-3400.388427734375,304.1421813964844,0.7926841974258423,0.2389153838157653,0.2161353826522827,293.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4524187445640564,0.050000000745058,0.0496368892490863,293.0330505371094,297.1499938964844,293.1499938964844,0.1451417505741119,-2404.9716796875,304.1379089355469,0.7675523161888123,0.2171618640422821,0.1529140323400497,293.13653564453125,297.1499938964844,293.1499938964844,0.3949537873268127,-7198.755859375,304.134521484375,0.9990000128746032,0.5351018309593201,0.4578395187854767,293.1248779296875,297.1499938964844,293.1499938964844,0.0042413049377501,-1593.3804931640625,296.722900390625,0.4524187445640564,0.050000000745058,0.23545603454113,291.1263732910156,291.1499938964844,255.8088531494141,254.8533630371093,279.1382141113281,293.76678466796875,291.1253967285156,1.0,0.301305204629898,0.5134182572364807,0.5134182572364807,1.0,1.0,-1.3345361948013306,0.4443158209323883,0.8902203440666199,0.1272127479314804,0.0,0.0,0.5896420478820801,68.45531463623047,63.0,-14.22883129119873,-13401.322265625,290.47247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,307.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.244140625,18000.0,0.0,0.0,0.301363855600357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091171503067017,0.6091234683990479,-6.309990112640662e-06,0.0,0.0003058460133615,0.0,0.0,43.04906845092773,0.0,0.0,0.0,0.4086223244667053,4.0,0.0,1.0
584640,293.08465576171875,297.1499938964844,293.1499938964844,0.1635245382785797,-3400.388427734375,304.1421813964844,0.7926841974258423,0.2389153838157653,0.2161353826522827,293.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4524187445640564,0.050000000745058,0.0496368892490863,293.0330505371094,297.1499938964844,293.1499938964844,0.1451417505741119,-2404.9716796875,304.1379089355469,0.7675523161888123,0.2171618640422821,0.1529140323400497,293.13653564453125,297.1499938964844,293.1499938964844,0.3949537873268127,-7198.755859375,304.134521484375,0.9990000128746032,0.5351018309593201,0.4578395187854767,293.1248779296875,297.1499938964844,293.1499938964844,0.0042413049377501,-1593.3804931640625,296.722900390625,0.4524187445640564,0.050000000745058,0.23545603454113,291.1263732910156,291.1499938964844,255.8088531494141,254.8533630371093,279.1382141113281,293.76678466796875,291.1253967285156,1.0,0.301305204629898,0.5134182572364807,0.5134182572364807,1.0,1.0,-1.3345361948013306,0.4443158209323883,0.8902203440666199,0.1272127479314804,0.0,0.0,0.5896420478820801,68.45531463623047,63.0,-14.22883129119873,-13401.322265625,290.47247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,307.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.244140625,18000.0,0.0,0.0,0.301363855600357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091171503067017,0.6091234683990479,-6.309990112640662e-06,0.0,0.0003058460133615,0.0,0.0,43.04906845092773,0.0,0.0,0.0,0.4086223244667053,4.0,0.0,1.0
584700,293.08355712890625,297.1499938964844,293.1499938964844,0.1645317673683166,-3417.23046875,304.1417541503906,0.794607400894165,0.2399625033140182,0.217155173420906,293.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4529694616794586,0.050000000745058,0.049626488238573,293.03424072265625,297.1499938964844,293.1499938964844,0.1462412178516388,-2419.5478515625,304.1381225585937,0.769643247127533,0.2184116393327713,0.1537980139255523,293.1406555175781,297.1499938964844,293.1499938964844,0.3942368328571319,-7186.27685546875,304.1387634277344,0.9990000128746032,0.5344574451446533,0.4567639231681824,293.1231384277344,297.1499938964844,293.1499938964844,0.0042490023188292,-1596.2996826171875,296.7297058105469,0.4529694616794586,0.050000000745058,0.2354066967964172,291.1224365234375,291.1499938964844,255.77706909179688,254.8258209228516,279.1383056640625,293.7594299316406,291.1225891113281,1.0,0.3007722496986389,0.5128304958343506,0.5128304958343506,1.0,1.0,-1.335465908050537,0.4440727233886719,0.89139324426651,0.1267512291669845,0.0,0.0,0.5919023752212524,68.20660400390625,63.0,-8.121524810791016,-13431.7685546875,290.2972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317321777344,307.6964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17926.966796875,18000.0,0.0,0.0,0.301944375038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613381564617157,0.6133878827095032,-6.338870662148111e-06,0.0,0.0003064351622015,0.0,0.0,43.6271858215332,0.0,0.0,0.0,0.4101972877979278,4.0,0.0,1.0
584760,293.0834045410156,297.1499938964844,293.1499938964844,0.1652106046676635,-3428.303955078125,304.1420288085937,0.7980387210845947,0.2408303022384643,0.2179708629846573,293.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4550480842590332,0.050000000745058,0.0495880767703056,293.035400390625,297.1499938964844,293.1499938964844,0.1471564918756485,-2431.49267578125,304.1386108398437,0.7733415365219116,0.2196462154388427,0.1546343117952346,293.14068603515625,297.1499938964844,293.1499938964844,0.3902558982372284,-7124.61767578125,304.1480712890625,0.9990000128746032,0.5345656871795654,0.4527595043182373,293.12139892578125,297.1499938964844,293.1499938964844,0.0042530107311904,-1597.283203125,296.7425231933594,0.4550480842590332,0.050000000745058,0.2352244853973388,291.1285095214844,291.1499938964844,255.7451629638672,254.7981719970703,279.1392517089844,293.7513122558594,291.1304626464844,1.0,0.2991252541542053,0.5123628377914429,0.5123628377914429,1.0,1.0,-1.332380294799805,0.442440778017044,0.889939546585083,0.1256511062383651,0.0,0.0,0.5927789807319641,67.18262481689453,66.0,8.233925819396973,-13435.5126953125,286.6815795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,307.7099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.583984375,18000.0,0.0,0.0,0.302545428276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168709397315979,0.6168773174285889,-6.367566129483748e-06,0.0,0.000307045149384,0.0,0.0,44.13202667236328,0.0,0.0,0.0,0.4114939868450165,4.0,0.0,1.0
584820,293.0844116210937,297.1499938964844,293.1499938964844,0.166334331035614,-3446.521240234375,304.1427917480469,0.8011529445648193,0.2423164546489715,0.2193473130464553,293.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4562548696994781,0.050000000745058,0.0495662949979305,293.0375671386719,297.1499938964844,293.1499938964844,0.1490190923213958,-2455.81201171875,304.1392822265625,0.77755206823349,0.222112163901329,0.1563379019498825,293.1337890625,297.1499938964844,293.1499938964844,0.3875498473644256,-7083.56494140625,304.15283203125,0.9990000128746032,0.5361983776092529,0.4504729211330414,293.1181640625,297.1499938964844,293.1499938964844,0.0042627584189176,-1599.9056396484375,296.7696533203125,0.4562548696994781,0.050000000745058,0.2351211756467819,291.1429748535156,291.1499938964844,255.68121337890625,254.74270629882807,279.13836669921875,293.73590087890625,291.1430358886719,1.0,0.2988733053207397,0.5111696720123291,0.5111696720123291,1.0,1.0,-1.3331767320632937,0.4416375458240509,0.8915391564369202,0.1244010850787162,0.0,0.0,0.5924623608589172,66.63761138916016,69.0,9.757390975952148,-13440.28515625,285.7799987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90203857421875,307.70166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.3036619424819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176958680152893,0.6177022457122803,-6.385951564880088e-06,0.0,0.000308178277919,0.0,0.0,44.316837310791016,0.0,0.0,0.0,0.4119597375392914,4.0,0.0,1.0
584880,293.0844116210937,297.1499938964844,293.1499938964844,0.166334331035614,-3446.521240234375,304.1427917480469,0.8011529445648193,0.2423164546489715,0.2193473130464553,293.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4562548696994781,0.050000000745058,0.0495662949979305,293.0375671386719,297.1499938964844,293.1499938964844,0.1490190923213958,-2455.81201171875,304.1392822265625,0.77755206823349,0.222112163901329,0.1563379019498825,293.1337890625,297.1499938964844,293.1499938964844,0.3875498473644256,-7083.56494140625,304.15283203125,0.9990000128746032,0.5361983776092529,0.4504729211330414,293.1181640625,297.1499938964844,293.1499938964844,0.0042627584189176,-1599.9056396484375,296.7696533203125,0.4562548696994781,0.050000000745058,0.2351211756467819,291.1429748535156,291.1499938964844,255.68121337890625,254.74270629882807,279.13836669921875,293.73590087890625,291.1430358886719,1.0,0.2988733053207397,0.5111696720123291,0.5111696720123291,1.0,1.0,-1.3331767320632937,0.4416375458240509,0.8915391564369202,0.1244010850787162,0.0,0.0,0.5924623608589172,66.63761138916016,69.0,9.757390975952148,-13440.28515625,285.7799987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90203857421875,307.70166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.3036619424819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176958680152893,0.6177022457122803,-6.385951564880088e-06,0.0,0.000308178277919,0.0,0.0,44.316837310791016,0.0,0.0,0.0,0.4119597375392914,4.0,0.0,1.0
584940,293.0859069824219,297.1499938964844,293.1499938964844,0.1675651669502258,-3466.823974609375,304.1431579589844,0.8020284175872803,0.2436784952878952,0.220597356557846,293.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4556589424610138,0.050000000745058,0.0495769791305065,293.03955078125,297.1499938964844,293.1499938964844,0.1511031538248062,-2483.253173828125,304.1393737792969,0.7797901034355164,0.2245594412088394,0.1580577045679092,293.1283874511719,297.1499938964844,293.1499938964844,0.3886497914791107,-7100.8115234375,304.14996337890625,0.9990000128746032,0.5377132892608643,0.4515983164310455,293.1150207519531,297.1499938964844,293.1499938964844,0.0042798756621778,-1606.0802001953125,296.7882080078125,0.4556589424610138,0.050000000745058,0.235171839594841,291.1409606933594,291.1499938964844,255.6172637939453,254.68722534179688,279.1361694335937,293.71490478515625,291.1406555175781,1.0,0.2998888492584228,0.5096861720085144,0.5096861720085144,1.0,1.0,-1.3381646871566772,0.4421170949935913,0.8960475921630859,0.123670108616352,0.0,0.0,0.5937692523002625,66.98392486572266,72.0,0.112043410539627,-13479.509765625,288.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987731933594,307.6982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.71484375,18000.0,0.0,0.0,0.3046939074993133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194977164268494,0.6195041537284851,-6.3968159338401165e-06,0.0,0.000309225579258,0.0,0.0,44.55728912353516,0.0,0.0,0.0,0.4126362800598144,4.0,0.0,1.0
585000,293.0859069824219,297.1499938964844,293.1499938964844,0.1675651669502258,-3466.823974609375,304.1431579589844,0.8020284175872803,0.2436784952878952,0.220597356557846,293.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4556589424610138,0.050000000745058,0.0495769791305065,293.03955078125,297.1499938964844,293.1499938964844,0.1511031538248062,-2483.253173828125,304.1393737792969,0.7797901034355164,0.2245594412088394,0.1580577045679092,293.1283874511719,297.1499938964844,293.1499938964844,0.3886497914791107,-7100.8115234375,304.14996337890625,0.9990000128746032,0.5377132892608643,0.4515983164310455,293.1150207519531,297.1499938964844,293.1499938964844,0.0042798756621778,-1606.0802001953125,296.7882080078125,0.4556589424610138,0.050000000745058,0.235171839594841,291.1409606933594,291.1499938964844,255.6172637939453,254.68722534179688,279.1361694335937,293.71490478515625,291.1406555175781,1.0,0.2998888492584228,0.5096861720085144,0.5096861720085144,1.0,1.0,-1.3381646871566772,0.4421170949935913,0.8960475921630859,0.123670108616352,0.0,0.0,0.5937692523002625,66.98392486572266,72.0,0.112043410539627,-13479.509765625,288.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987731933594,307.6982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.71484375,18000.0,0.0,0.0,0.3046939074993133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194977164268494,0.6195041537284851,-6.3968159338401165e-06,0.0,0.000309225579258,0.0,0.0,44.55728912353516,0.0,0.0,0.0,0.4126362800598144,4.0,0.0,1.0
585060,293.08746337890625,297.1499938964844,293.1499938964844,0.1688068360090255,-3487.357177734375,304.14337158203125,0.80144202709198,0.2449821233749389,0.2218078970909118,293.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.453854888677597,0.050000000745058,0.0496099144220352,293.0416259765625,297.1499938964844,293.1499938964844,0.1532081365585327,-2510.9384765625,304.139404296875,0.7806040048599243,0.2269353568553924,0.1597528308629989,293.1278381347656,297.1499938964844,293.1499938964844,0.3922048509120941,-7154.7294921875,304.1440124511719,0.9990000128746032,0.5383777022361755,0.4550469517707824,293.1121826171875,297.1499938964844,293.1499938964844,0.0042997533455491,-1613.4324951171875,296.80523681640625,0.453854888677597,0.050000000745058,0.2353280782699585,291.1355895996094,291.1499938964844,255.55360412597656,254.63194274902344,279.13336181640625,293.68463134765625,291.1349792480469,1.0,0.3018973469734192,0.5078778266906738,0.5078778266906738,1.0,1.0,-1.3460183143615725,0.443338930606842,0.9026793837547302,0.1231378614902496,0.0,0.0,0.596012532711029,67.94124603271484,75.0,-6.293835639953613,-13546.4697265625,294.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924560546875,307.69659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.2265625,18000.0,0.0,0.0,0.3057722747325897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231551170349121,0.6231615543365479,-6.420685622288147e-06,0.0,0.0003103199705947,0.0,0.0,45.05806350708008,0.0,0.0,0.0,0.4139955937862396,4.0,0.0,1.0
585120,293.08746337890625,297.1499938964844,293.1499938964844,0.1688068360090255,-3487.357177734375,304.14337158203125,0.80144202709198,0.2449821233749389,0.2218078970909118,293.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.453854888677597,0.050000000745058,0.0496099144220352,293.0416259765625,297.1499938964844,293.1499938964844,0.1532081365585327,-2510.9384765625,304.139404296875,0.7806040048599243,0.2269353568553924,0.1597528308629989,293.1278381347656,297.1499938964844,293.1499938964844,0.3922048509120941,-7154.7294921875,304.1440124511719,0.9990000128746032,0.5383777022361755,0.4550469517707824,293.1121826171875,297.1499938964844,293.1499938964844,0.0042997533455491,-1613.4324951171875,296.80523681640625,0.453854888677597,0.050000000745058,0.2353280782699585,291.1355895996094,291.1499938964844,255.55360412597656,254.63194274902344,279.13336181640625,293.68463134765625,291.1349792480469,1.0,0.3018973469734192,0.5078778266906738,0.5078778266906738,1.0,1.0,-1.3460183143615725,0.443338930606842,0.9026793837547302,0.1231378614902496,0.0,0.0,0.596012532711029,67.94124603271484,75.0,-6.293835639953613,-13546.4697265625,294.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924560546875,307.69659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.2265625,18000.0,0.0,0.0,0.3057722747325897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231551170349121,0.6231615543365479,-6.420685622288147e-06,0.0,0.0003103199705947,0.0,0.0,45.05806350708008,0.0,0.0,0.0,0.4139955937862396,4.0,0.0,1.0
585180,293.0890808105469,297.1499938964844,293.1499938964844,0.1700588464736938,-3508.083251953125,304.1434936523437,0.7997766137123108,0.2462435960769653,0.2229942977428436,293.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4511874616146087,0.050000000745058,0.0496602430939674,293.0439453125,297.1499938964844,293.1499938964844,0.1552876383066177,-2538.2314453125,304.13946533203125,0.7802903056144714,0.2292110025882721,0.1613945364952087,293.1330871582031,297.1499938964844,293.1499938964844,0.397705614566803,-7236.99609375,304.1368408203125,0.9990000128746032,0.5378891229629517,0.460265576839447,293.1098022460937,297.1499938964844,293.1499938964844,0.0043215896002948,-1621.6090087890625,296.8207092285156,0.4511874616146087,0.050000000745058,0.2355668097734451,291.1279602050781,291.1499938964844,255.4905242919922,254.5771026611328,279.1307983398437,293.6478271484375,291.1272888183594,1.0,0.3046592473983764,0.5058264136314392,0.5058264136314392,1.0,1.0,-1.3560236692428589,0.4450969696044922,0.9109267592430116,0.1227381750941276,0.0,0.0,0.5994552969932556,69.37555694580078,63.0,-9.69454288482666,-13636.7412109375,301.7369079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746032714844,307.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.806640625,18000.0,0.0,0.0,0.307012677192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291214227676392,0.6291278600692749,-6.461211341957096e-06,0.0,0.0003115788276772,0.0,0.0,45.89132690429688,0.0,0.0,0.0,0.4162293672561645,4.0,0.0,1.0
585240,293.0890808105469,297.1499938964844,293.1499938964844,0.1700588464736938,-3508.083251953125,304.1434936523437,0.7997766137123108,0.2462435960769653,0.2229942977428436,293.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4511874616146087,0.050000000745058,0.0496602430939674,293.0439453125,297.1499938964844,293.1499938964844,0.1552876383066177,-2538.2314453125,304.13946533203125,0.7802903056144714,0.2292110025882721,0.1613945364952087,293.1330871582031,297.1499938964844,293.1499938964844,0.397705614566803,-7236.99609375,304.1368408203125,0.9990000128746032,0.5378891229629517,0.460265576839447,293.1098022460937,297.1499938964844,293.1499938964844,0.0043215896002948,-1621.6090087890625,296.8207092285156,0.4511874616146087,0.050000000745058,0.2355668097734451,291.1279602050781,291.1499938964844,255.4905242919922,254.5771026611328,279.1307983398437,293.6478271484375,291.1272888183594,1.0,0.3046592473983764,0.5058264136314392,0.5058264136314392,1.0,1.0,-1.3560236692428589,0.4450969696044922,0.9109267592430116,0.1227381750941276,0.0,0.0,0.5994552969932556,69.37555694580078,63.0,-9.69454288482666,-13636.7412109375,301.7369079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746032714844,307.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.806640625,18000.0,0.0,0.0,0.307012677192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291214227676392,0.6291278600692749,-6.461211341957096e-06,0.0,0.0003115788276772,0.0,0.0,45.89132690429688,0.0,0.0,0.0,0.4162293672561645,4.0,0.0,1.0
585300,293.0897521972656,297.1499938964844,293.1499938964844,0.1706119328737259,-3517.1650390625,304.1436767578125,0.8012492060661316,0.2468775510787964,0.2235451489686966,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.4518612921237945,0.050000000745058,0.0496473051607608,293.04510498046875,297.1499938964844,293.1499938964844,0.1562400013208389,-2550.65087890625,304.1396484375,0.7823330760002136,0.2303285896778106,0.1621649861335754,293.135986328125,297.1499938964844,293.1499938964844,0.396643579006195,-7219.4736328125,304.14129638671875,0.9990000128746032,0.5375314354896545,0.4589331448078155,293.1086730957031,297.1499938964844,293.1499938964844,0.0043295053765177,-1624.46728515625,296.82958984375,0.4518612921237945,0.050000000745058,0.2355054467916488,291.1260070800781,291.1499938964844,255.4592742919922,254.5499420166016,279.1325988769531,293.6318359375,291.1265869140625,1.0,0.3039307594299316,0.5050789713859558,0.5050789713859558,1.0,1.0,-1.3559284210205078,0.4442616403102875,0.911666750907898,0.1219413354992866,0.0,0.0,0.601283073425293,69.04708099365234,63.0,-2.936909914016724,-13657.7822265625,300.9372863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616943359375,307.7024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17934.57421875,18000.0,0.0,0.0,0.3077057898044586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328680515289307,0.6328745484352112,-6.488061444542836e-06,0.0,0.0003122822672594,0.0,0.0,46.4273567199707,0.0,0.0,0.0,0.4176366627216339,4.0,0.0,1.0
585360,293.09039306640625,297.1499938964844,293.1499938964844,0.1709963530302047,-3523.239013671875,304.1441345214844,0.8044833540916443,0.2475172579288482,0.2240767478942871,293.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4540639221668243,0.050000000745058,0.04960598051548,293.0461120605469,297.1499938964844,293.1499938964844,0.1570322960615158,-2560.796630859375,304.1401062011719,0.7860917448997498,0.2314556837081909,0.1629160791635513,293.13482666015625,297.1499938964844,293.1499938964844,0.3922887444496155,-7152.40283203125,304.1508178710937,0.9990000128746032,0.5379321575164795,0.454643577337265,293.1075439453125,297.1499938964844,293.1499938964844,0.0043335664086043,-1625.33203125,296.8443908691406,0.4540639221668243,0.050000000745058,0.2353094071149826,291.13409423828125,291.1499938964844,255.42828369140625,254.52297973632807,279.1361083984375,293.62353515625,291.1363220214844,1.0,0.3021103739738464,0.5046429634094238,0.5046429634094238,1.0,1.0,-1.3520368337631226,0.4423207938671112,0.9097160696983336,0.1207545772194862,0.0,0.0,0.6015834212303162,67.9365234375,66.0,13.21526050567627,-13651.46484375,296.7088317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528137207031,307.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.263671875,18000.0,0.0,0.0,0.3083813488483429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354799866676331,0.6354864835739136,-6.512179425044451e-06,0.0,0.0003129678661935,0.0,0.0,46.83437347412109,0.0,0.0,0.0,0.4186263978481293,4.0,0.0,1.0
585420,293.0917358398437,297.1499938964844,293.1499938964844,0.1718181669712066,-3536.364501953125,304.1446838378906,0.8075327277183533,0.2487586289644241,0.2251748591661453,293.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4555453956127167,0.050000000745058,0.0495789237320423,293.0478820800781,297.1499938964844,293.1499938964844,0.1587032675743103,-2582.2705078125,304.1405944824219,0.790354311466217,0.2337272614240646,0.1644756495952606,293.1255798339844,297.1499938964844,293.1499938964844,0.3889175355434418,-7101.7529296875,304.15576171875,0.9990000128746032,0.5401859879493713,0.4518126249313354,293.10504150390625,297.1499938964844,293.1499938964844,0.0043447585776448,-1628.2950439453125,296.8753967285156,0.4555453956127167,0.050000000745058,0.23518106341362,291.15069580078125,291.1499938964844,255.3671875,254.46978759765625,279.1385803222656,293.6151428222656,291.15087890625,1.0,0.3015657961368561,0.5036617517471313,0.5036617517471313,1.0,1.0,-1.3516361713409424,0.4412042498588562,0.910431981086731,0.1195481121540069,0.0,0.0,0.6000609397888184,67.24087524414062,69.0,12.79942798614502,-13639.6142578125,294.94024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568115234375,307.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.309530645608902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340155601501465,0.6340221166610718,-6.514690994663397e-06,0.0,0.0003141342604067,0.0,0.0,46.69806289672852,0.0,0.0,0.0,0.4182340502738952,4.0,0.0,1.0
585480,293.0917358398437,297.1499938964844,293.1499938964844,0.1718181669712066,-3536.364501953125,304.1446838378906,0.8075327277183533,0.2487586289644241,0.2251748591661453,293.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4555453956127167,0.050000000745058,0.0495789237320423,293.0478820800781,297.1499938964844,293.1499938964844,0.1587032675743103,-2582.2705078125,304.1405944824219,0.790354311466217,0.2337272614240646,0.1644756495952606,293.1255798339844,297.1499938964844,293.1499938964844,0.3889175355434418,-7101.7529296875,304.15576171875,0.9990000128746032,0.5401859879493713,0.4518126249313354,293.10504150390625,297.1499938964844,293.1499938964844,0.0043447585776448,-1628.2950439453125,296.8753967285156,0.4555453956127167,0.050000000745058,0.23518106341362,291.15069580078125,291.1499938964844,255.3671875,254.46978759765625,279.1385803222656,293.6151428222656,291.15087890625,1.0,0.3015657961368561,0.5036617517471313,0.5036617517471313,1.0,1.0,-1.3516361713409424,0.4412042498588562,0.910431981086731,0.1195481121540069,0.0,0.0,0.6000609397888184,67.24087524414062,69.0,12.79942798614502,-13639.6142578125,294.94024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568115234375,307.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.309530645608902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340155601501465,0.6340221166610718,-6.514690994663397e-06,0.0,0.0003141342604067,0.0,0.0,46.69806289672852,0.0,0.0,0.0,0.4182340502738952,4.0,0.0,1.0
585540,293.0930480957031,297.1499938964844,293.1499938964844,0.172887697815895,-3553.939697265625,304.1446533203125,0.8084391355514526,0.2499658167362213,0.2262688130140304,293.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4551902413368225,0.050000000745058,0.0495853349566459,293.0494689941406,297.1499938964844,293.1499938964844,0.1606437563896179,-2607.494384765625,304.1404724121094,0.7925610542297363,0.2359966337680816,0.166064903140068,293.11798095703125,297.1499938964844,293.1499938964844,0.3894902467727661,-7111.4755859375,304.1527709960937,0.9990000128746032,0.5423508882522583,0.4524872004985809,293.1021728515625,297.1499938964844,293.1499938964844,0.004364644177258,-1635.357421875,296.8982238769531,0.4551902413368225,0.050000000745058,0.2352114766836166,291.1494445800781,291.1499938964844,255.3074951171875,254.4177703857422,279.13800048828125,293.6009826660156,291.149169921875,1.0,0.3023470044136047,0.5024479627609253,0.5024479627609253,1.0,1.0,-1.355709433555603,0.4415182173252105,0.9141912460327148,0.1189433261752128,0.0,0.0,0.6001741886138916,67.46748352050781,72.0,1.382880687713623,-13665.9482421875,297.2033386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,307.7215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.3104540407657623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633421778678894,0.6334282755851746,-6.507661510113394e-06,0.0,0.0003150713746435,0.0,0.0,46.59664535522461,0.0,0.0,0.0,0.4180033802986145,4.0,0.0,1.0
585600,293.0930480957031,297.1499938964844,293.1499938964844,0.172887697815895,-3553.939697265625,304.1446533203125,0.8084391355514526,0.2499658167362213,0.2262688130140304,293.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4551902413368225,0.050000000745058,0.0495853349566459,293.0494689941406,297.1499938964844,293.1499938964844,0.1606437563896179,-2607.494384765625,304.1404724121094,0.7925610542297363,0.2359966337680816,0.166064903140068,293.11798095703125,297.1499938964844,293.1499938964844,0.3894902467727661,-7111.4755859375,304.1527709960937,0.9990000128746032,0.5423508882522583,0.4524872004985809,293.1021728515625,297.1499938964844,293.1499938964844,0.004364644177258,-1635.357421875,296.8982238769531,0.4551902413368225,0.050000000745058,0.2352114766836166,291.1494445800781,291.1499938964844,255.3074951171875,254.4177703857422,279.13800048828125,293.6009826660156,291.149169921875,1.0,0.3023470044136047,0.5024479627609253,0.5024479627609253,1.0,1.0,-1.355709433555603,0.4415182173252105,0.9141912460327148,0.1189433261752128,0.0,0.0,0.6001741886138916,67.46748352050781,72.0,1.382880687713623,-13665.9482421875,297.2033386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,307.7215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.3104540407657623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633421778678894,0.6334282755851746,-6.507661510113394e-06,0.0,0.0003150713746435,0.0,0.0,46.59664535522461,0.0,0.0,0.0,0.4180033802986145,4.0,0.0,1.0
585660,293.0943603515625,297.1499938964844,293.1499938964844,0.1740167587995529,-3572.557373046875,304.1445617675781,0.8078979253768921,0.2511435449123382,0.2273582220077514,293.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4535791873931885,0.050000000745058,0.0496149025857448,293.05108642578125,297.1499938964844,293.1499938964844,0.1626350134611129,-2633.370361328125,304.1403503417969,0.793281614780426,0.2382132858037948,0.1676426380872726,293.11553955078125,297.1499938964844,293.1499938964844,0.3926399946212768,-7159.69677734375,304.1465759277344,0.9990000128746032,0.5436704754829407,0.455578476190567,293.0992431640625,297.1499938964844,293.1499938964844,0.0043882760219275,-1643.9898681640625,296.9197998046875,0.4535791873931885,0.050000000745058,0.2353517413139343,291.1439514160156,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5783996582031,291.143310546875,1.0,0.3041663467884063,0.500957190990448,0.500957190990448,1.0,1.0,-1.362824559211731,0.4426788985729217,0.9201456904411316,0.1185890138149261,0.0,0.0,0.6013078689575195,68.33103942871094,75.0,-6.220251083374023,-13722.6513671875,302.2659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,307.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.69921875,18000.0,0.0,0.0,0.3113046288490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347954869270325,0.634801983833313,-6.514234428323107e-06,0.0,0.0003159346233587,0.0,0.0,46.77569580078125,0.0,0.0,0.0,0.4184978902339935,4.0,0.0,1.0
585720,293.0943603515625,297.1499938964844,293.1499938964844,0.1740167587995529,-3572.557373046875,304.1445617675781,0.8078979253768921,0.2511435449123382,0.2273582220077514,293.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4535791873931885,0.050000000745058,0.0496149025857448,293.05108642578125,297.1499938964844,293.1499938964844,0.1626350134611129,-2633.370361328125,304.1403503417969,0.793281614780426,0.2382132858037948,0.1676426380872726,293.11553955078125,297.1499938964844,293.1499938964844,0.3926399946212768,-7159.69677734375,304.1465759277344,0.9990000128746032,0.5436704754829407,0.455578476190567,293.0992431640625,297.1499938964844,293.1499938964844,0.0043882760219275,-1643.9898681640625,296.9197998046875,0.4535791873931885,0.050000000745058,0.2353517413139343,291.1439514160156,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5783996582031,291.143310546875,1.0,0.3041663467884063,0.500957190990448,0.500957190990448,1.0,1.0,-1.362824559211731,0.4426788985729217,0.9201456904411316,0.1185890138149261,0.0,0.0,0.6013078689575195,68.33103942871094,75.0,-6.220251083374023,-13722.6513671875,302.2659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,307.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.69921875,18000.0,0.0,0.0,0.3113046288490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347954869270325,0.634801983833313,-6.514234428323107e-06,0.0,0.0003159346233587,0.0,0.0,46.77569580078125,0.0,0.0,0.0,0.4184978902339935,4.0,0.0,1.0
585780,293.0951232910156,297.1499938964844,293.1499938964844,0.1747131198644638,-3584.052734375,304.1444702148437,0.8070278763771057,0.2518360614776611,0.2280076444149017,293.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4521583616733551,0.050000000745058,0.0496415719389915,293.0521545410156,297.1499938964844,293.1499938964844,0.1638330221176147,-2648.920654296875,304.1402587890625,0.7931362390518188,0.2395058125257492,0.1685716956853866,293.1169738769531,297.1499938964844,293.1499938964844,0.3955388963222503,-7203.392578125,304.1421203613281,0.9990000128746032,0.5439167022705078,0.458347886800766,293.0975952148437,297.1499938964844,293.1499938964844,0.004403849132359,-1649.7445068359375,296.93218994140625,0.4521583616733551,0.050000000745058,0.2354782372713089,291.1391906738281,291.1499938964844,255.21563720703125,254.337631225586,279.134765625,293.5616455078125,291.1384582519531,1.0,0.3056488037109375,0.4999527931213379,0.4999527931213379,1.0,1.0,-1.3682270050048828,0.4436769783496856,0.9245500564575196,0.1184546053409576,0.0,0.0,0.6026174426078796,69.0943374633789,75.0,-9.1195650100708,-13769.060546875,306.3901062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036560058594,307.7358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.91796875,18000.0,0.0,0.0,0.3118395805358886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368058323860168,0.6368123292922974,-6.526641300297342e-06,0.0,0.0003164775262121,0.0,0.0,47.05458450317383,0.0,0.0,0.0,0.4192433953285217,4.0,0.0,1.0
